time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400740,293.1205749511719,297.1499938964844,293.1499938964844,0.0153247853741049,-743.7451171875,304.148193359375,0.5939480662345886,0.0563494525849819,0.0512143298983573,294.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14208984375,0.5677083730697632,0.050000000745058,0.0481219813227653,293.1135559082031,297.1499938964844,293.1499938964844,0.0818574726581573,-1508.8135986328125,304.14288330078125,0.8191972970962524,0.1485658884048462,0.103943258523941,293.1650695800781,297.1499938964844,293.1499938964844,0.1625195890665054,-3542.543701171875,304.15093994140625,0.9872753620147704,0.2570981979370117,0.2438842803239822,293.3034362792969,297.1499938964844,293.1499938964844,0.0009116097353398,-333.3525695800781,293.3572082519531,0.5677083730697632,0.050000000745058,0.2282699644565582,291.1419677734375,291.1499938964844,269.6570129394531,267.6888427734375,284.0833740234375,293.3055725097656,292.14178466796875,1.0,0.1817209869623184,0.8307327628135681,0.8307327628135681,1.0,1.0,-0.8105762600898743,0.31621915102005,0.4943570792675018,0.1997741460800171,0.0,0.0,0.3210285305976867,24.63573265075684,25.0,-1.876091718673706,-6580.57373046875,64.19685363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986022949219,306.3053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.978515625,18000.0,0.0,0.0,0.1462613344192505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315548956394195,0.2315593659877777,-4.46989315605606e-06,0.0,0.0001484366512158,0.0,0.0,9.832911491394045,0.0,0.0,0.0,0.2932355403900146,4.0,0.0,1.0
400800,293.1205749511719,297.1499938964844,293.1499938964844,0.0153247853741049,-743.7451171875,304.148193359375,0.5939480662345886,0.0563494525849819,0.0512143298983573,294.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14208984375,0.5677083730697632,0.050000000745058,0.0481219813227653,293.1135559082031,297.1499938964844,293.1499938964844,0.0818574726581573,-1508.8135986328125,304.14288330078125,0.8191972970962524,0.1485658884048462,0.103943258523941,293.1650695800781,297.1499938964844,293.1499938964844,0.1625195890665054,-3542.543701171875,304.15093994140625,0.9872753620147704,0.2570981979370117,0.2438842803239822,293.3034362792969,297.1499938964844,293.1499938964844,0.0009116097353398,-333.3525695800781,293.3572082519531,0.5677083730697632,0.050000000745058,0.2282699644565582,291.1419677734375,291.1499938964844,269.6570129394531,267.6888427734375,284.0833740234375,293.3055725097656,292.14178466796875,1.0,0.1817209869623184,0.8307327628135681,0.8307327628135681,1.0,1.0,-0.8105762600898743,0.31621915102005,0.4943570792675018,0.1997741460800171,0.0,0.0,0.3210285305976867,24.63573265075684,25.0,-1.876091718673706,-6580.57373046875,64.19685363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986022949219,306.3053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.978515625,18000.0,0.0,0.0,0.1462613344192505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315548956394195,0.2315593659877777,-4.46989315605606e-06,0.0,0.0001484366512158,0.0,0.0,9.832911491394045,0.0,0.0,0.0,0.2932355403900146,4.0,0.0,1.0
400860,293.1201171875,297.1499938964844,293.1499938964844,0.0157312396913766,-754.6367797851562,304.14813232421875,0.5977920889854431,0.0571903325617313,0.0519603788852691,294.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1410217285156,0.5683011412620544,0.050000000745058,0.0481183268129825,293.10467529296875,297.1499938964844,293.1499938964844,0.0837455242872238,-1536.0107421875,304.1421203613281,0.8244528770446777,0.1512927263975143,0.1058148741722107,293.1640930175781,297.1499938964844,293.1499938964844,0.1623817980289459,-3540.16552734375,304.1508483886719,0.9877846240997314,0.2569155097007751,0.2437019646167755,293.3013610839844,297.1499938964844,293.1499938964844,0.0008759552729316,-320.3262634277344,293.3089599609375,0.5683011412620544,0.050000000745058,0.2282526344060897,291.1409606933594,291.1499938964844,269.6890869140625,267.71356201171875,284.0907592773437,293.301513671875,292.1408996582031,1.0,0.1819277852773666,0.8308377861976624,0.8308377861976624,1.0,1.0,-0.8134739398956299,0.3174479603767395,0.496025949716568,0.2005283683538437,0.0,0.0,0.3223106563091278,24.57745933532715,25.0,-1.149659514427185,-6598.7548828125,64.5628433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07977294921875,306.3004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.365234375,18000.0,0.0,0.0,0.1466946005821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2326716482639312,0.2326761335134506,-4.472583441383904e-06,0.0,0.0001488763664383,0.0,0.0,9.890389442443848,0.0,0.0,0.0,0.2934681177139282,4.0,0.0,1.0
400920,293.1201171875,297.1499938964844,293.1499938964844,0.0157312396913766,-754.6367797851562,304.14813232421875,0.5977920889854431,0.0571903325617313,0.0519603788852691,294.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1410217285156,0.5683011412620544,0.050000000745058,0.0481183268129825,293.10467529296875,297.1499938964844,293.1499938964844,0.0837455242872238,-1536.0107421875,304.1421203613281,0.8244528770446777,0.1512927263975143,0.1058148741722107,293.1640930175781,297.1499938964844,293.1499938964844,0.1623817980289459,-3540.16552734375,304.1508483886719,0.9877846240997314,0.2569155097007751,0.2437019646167755,293.3013610839844,297.1499938964844,293.1499938964844,0.0008759552729316,-320.3262634277344,293.3089599609375,0.5683011412620544,0.050000000745058,0.2282526344060897,291.1409606933594,291.1499938964844,269.6890869140625,267.71356201171875,284.0907592773437,293.301513671875,292.1408996582031,1.0,0.1819277852773666,0.8308377861976624,0.8308377861976624,1.0,1.0,-0.8134739398956299,0.3174479603767395,0.496025949716568,0.2005283683538437,0.0,0.0,0.3223106563091278,24.57745933532715,25.0,-1.149659514427185,-6598.7548828125,64.5628433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07977294921875,306.3004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.365234375,18000.0,0.0,0.0,0.1466946005821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2326716482639312,0.2326761335134506,-4.472583441383904e-06,0.0,0.0001488763664383,0.0,0.0,9.890389442443848,0.0,0.0,0.0,0.2934681177139282,4.0,0.0,1.0
400980,293.11962890625,297.1499938964844,293.1499938964844,0.0161568019539117,-765.7951049804688,304.1480407714844,0.6016235947608948,0.058047566562891,0.05272713676095,294.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1405944824219,0.5688754916191101,0.050000000745058,0.0481148101389408,293.0962219238281,297.1499938964844,293.1499938964844,0.0857323259115219,-1564.6920166015625,304.1414489746094,0.8298661112785339,0.1541621685028076,0.1077928617596626,293.1631164550781,297.1499938964844,293.1499938964844,0.1622549295425415,-3537.966552734375,304.1507873535156,0.988295078277588,0.2567554414272308,0.243543267250061,293.29931640625,297.1499938964844,293.1499938964844,0.0008405991829931,-307.40155029296875,293.2618103027344,0.5688754916191101,0.050000000745058,0.2282359302043914,291.1405639648437,291.1499938964844,269.7192687988281,267.73663330078125,284.09716796875,293.2994689941406,292.1405029296875,1.0,0.1821615248918533,0.8309428095817566,0.8309428095817566,1.0,1.0,-0.8165533542633057,0.3187985718250274,0.4977548122406006,0.2012224644422531,0.0,0.0,0.3235960602760315,24.52259826660156,25.0,-0.7461642026901245,-6618.25390625,64.96354675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616455078125,306.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.212890625,18000.0,0.0,0.0,0.1471952646970749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338122725486755,0.2338167428970337,-4.475451532925945e-06,0.0,0.0001493844756623,0.0,0.0,9.949471473693848,0.0,0.0,0.0,0.2937085032463074,4.0,0.0,1.0
401040,293.11962890625,297.1499938964844,293.1499938964844,0.0161568019539117,-765.7951049804688,304.1480407714844,0.6016235947608948,0.058047566562891,0.05272713676095,294.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1405944824219,0.5688754916191101,0.050000000745058,0.0481148101389408,293.0962219238281,297.1499938964844,293.1499938964844,0.0857323259115219,-1564.6920166015625,304.1414489746094,0.8298661112785339,0.1541621685028076,0.1077928617596626,293.1631164550781,297.1499938964844,293.1499938964844,0.1622549295425415,-3537.966552734375,304.1507873535156,0.988295078277588,0.2567554414272308,0.243543267250061,293.29931640625,297.1499938964844,293.1499938964844,0.0008405991829931,-307.40155029296875,293.2618103027344,0.5688754916191101,0.050000000745058,0.2282359302043914,291.1405639648437,291.1499938964844,269.7192687988281,267.73663330078125,284.09716796875,293.2994689941406,292.1405029296875,1.0,0.1821615248918533,0.8309428095817566,0.8309428095817566,1.0,1.0,-0.8165533542633057,0.3187985718250274,0.4977548122406006,0.2012224644422531,0.0,0.0,0.3235960602760315,24.52259826660156,25.0,-0.7461642026901245,-6618.25390625,64.96354675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616455078125,306.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.212890625,18000.0,0.0,0.0,0.1471952646970749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338122725486755,0.2338167428970337,-4.475451532925945e-06,0.0,0.0001493844756623,0.0,0.0,9.949471473693848,0.0,0.0,0.0,0.2937085032463074,4.0,0.0,1.0
401100,293.11944580078125,297.1499938964844,293.1499938964844,0.016371302306652,-771.333251953125,304.14801025390625,0.6034752130508423,0.0584689751267433,0.0531071126461029,294.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.14031982421875,0.5691445469856262,0.050000000745058,0.0481131635606288,293.0921936035156,297.1499938964844,293.1499938964844,0.0867555812001228,-1579.48583984375,304.1411437988281,0.8326061964035034,0.1556350141763687,0.1088116765022277,293.16265869140625,297.1499938964844,293.1499938964844,0.1621971577405929,-3536.968017578125,304.1507568359375,0.9885327219963074,0.2566786408424377,0.2434684634208679,293.2983093261719,297.1499938964844,293.1499938964844,0.0008231121464632,-301.01025390625,293.2383117675781,0.5691445469856262,0.050000000745058,0.2282281368970871,291.1402587890625,291.1499938964844,269.733642578125,267.74755859375,284.0995483398437,293.2984924316406,292.1401672363281,1.0,0.1822876185178756,0.8309952616691589,0.8309952616691589,1.0,1.0,-0.8181310892105103,0.3195079863071441,0.4986230731010437,0.2015362232923507,0.0,0.0,0.324275940656662,24.49773979187012,25.0,-0.8407996892929077,-6628.6796875,65.17416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05303955078125,306.2933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0390625,18000.0,0.0,0.0,0.1474681943655014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344043254852295,0.2344087958335876,-4.476923550100764e-06,0.0,0.0001496614713687,0.0,0.0,9.98015308380127,0.0,0.0,0.0,0.293833464384079,4.0,0.0,1.0
401160,293.1192932128906,297.1499938964844,293.1499938964844,0.0165848527103662,-776.7910766601562,304.1479797363281,0.6052671074867249,0.0588831380009651,0.0534812472760677,294.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1399841308594,0.5693985223770142,0.050000000745058,0.048111617565155,293.0883483886719,297.1499938964844,293.1499938964844,0.0877935290336608,-1594.5030517578125,304.140869140625,0.8353574872016907,0.1571268141269683,0.1098450943827629,293.1622314453125,297.1499938964844,293.1499938964844,0.1621412634849548,-3536.0029296875,304.15069580078125,0.9887529015541076,0.2566024363040924,0.2433947324752807,293.29736328125,297.1499938964844,293.1499938964844,0.0008056857623159,-294.64166259765625,293.21490478515625,0.5693985223770142,0.050000000745058,0.2282208055257797,291.139892578125,291.1499938964844,269.7474975585937,267.7580871582031,284.1014099121094,293.2975158691406,292.1398010253906,1.0,0.1824189871549606,0.8310396671295166,0.8310396671295166,1.0,1.0,-0.8197212219238281,0.3202348947525024,0.4994862973690033,0.2018226981163025,0.0,0.0,0.3249875605106354,24.47486686706543,25.0,-0.9299718737602234,-6639.70166015625,65.39005279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0447692871094,306.29168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1477544456720352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350254952907562,0.2350299805402755,-4.478454229683848e-06,0.0,0.0001499519858043,0.0,0.0,10.012351989746094,0.0,0.0,0.0,0.2939643561840057,4.0,0.0,1.0
401220,293.1191711425781,297.1499938964844,293.1499938964844,0.0170062221586704,-787.400146484375,304.14794921875,0.6086580157279968,0.0596861764788627,0.0542082153260707,294.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5698578357696533,0.050000000745058,0.0481088273227214,293.0811767578125,297.1499938964844,293.1499938964844,0.089902825653553,-1625.0408935546875,304.1404113769531,0.8408769965171814,0.1601533591747284,0.1119457483291626,293.1614685058594,297.1499938964844,293.1499938964844,0.162030279636383,-3534.082763671875,304.1506652832031,0.989134669303894,0.2564489543437958,0.2432475686073303,293.2955017089844,297.1499938964844,293.1499938964844,0.0007710409117862,-281.9800720214844,293.16827392578125,0.5698578357696533,0.050000000745058,0.2282075583934784,291.13916015625,291.1499938964844,269.773681640625,267.7778015136719,284.103515625,293.295654296875,292.1390686035156,1.0,0.1826955527067184,0.8311284184455872,0.8311284184455872,1.0,1.0,-0.8229190111160278,0.3217352628707886,0.5011837482452393,0.2023062258958816,0.0,0.0,0.3264882862567901,24.435192108154297,25.0,-0.9910617470741272,-6663.3828125,65.83483123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292663574219,306.2899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.232421875,18000.0,0.0,0.0,0.1483643054962158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363476753234863,0.2363521605730056,-4.481727501115529e-06,0.0,0.0001505709078628,0.0,0.0,10.08104133605957,0.0,0.0,0.0,0.2942435443401336,4.0,0.0,1.0
401280,293.1191711425781,297.1499938964844,293.1499938964844,0.0170062221586704,-787.400146484375,304.14794921875,0.6086580157279968,0.0596861764788627,0.0542082153260707,294.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5698578357696533,0.050000000745058,0.0481088273227214,293.0811767578125,297.1499938964844,293.1499938964844,0.089902825653553,-1625.0408935546875,304.1404113769531,0.8408769965171814,0.1601533591747284,0.1119457483291626,293.1614685058594,297.1499938964844,293.1499938964844,0.162030279636383,-3534.082763671875,304.1506652832031,0.989134669303894,0.2564489543437958,0.2432475686073303,293.2955017089844,297.1499938964844,293.1499938964844,0.0007710409117862,-281.9800720214844,293.16827392578125,0.5698578357696533,0.050000000745058,0.2282075583934784,291.13916015625,291.1499938964844,269.773681640625,267.7778015136719,284.103515625,293.295654296875,292.1390686035156,1.0,0.1826955527067184,0.8311284184455872,0.8311284184455872,1.0,1.0,-0.8229190111160278,0.3217352628707886,0.5011837482452393,0.2023062258958816,0.0,0.0,0.3264882862567901,24.435192108154297,25.0,-0.9910617470741272,-6663.3828125,65.83483123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292663574219,306.2899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.232421875,18000.0,0.0,0.0,0.1483643054962158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363476753234863,0.2363521605730056,-4.481727501115529e-06,0.0,0.0001505709078628,0.0,0.0,10.08104133605957,0.0,0.0,0.0,0.2942435443401336,4.0,0.0,1.0
401340,293.1192626953125,297.1499938964844,293.1499938964844,0.0174174662679433,-797.5571899414062,304.14794921875,0.6117861866950989,0.0604528822004795,0.0549040213227272,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.5702509880065918,0.050000000745058,0.0481064468622207,293.0746765136719,297.1499938964844,293.1499938964844,0.0920416340231895,-1656.0101318359375,304.1400451660156,0.8463903665542603,0.1632141917943954,0.1140753924846649,293.16082763671875,297.1499938964844,293.1499938964844,0.1619169265031814,-3532.116455078125,304.150634765625,0.9894338250160216,0.256291002035141,0.2430975586175918,293.2937927246094,297.1499938964844,293.1499938964844,0.000736573303584,-269.3822021484375,293.1219482421875,0.5702509880065918,0.050000000745058,0.2281962633132934,291.138427734375,291.1499938964844,269.7977294921875,267.79571533203125,284.1033935546875,293.2939453125,292.1383361816406,1.0,0.1829870343208313,0.8312172293663025,0.8312172293663025,1.0,1.0,-0.8261135816574097,0.3232885003089905,0.5028250813484192,0.2026586979627609,0.0,0.0,0.3280792236328125,24.403295516967773,25.0,-0.9779927134513856,-6688.9658203125,66.29247283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0151062011719,306.2901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.724609375,18000.0,0.0,0.0,0.1490180939435959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377613633871078,0.2377658486366272,-4.485263616516022e-06,0.0,0.0001512344169896,0.0,0.0,10.154748916625977,0.0,0.0,0.0,0.294543445110321,4.0,0.0,1.0
401400,293.1192626953125,297.1499938964844,293.1499938964844,0.0174174662679433,-797.5571899414062,304.14794921875,0.6117861866950989,0.0604528822004795,0.0549040213227272,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.5702509880065918,0.050000000745058,0.0481064468622207,293.0746765136719,297.1499938964844,293.1499938964844,0.0920416340231895,-1656.0101318359375,304.1400451660156,0.8463903665542603,0.1632141917943954,0.1140753924846649,293.16082763671875,297.1499938964844,293.1499938964844,0.1619169265031814,-3532.116455078125,304.150634765625,0.9894338250160216,0.256291002035141,0.2430975586175918,293.2937927246094,297.1499938964844,293.1499938964844,0.000736573303584,-269.3822021484375,293.1219482421875,0.5702509880065918,0.050000000745058,0.2281962633132934,291.138427734375,291.1499938964844,269.7977294921875,267.79571533203125,284.1033935546875,293.2939453125,292.1383361816406,1.0,0.1829870343208313,0.8312172293663025,0.8312172293663025,1.0,1.0,-0.8261135816574097,0.3232885003089905,0.5028250813484192,0.2026586979627609,0.0,0.0,0.3280792236328125,24.403295516967773,25.0,-0.9779927134513856,-6688.9658203125,66.29247283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0151062011719,306.2901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.724609375,18000.0,0.0,0.0,0.1490180939435959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377613633871078,0.2377658486366272,-4.485263616516022e-06,0.0,0.0001512344169896,0.0,0.0,10.154748916625977,0.0,0.0,0.0,0.294543445110321,4.0,0.0,1.0
401460,293.1195068359375,297.1499938964844,293.1499938964844,0.0178141314536333,-807.1778564453125,304.1479797363281,0.6145914196968079,0.0611772164702415,0.0555630512535572,294.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1378479003906,0.5705726742744446,0.050000000745058,0.0481045022606849,293.0689697265625,297.1499938964844,293.1499938964844,0.0941950529813766,-1687.1646728515625,304.1397705078125,0.85185706615448,0.1662865281105041,0.1162174493074417,293.1602783203125,297.1499938964844,293.1499938964844,0.1617975085973739,-3530.0380859375,304.1506042480469,0.9896408319473268,0.2561247050762176,0.2429409623146057,293.2922668457031,297.1499938964844,293.1499938964844,0.0007022228091955,-256.82574462890625,293.0758056640625,0.5705726742744446,0.050000000745058,0.2281870543956756,291.1377868652344,291.1499938964844,269.819580078125,267.811767578125,284.1010437011719,293.2923889160156,292.1377258300781,1.0,0.1832903623580932,0.8312916159629822,0.8312916159629822,1.0,1.0,-0.8292739987373352,0.3248825371265411,0.5043914914131165,0.2028664201498031,0.0,0.0,0.3297543227672577,24.37939643859864,25.0,-0.876024603843689,-6716.3232421875,66.75853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,306.2922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.255859375,18000.0,0.0,0.0,0.1497124433517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2392634153366089,0.2392679154872894,-4.489059392653871e-06,0.0,0.0001519390934845,0.0,0.0,10.233360290527344,0.0,0.0,0.0,0.294863611459732,4.0,0.0,1.0
401520,293.1195068359375,297.1499938964844,293.1499938964844,0.0178141314536333,-807.1778564453125,304.1479797363281,0.6145914196968079,0.0611772164702415,0.0555630512535572,294.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1378479003906,0.5705726742744446,0.050000000745058,0.0481045022606849,293.0689697265625,297.1499938964844,293.1499938964844,0.0941950529813766,-1687.1646728515625,304.1397705078125,0.85185706615448,0.1662865281105041,0.1162174493074417,293.1602783203125,297.1499938964844,293.1499938964844,0.1617975085973739,-3530.0380859375,304.1506042480469,0.9896408319473268,0.2561247050762176,0.2429409623146057,293.2922668457031,297.1499938964844,293.1499938964844,0.0007022228091955,-256.82574462890625,293.0758056640625,0.5705726742744446,0.050000000745058,0.2281870543956756,291.1377868652344,291.1499938964844,269.819580078125,267.811767578125,284.1010437011719,293.2923889160156,292.1377258300781,1.0,0.1832903623580932,0.8312916159629822,0.8312916159629822,1.0,1.0,-0.8292739987373352,0.3248825371265411,0.5043914914131165,0.2028664201498031,0.0,0.0,0.3297543227672577,24.37939643859864,25.0,-0.876024603843689,-6716.3232421875,66.75853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,306.2922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.255859375,18000.0,0.0,0.0,0.1497124433517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2392634153366089,0.2392679154872894,-4.489059392653871e-06,0.0,0.0001519390934845,0.0,0.0,10.233360290527344,0.0,0.0,0.0,0.294863611459732,4.0,0.0,1.0
401580,293.1199645996094,297.1499938964844,293.1499938964844,0.018193781375885,-816.2306518554688,304.14801025390625,0.6170907020568848,0.061857484281063,0.056183323264122,294.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1372985839844,0.5708244442939758,0.050000000745058,0.0481029860675334,293.0639953613281,297.1499938964844,293.1499938964844,0.0963499695062637,-1718.28369140625,304.1395874023437,0.8572418689727783,0.1693508476018905,0.1183571219444274,293.1598815917969,297.1499938964844,293.1499938964844,0.1616693586111068,-3527.801025390625,304.150634765625,0.9897555112838744,0.2559477984905243,0.2427752912044525,293.2908630371094,297.1499938964844,293.1499938964844,0.0006679029902443,-244.27891540527344,293.0298156738281,0.5708244442939758,0.050000000745058,0.228179857134819,291.1372375488281,291.1499938964844,269.8391418457031,267.825927734375,284.0964660644531,293.291015625,292.1371765136719,1.0,0.1836016178131103,0.8313660621643066,0.8313660621643066,1.0,1.0,-0.8323770761489868,0.3265095949172973,0.5058674812316895,0.2029203325510025,0.0,0.0,0.331494003534317,24.362796783447266,25.0,-0.749714732170105,-6745.17822265625,67.22836303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909973144531,306.2961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.849609375,18000.0,0.0,0.0,0.1504407078027725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408377528190612,0.2408422529697418,-4.493082087719813e-06,0.0,0.0001526781998109,0.0,0.0,10.316088676452637,0.0,0.0,0.0,0.2952008843421936,4.0,0.0,1.0
401640,293.1199645996094,297.1499938964844,293.1499938964844,0.018193781375885,-816.2306518554688,304.14801025390625,0.6170907020568848,0.061857484281063,0.056183323264122,294.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1372985839844,0.5708244442939758,0.050000000745058,0.0481029860675334,293.0639953613281,297.1499938964844,293.1499938964844,0.0963499695062637,-1718.28369140625,304.1395874023437,0.8572418689727783,0.1693508476018905,0.1183571219444274,293.1598815917969,297.1499938964844,293.1499938964844,0.1616693586111068,-3527.801025390625,304.150634765625,0.9897555112838744,0.2559477984905243,0.2427752912044525,293.2908630371094,297.1499938964844,293.1499938964844,0.0006679029902443,-244.27891540527344,293.0298156738281,0.5708244442939758,0.050000000745058,0.228179857134819,291.1372375488281,291.1499938964844,269.8391418457031,267.825927734375,284.0964660644531,293.291015625,292.1371765136719,1.0,0.1836016178131103,0.8313660621643066,0.8313660621643066,1.0,1.0,-0.8323770761489868,0.3265095949172973,0.5058674812316895,0.2029203325510025,0.0,0.0,0.331494003534317,24.362796783447266,25.0,-0.749714732170105,-6745.17822265625,67.22836303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909973144531,306.2961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.849609375,18000.0,0.0,0.0,0.1504407078027725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408377528190612,0.2408422529697418,-4.493082087719813e-06,0.0,0.0001526781998109,0.0,0.0,10.316088676452637,0.0,0.0,0.0,0.2952008843421936,4.0,0.0,1.0
401700,293.1202392578125,297.1499938964844,293.1499938964844,0.0183767862617969,-820.5421142578125,304.1480407714844,0.6182385087013245,0.062182430177927,0.0564788207411766,294.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1370544433594,0.5709250569343567,0.050000000745058,0.0481023788452148,293.0617980957031,297.1499938964844,293.1499938964844,0.097425565123558,-1733.784912109375,304.1395263671875,0.8598957657814026,0.170877143740654,0.1194230690598487,293.15972900390625,297.1499938964844,293.1499938964844,0.1616016179323196,-3526.6162109375,304.150634765625,0.989778995513916,0.2558555006980896,0.2426886558532714,293.2902526855469,297.1499938964844,293.1499938964844,0.0006507443031296,-238.00537109375,293.0068664550781,0.5709250569343567,0.050000000745058,0.2281769812107086,291.13702392578125,291.1499938964844,269.8480529785156,267.832275390625,284.0937194824219,293.2909851074219,292.136962890625,1.0,0.1837592869997024,0.8314032554626465,0.8314032554626465,1.0,1.0,-0.833902895450592,0.3273339867591858,0.5065689086914062,0.2028876543045044,0.0,0.0,0.3323844969272613,24.35699462890625,25.0,-0.638296365737915,-6759.982421875,67.46367645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858703613281,306.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66796875,18000.0,0.0,0.0,0.1508160680532455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241649255156517,0.2416537553071975,-4.495171651797136e-06,0.0,0.0001530591398477,0.0,0.0,10.35886287689209,0.0,0.0,0.0,0.2953754067420959,4.0,0.0,1.0
401760,293.1205139160156,297.1499938964844,293.1499938964844,0.0185585916042327,-824.7908325195312,304.1480712890625,0.6193509101867676,0.0625079572200775,0.0567707195878028,294.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1369323730469,0.5710155963897705,0.050000000745058,0.0481018349528312,293.0596923828125,297.1499938964844,293.1499938964844,0.0985014736652374,-1749.2635498046875,304.1394958496094,0.8625370264053345,0.1724062711000442,0.1204888373613357,293.1595458984375,297.1499938964844,293.1499938964844,0.1615313589572906,-3525.384033203125,304.150634765625,0.989790380001068,0.2557646930217743,0.2426017969846725,293.2896728515625,297.1499938964844,293.1499938964844,0.0006335719954222,-231.72537231445312,292.9840087890625,0.5710155963897705,0.050000000745058,0.2281743884086609,291.13690185546875,291.1499938964844,269.8563537597656,267.8381042480469,284.09149169921875,293.2928771972656,292.1369323730469,1.0,0.1839180737733841,0.8314318060874939,0.8314318060874939,1.0,1.0,-0.8354243040084839,0.3281706869602203,0.5072535872459412,0.2028176635503769,0.0,0.0,0.3332687616348266,24.35196876525879,25.0,-0.2847429811954498,-6774.85693359375,67.70001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98114013671875,306.3019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.564453125,18000.0,0.0,0.0,0.1511975228786468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424677312374115,0.2424722164869308,-4.497303962125443e-06,0.0,0.0001534462644485,0.0,0.0,10.402124404907228,0.0,0.0,0.0,0.2955519556999206,4.0,0.0,1.0
401820,293.1210327148437,297.1499938964844,293.1499938964844,0.0189223997294902,-833.1953125,304.1481018066406,0.6215036511421204,0.0631486773490905,0.0573495626449584,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.13702392578125,0.5711729526519775,0.050000000745058,0.0481008887290954,293.0559387207031,297.1499938964844,293.1499938964844,0.1006567776203155,-1780.175048828125,304.139404296875,0.8677864670753479,0.1754582673311233,0.1226199939846992,293.15924072265625,297.1499938964844,293.1499938964844,0.1613880395889282,-3522.865966796875,304.1506652832031,0.9897875785827636,0.2555839419364929,0.2424302697181701,293.28863525390625,297.1499938964844,293.1499938964844,0.0005991341895423,-219.12876892089844,292.9385070800781,0.5711729526519775,0.050000000745058,0.2281699031591415,291.1370544433594,291.1499938964844,269.8711242675781,267.8482666015625,284.08551025390625,293.297119140625,292.1370544433594,1.0,0.1842385381460189,0.831488847732544,0.831488847732544,1.0,1.0,-0.8384642601013184,0.3298861682415008,0.5085781216621399,0.2025707811117172,0.0,0.0,0.3349884152412414,24.343385696411133,25.0,0.0505271777510643,-6804.8359375,68.17625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,306.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.646484375,18000.0,0.0,0.0,0.1519731283187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440743893384933,0.244078904390335,-4.501574494497618e-06,0.0,0.0001542334066471,0.0,0.0,10.487431526184082,0.0,0.0,0.0,0.2959009706974029,4.0,0.0,1.0
401880,293.1210327148437,297.1499938964844,293.1499938964844,0.0189223997294902,-833.1953125,304.1481018066406,0.6215036511421204,0.0631486773490905,0.0573495626449584,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.13702392578125,0.5711729526519775,0.050000000745058,0.0481008887290954,293.0559387207031,297.1499938964844,293.1499938964844,0.1006567776203155,-1780.175048828125,304.139404296875,0.8677864670753479,0.1754582673311233,0.1226199939846992,293.15924072265625,297.1499938964844,293.1499938964844,0.1613880395889282,-3522.865966796875,304.1506652832031,0.9897875785827636,0.2555839419364929,0.2424302697181701,293.28863525390625,297.1499938964844,293.1499938964844,0.0005991341895423,-219.12876892089844,292.9385070800781,0.5711729526519775,0.050000000745058,0.2281699031591415,291.1370544433594,291.1499938964844,269.8711242675781,267.8482666015625,284.08551025390625,293.297119140625,292.1370544433594,1.0,0.1842385381460189,0.831488847732544,0.831488847732544,1.0,1.0,-0.8384642601013184,0.3298861682415008,0.5085781216621399,0.2025707811117172,0.0,0.0,0.3349884152412414,24.343385696411133,25.0,0.0505271777510643,-6804.8359375,68.17625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,306.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.646484375,18000.0,0.0,0.0,0.1519731283187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440743893384933,0.244078904390335,-4.501574494497618e-06,0.0,0.0001542334066471,0.0,0.0,10.487431526184082,0.0,0.0,0.0,0.2959009706974029,4.0,0.0,1.0
401940,293.12164306640625,297.1499938964844,293.1499938964844,0.0192772019654512,-841.2788696289062,304.14813232421875,0.6234961152076721,0.0637592077255249,0.0579051114618778,294.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.136962890625,0.5712785124778748,0.050000000745058,0.0481002517044544,293.05279541015625,297.1499938964844,293.1499938964844,0.1028076037764549,-1810.8861083984373,304.13934326171875,0.8729211091995239,0.178480863571167,0.1247344836592674,293.15899658203125,297.1499938964844,293.1499938964844,0.1612462252378463,-3520.380615234375,304.15069580078125,0.9897213578224182,0.2553986310958862,0.2422562539577484,293.28778076171875,297.1499938964844,293.1499938964844,0.0005646080826409,-206.5012969970703,292.8927307128906,0.5712785124778748,0.050000000745058,0.2281668931245803,291.136962890625,291.1499938964844,269.88336181640625,267.8562927246094,284.0773620605469,293.3022155761719,292.1369323730469,1.0,0.1845613569021225,0.831545889377594,0.831545889377594,1.0,1.0,-0.8414554595947266,0.3316491246223449,0.5098063349723816,0.2021436691284179,0.0,0.0,0.3367312252521515,24.33870887756348,25.0,-0.1675163060426712,-6835.62353515625,68.65275573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664306640625,306.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5234375,18000.0,0.0,0.0,0.1527605652809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456872761249542,0.2456917911767959,-4.505842298385687e-06,0.0,0.0001550325541757,0.0,0.0,10.573287963867188,0.0,0.0,0.0,0.2962525188922882,4.0,0.0,1.0
402000,293.12164306640625,297.1499938964844,293.1499938964844,0.0192772019654512,-841.2788696289062,304.14813232421875,0.6234961152076721,0.0637592077255249,0.0579051114618778,294.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.136962890625,0.5712785124778748,0.050000000745058,0.0481002517044544,293.05279541015625,297.1499938964844,293.1499938964844,0.1028076037764549,-1810.8861083984373,304.13934326171875,0.8729211091995239,0.178480863571167,0.1247344836592674,293.15899658203125,297.1499938964844,293.1499938964844,0.1612462252378463,-3520.380615234375,304.15069580078125,0.9897213578224182,0.2553986310958862,0.2422562539577484,293.28778076171875,297.1499938964844,293.1499938964844,0.0005646080826409,-206.5012969970703,292.8927307128906,0.5712785124778748,0.050000000745058,0.2281668931245803,291.136962890625,291.1499938964844,269.88336181640625,267.8562927246094,284.0773620605469,293.3022155761719,292.1369323730469,1.0,0.1845613569021225,0.831545889377594,0.831545889377594,1.0,1.0,-0.8414554595947266,0.3316491246223449,0.5098063349723816,0.2021436691284179,0.0,0.0,0.3367312252521515,24.33870887756348,25.0,-0.1675163060426712,-6835.62353515625,68.65275573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664306640625,306.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5234375,18000.0,0.0,0.0,0.1527605652809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456872761249542,0.2456917911767959,-4.505842298385687e-06,0.0,0.0001550325541757,0.0,0.0,10.573287963867188,0.0,0.0,0.0,0.2962525188922882,4.0,0.0,1.0
402060,293.1223449707031,297.1499938964844,293.1499938964844,0.0196179356426,-848.94287109375,304.148193359375,0.6252977848052979,0.0643335208296775,0.0584301054477691,294.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1365966796875,0.571311891078949,0.050000000745058,0.0481000505387783,293.0502624511719,297.1499938964844,293.1499938964844,0.1049447059631347,-1841.26806640625,304.13934326171875,0.8778820633888245,0.1814614534378051,0.126822367310524,293.1588439941406,297.1499938964844,293.1499938964844,0.1611043810844421,-3517.901123046875,304.15069580078125,0.9895633459091188,0.2552054524421692,0.2420760691165924,293.287109375,297.1499938964844,293.1499938964844,0.0005344381206668,-193.75552368164065,292.8464660644531,0.571311891078949,0.050000000745058,0.2281659394502639,291.13653564453125,291.1499938964844,269.8930358886719,267.8621826171875,284.0657653808594,293.3082580566406,292.1364440917969,1.0,0.1848843544721603,0.8315919041633606,0.8315919041633606,1.0,1.0,-0.8443735837936401,0.3334989547729492,0.5108746290206909,0.2014051079750061,0.0,0.0,0.3385508060455322,24.338211059570312,25.0,-0.6515370011329651,-6868.13232421875,69.12591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,306.3245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.115234375,18000.0,0.0,0.0,0.1535557359457016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473686784505844,0.2473731935024261,-4.510256985668093e-06,0.0,0.0001558395597385,0.0,0.0,10.66299533843994,0.0,0.0,0.0,0.2966194152832031,4.0,0.0,1.0
402120,293.1223449707031,297.1499938964844,293.1499938964844,0.0196179356426,-848.94287109375,304.148193359375,0.6252977848052979,0.0643335208296775,0.0584301054477691,294.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1365966796875,0.571311891078949,0.050000000745058,0.0481000505387783,293.0502624511719,297.1499938964844,293.1499938964844,0.1049447059631347,-1841.26806640625,304.13934326171875,0.8778820633888245,0.1814614534378051,0.126822367310524,293.1588439941406,297.1499938964844,293.1499938964844,0.1611043810844421,-3517.901123046875,304.15069580078125,0.9895633459091188,0.2552054524421692,0.2420760691165924,293.287109375,297.1499938964844,293.1499938964844,0.0005344381206668,-193.75552368164065,292.8464660644531,0.571311891078949,0.050000000745058,0.2281659394502639,291.13653564453125,291.1499938964844,269.8930358886719,267.8621826171875,284.0657653808594,293.3082580566406,292.1364440917969,1.0,0.1848843544721603,0.8315919041633606,0.8315919041633606,1.0,1.0,-0.8443735837936401,0.3334989547729492,0.5108746290206909,0.2014051079750061,0.0,0.0,0.3385508060455322,24.338211059570312,25.0,-0.6515370011329651,-6868.13232421875,69.12591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,306.3245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.115234375,18000.0,0.0,0.0,0.1535557359457016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473686784505844,0.2473731935024261,-4.510256985668093e-06,0.0,0.0001558395597385,0.0,0.0,10.66299533843994,0.0,0.0,0.0,0.2966194152832031,4.0,0.0,1.0
402180,293.1231994628906,297.1499938964844,293.1499938964844,0.0199380423873662,-856.0610961914062,304.14825439453125,0.6268688440322876,0.0648594796657562,0.0589149333536624,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1357116699219,0.5712542533874512,0.050000000745058,0.048100396990776,293.04833984375,297.1499938964844,293.1499938964844,0.1070575192570686,-1871.178466796875,304.1393737792969,0.8826078176498413,0.1843822300434112,0.1288717538118362,293.15875244140625,297.1499938964844,293.1499938964844,0.1609614193439483,-3515.410888671875,304.15069580078125,0.9892858266830444,0.2549985945224762,0.2418850660324096,293.2865905761719,297.1499938964844,293.1499938964844,0.0005334096495062,-193.1978759765625,292.7994384765625,0.5712542533874512,0.050000000745058,0.2281675785779953,291.1356201171875,291.1499938964844,269.8999938964844,267.8658142089844,284.0498352050781,293.3155822753906,292.1354675292969,1.0,0.1852051764726638,0.831637978553772,0.831637978553772,1.0,1.0,-0.8471879959106445,0.3354597389698028,0.5117282867431641,0.200256273150444,0.0,0.0,0.3405292928218841,24.34251976013184,25.0,-1.2833951711654663,-6903.1484375,69.5915298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,306.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.326171875,18000.0,0.0,0.0,0.1543613225221634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491891384124755,0.2491936534643173,-4.514991360338172e-06,0.0,0.0001566571154398,0.0,0.0,10.76034450531006,0.0,0.0,0.0,0.2970172166824341,4.0,0.0,1.0
402240,293.1231994628906,297.1499938964844,293.1499938964844,0.0199380423873662,-856.0610961914062,304.14825439453125,0.6268688440322876,0.0648594796657562,0.0589149333536624,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1357116699219,0.5712542533874512,0.050000000745058,0.048100396990776,293.04833984375,297.1499938964844,293.1499938964844,0.1070575192570686,-1871.178466796875,304.1393737792969,0.8826078176498413,0.1843822300434112,0.1288717538118362,293.15875244140625,297.1499938964844,293.1499938964844,0.1609614193439483,-3515.410888671875,304.15069580078125,0.9892858266830444,0.2549985945224762,0.2418850660324096,293.2865905761719,297.1499938964844,293.1499938964844,0.0005334096495062,-193.1978759765625,292.7994384765625,0.5712542533874512,0.050000000745058,0.2281675785779953,291.1356201171875,291.1499938964844,269.8999938964844,267.8658142089844,284.0498352050781,293.3155822753906,292.1354675292969,1.0,0.1852051764726638,0.831637978553772,0.831637978553772,1.0,1.0,-0.8471879959106445,0.3354597389698028,0.5117282867431641,0.200256273150444,0.0,0.0,0.3405292928218841,24.34251976013184,25.0,-1.2833951711654663,-6903.1484375,69.5915298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,306.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.326171875,18000.0,0.0,0.0,0.1543613225221634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491891384124755,0.2491936534643173,-4.514991360338172e-06,0.0,0.0001566571154398,0.0,0.0,10.76034450531006,0.0,0.0,0.0,0.2970172166824341,4.0,0.0,1.0
402300,293.12371826171875,297.1499938964844,293.1499938964844,0.0200881361961364,-859.3719482421875,304.1483154296875,0.6275591850280762,0.0651013627648353,0.0591395571827888,294.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1351623535156,0.5711892247200012,0.050000000745058,0.0481007844209671,293.047607421875,297.1499938964844,293.1499938964844,0.108101025223732,-1885.90478515625,304.139404296875,0.8848704099655151,0.185815542936325,0.1298789530992508,293.15875244140625,297.1499938964844,293.1499938964844,0.1608872413635254,-3514.1201171875,304.15069580078125,0.9890975952148438,0.254888117313385,0.2417837679386139,293.28643798828125,297.1499938964844,293.1499938964844,0.0005065943696536,-174.397705078125,292.77569580078125,0.5711892247200012,0.050000000745058,0.2281694263219833,291.1350402832031,291.1499938964844,269.9024658203125,267.8667907714844,284.040283203125,293.3197937011719,292.1348571777344,1.0,0.1853640079498291,0.8316609859466553,0.8316609859466553,1.0,1.0,-0.8485473990440369,0.3364792466163635,0.5120681524276733,0.1995218098163604,0.0,0.0,0.3415888845920563,24.346609115600582,25.0,-1.5308241844177246,-6921.6982421875,69.82018280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,306.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.822265625,18000.0,0.0,0.0,0.1547700017690658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250168114900589,0.2501726448535919,-4.517533852776978e-06,0.0,0.0001570718741277,0.0,0.0,10.812825202941896,0.0,0.0,0.0,0.2972315847873688,4.0,0.0,1.0
402360,293.1242370605469,297.1499938964844,293.1499938964844,0.020230259746313,-862.4913940429688,304.1483459472656,0.6281813383102417,0.0653275474905967,0.0593507178127765,294.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.134521484375,0.5710998773574829,0.050000000745058,0.04810132086277,293.0470275878906,297.1499938964844,293.1499938964844,0.1091330200433731,-1900.438232421875,304.13946533203125,0.8870591521263123,0.1872273087501526,0.1308721005916595,293.1587829589844,297.1499938964844,293.1499938964844,0.1608098447322845,-3512.772705078125,304.1507263183594,0.9888746738433838,0.254771888256073,0.2416775524616241,293.28631591796875,297.1499938964844,293.1499938964844,0.000501885137055,-170.4254913330078,292.7517395019531,0.5710998773574829,0.050000000745058,0.2281719595193863,291.1343688964844,291.1499938964844,269.9042358398437,267.8671875,284.0297546386719,293.3244323730469,292.1341857910156,1.0,0.1855213195085525,0.8316730856895447,0.8316730856895447,1.0,1.0,-0.849868893623352,0.3375185132026672,0.5123503804206848,0.1986859291791916,0.0,0.0,0.3426966667175293,24.35211753845215,25.0,-1.7026700973510742,-6940.8974609375,70.04521942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95294189453125,306.3477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.28125,18000.0,0.0,0.0,0.1551840752363205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511962950229645,0.2512008249759674,-4.52021276942105e-06,0.0,0.0001574921043356,0.0,0.0,10.86806869506836,0.0,0.0,0.0,0.2974572479724884,4.0,0.0,1.0
402420,293.12548828125,297.1499938964844,293.1499938964844,0.0204867627471685,-868.0816650390625,304.1484680175781,0.6292120218276978,0.065728835761547,0.0597284398972988,294.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1332397460937,0.5708513259887695,0.050000000745058,0.0481028147041797,293.0463256835937,297.1499938964844,293.1499938964844,0.1111527904868125,-1928.7928466796875,304.1396179199219,0.8912007808685303,0.1899764686822891,0.1328089237213134,293.158935546875,297.1499938964844,293.1499938964844,0.1606402248144149,-3509.81298828125,304.1507568359375,0.9883242249488832,0.2545191943645477,0.2414473593235016,293.28631591796875,297.1499938964844,293.1499938964844,0.0004849861434195,-155.21946716308594,292.7033386230469,0.5708513259887695,0.050000000745058,0.2281790524721145,291.13311767578125,291.1499938964844,269.9056091308594,267.8661804199219,284.0062561035156,293.3349609375,292.1329345703125,1.0,0.1858297735452652,0.8316972255706787,0.8316972255706787,1.0,1.0,-0.8523804545402527,0.3396328091621399,0.5127476453781128,0.1967498362064361,0.0,0.0,0.345040500164032,24.367610931396484,25.0,-1.7126721143722534,-6980.94140625,70.48169708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,306.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.220703125,18000.0,0.0,0.0,0.1560332030057907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533959746360779,0.2534005045890808,-4.526002612692537e-06,0.0,0.0001583538687555,0.0,0.0,10.986753463745115,0.0,0.0,0.0,0.2979423105716705,4.0,0.0,1.0
402480,293.12548828125,297.1499938964844,293.1499938964844,0.0204867627471685,-868.0816650390625,304.1484680175781,0.6292120218276978,0.065728835761547,0.0597284398972988,294.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1332397460937,0.5708513259887695,0.050000000745058,0.0481028147041797,293.0463256835937,297.1499938964844,293.1499938964844,0.1111527904868125,-1928.7928466796875,304.1396179199219,0.8912007808685303,0.1899764686822891,0.1328089237213134,293.158935546875,297.1499938964844,293.1499938964844,0.1606402248144149,-3509.81298828125,304.1507568359375,0.9883242249488832,0.2545191943645477,0.2414473593235016,293.28631591796875,297.1499938964844,293.1499938964844,0.0004849861434195,-155.21946716308594,292.7033386230469,0.5708513259887695,0.050000000745058,0.2281790524721145,291.13311767578125,291.1499938964844,269.9056091308594,267.8661804199219,284.0062561035156,293.3349609375,292.1329345703125,1.0,0.1858297735452652,0.8316972255706787,0.8316972255706787,1.0,1.0,-0.8523804545402527,0.3396328091621399,0.5127476453781128,0.1967498362064361,0.0,0.0,0.345040500164032,24.367610931396484,25.0,-1.7126721143722534,-6980.94140625,70.48169708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,306.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.220703125,18000.0,0.0,0.0,0.1560332030057907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533959746360779,0.2534005045890808,-4.526002612692537e-06,0.0,0.0001583538687555,0.0,0.0,10.986753463745115,0.0,0.0,0.0,0.2979423105716705,4.0,0.0,1.0
