time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402540,293.1268920898437,297.1499938964844,293.1499938964844,0.0207044035196304,-872.7828369140625,304.14862060546875,0.6299715042114258,0.0660631209611892,0.0600462146103382,294.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1321716308594,0.570524275302887,0.050000000745058,0.0481047891080379,293.0462646484375,297.1499938964844,293.1499938964844,0.1131036430597305,-1956.065185546875,304.13983154296875,0.895031213760376,0.1926189064979553,0.1346732378005981,293.1592102050781,297.1499938964844,293.1499938964844,0.1604454517364502,-3506.40087890625,304.1508178710937,0.9876471161842346,0.254238098859787,0.2411912977695465,293.2865600585937,297.1499938964844,293.1499938964844,0.0004708796914201,-141.96734619140625,292.6544494628906,0.570524275302887,0.050000000745058,0.2281883955001831,291.1321105957031,291.1499938964844,269.9040832519531,267.8627624511719,283.9803161621094,293.34686279296875,292.1319885253906,1.0,0.1861279308795929,0.8317213654518127,0.8317213654518127,1.0,1.0,-0.8547052145004272,0.3417519032955169,0.5129533410072327,0.1945511847734451,0.0,0.0,0.3475006520748138,24.38870048522949,25.0,-1.3418636322021484,-7022.35888671875,70.8973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418334960937,306.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.365234375,18000.0,0.0,0.0,0.1569147258996963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557444274425506,0.2557489573955536,-4.532304501481121e-06,0.0,0.0001592484913999,0.0,0.0,11.114293098449709,0.0,0.0,0.0,0.298464298248291,4.0,0.0,1.0
402600,293.1268920898437,297.1499938964844,293.1499938964844,0.0207044035196304,-872.7828369140625,304.14862060546875,0.6299715042114258,0.0660631209611892,0.0600462146103382,294.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1321716308594,0.570524275302887,0.050000000745058,0.0481047891080379,293.0462646484375,297.1499938964844,293.1499938964844,0.1131036430597305,-1956.065185546875,304.13983154296875,0.895031213760376,0.1926189064979553,0.1346732378005981,293.1592102050781,297.1499938964844,293.1499938964844,0.1604454517364502,-3506.40087890625,304.1508178710937,0.9876471161842346,0.254238098859787,0.2411912977695465,293.2865600585937,297.1499938964844,293.1499938964844,0.0004708796914201,-141.96734619140625,292.6544494628906,0.570524275302887,0.050000000745058,0.2281883955001831,291.1321105957031,291.1499938964844,269.9040832519531,267.8627624511719,283.9803161621094,293.34686279296875,292.1319885253906,1.0,0.1861279308795929,0.8317213654518127,0.8317213654518127,1.0,1.0,-0.8547052145004272,0.3417519032955169,0.5129533410072327,0.1945511847734451,0.0,0.0,0.3475006520748138,24.38870048522949,25.0,-1.3418636322021484,-7022.35888671875,70.8973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418334960937,306.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.365234375,18000.0,0.0,0.0,0.1569147258996963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557444274425506,0.2557489573955536,-4.532304501481121e-06,0.0,0.0001592484913999,0.0,0.0,11.114293098449709,0.0,0.0,0.0,0.298464298248291,4.0,0.0,1.0
402660,293.1284484863281,297.1499938964844,293.1499938964844,0.02088363468647,-876.622314453125,304.1487731933594,0.630494236946106,0.0663357749581337,0.0603068992495536,294.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.131591796875,0.5701448917388916,0.050000000745058,0.0481070801615715,293.04669189453125,297.1499938964844,293.1499938964844,0.1149811670184135,-1982.2059326171875,304.1400756835937,0.8985840082168579,0.1951585114002227,0.1364639848470688,293.1595764160156,297.1499938964844,293.1499938964844,0.1602225303649902,-3502.481689453125,304.15093994140625,0.9868720769882202,0.2539298832416534,0.2409092187881469,293.2870483398437,297.1499938964844,293.1499938964844,0.000456557230791,-128.4973907470703,292.60516357421875,0.5701448917388916,0.050000000745058,0.2281992882490158,291.13153076171875,291.1499938964844,269.8995666503906,267.8568725585937,283.9530029296875,293.3595886230469,292.1315002441406,1.0,0.1864135265350341,0.83173006772995,0.83173006772995,1.0,1.0,-0.8568441867828369,0.3438224792480469,0.51302170753479,0.1922194212675094,0.0,0.0,0.3500055372714996,24.41414260864257,25.0,-0.7246138453483582,-7064.1572265625,71.29013061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,306.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8515625,18000.0,0.0,0.0,0.1578309237957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581787705421448,0.2581833004951477,-4.538983375823591e-06,0.0,0.0001601783151272,0.0,0.0,11.247448921203612,0.0,0.0,0.0,0.2990102171897888,4.0,0.0,1.0
402720,293.1284484863281,297.1499938964844,293.1499938964844,0.02088363468647,-876.622314453125,304.1487731933594,0.630494236946106,0.0663357749581337,0.0603068992495536,294.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.131591796875,0.5701448917388916,0.050000000745058,0.0481070801615715,293.04669189453125,297.1499938964844,293.1499938964844,0.1149811670184135,-1982.2059326171875,304.1400756835937,0.8985840082168579,0.1951585114002227,0.1364639848470688,293.1595764160156,297.1499938964844,293.1499938964844,0.1602225303649902,-3502.481689453125,304.15093994140625,0.9868720769882202,0.2539298832416534,0.2409092187881469,293.2870483398437,297.1499938964844,293.1499938964844,0.000456557230791,-128.4973907470703,292.60516357421875,0.5701448917388916,0.050000000745058,0.2281992882490158,291.13153076171875,291.1499938964844,269.8995666503906,267.8568725585937,283.9530029296875,293.3595886230469,292.1315002441406,1.0,0.1864135265350341,0.83173006772995,0.83173006772995,1.0,1.0,-0.8568441867828369,0.3438224792480469,0.51302170753479,0.1922194212675094,0.0,0.0,0.3500055372714996,24.41414260864257,25.0,-0.7246138453483582,-7064.1572265625,71.29013061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,306.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8515625,18000.0,0.0,0.0,0.1578309237957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581787705421448,0.2581833004951477,-4.538983375823591e-06,0.0,0.0001601783151272,0.0,0.0,11.247448921203612,0.0,0.0,0.0,0.2990102171897888,4.0,0.0,1.0
402780,293.1300048828125,297.1499938964844,293.1499938964844,0.0210303012281656,-879.739990234375,304.14892578125,0.630844235420227,0.0665594264864921,0.0605204030871391,294.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314697265625,0.5697473883628845,0.050000000745058,0.0481094941496849,293.04754638671875,297.1499938964844,293.1499938964844,0.1167909279465675,-2007.3074951171875,304.140380859375,0.9019241333007812,0.1976052075624466,0.1381883919239044,293.1600036621094,297.1499938964844,293.1499938964844,0.1599744111299514,-3498.108642578125,304.1510314941406,0.9860437512397766,0.2536005973815918,0.2406056821346283,293.28778076171875,297.1499938964844,293.1499938964844,0.0004416834854055,-114.81627655029295,292.5555114746094,0.5697473883628845,0.050000000745058,0.2282107174396515,291.1314697265625,291.1499938964844,269.8919982910156,267.84844970703125,283.9252319335937,293.37237548828125,292.1315002441406,1.0,0.1866852790117263,0.8317387700080872,0.8317387700080872,1.0,1.0,-0.8588219881057739,0.3458012342453003,0.5130207538604736,0.1898973137140274,0.0,0.0,0.3524830043315887,24.441801071166992,25.0,-0.0617803186178207,-7105.4658203125,71.66073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277648925781,306.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.70703125,18000.0,0.0,0.0,0.1587782055139541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606270015239715,0.2606315612792969,-4.545849606074626e-06,0.0,0.0001611396874068,0.0,0.0,11.38235092163086,0.0,0.0,0.0,0.2995642721652984,4.0,0.0,1.0
402840,293.1300048828125,297.1499938964844,293.1499938964844,0.0210303012281656,-879.739990234375,304.14892578125,0.630844235420227,0.0665594264864921,0.0605204030871391,294.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314697265625,0.5697473883628845,0.050000000745058,0.0481094941496849,293.04754638671875,297.1499938964844,293.1499938964844,0.1167909279465675,-2007.3074951171875,304.140380859375,0.9019241333007812,0.1976052075624466,0.1381883919239044,293.1600036621094,297.1499938964844,293.1499938964844,0.1599744111299514,-3498.108642578125,304.1510314941406,0.9860437512397766,0.2536005973815918,0.2406056821346283,293.28778076171875,297.1499938964844,293.1499938964844,0.0004416834854055,-114.81627655029295,292.5555114746094,0.5697473883628845,0.050000000745058,0.2282107174396515,291.1314697265625,291.1499938964844,269.8919982910156,267.84844970703125,283.9252319335937,293.37237548828125,292.1315002441406,1.0,0.1866852790117263,0.8317387700080872,0.8317387700080872,1.0,1.0,-0.8588219881057739,0.3458012342453003,0.5130207538604736,0.1898973137140274,0.0,0.0,0.3524830043315887,24.441801071166992,25.0,-0.0617803186178207,-7105.4658203125,71.66073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277648925781,306.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.70703125,18000.0,0.0,0.0,0.1587782055139541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606270015239715,0.2606315612792969,-4.545849606074626e-06,0.0,0.0001611396874068,0.0,0.0,11.38235092163086,0.0,0.0,0.0,0.2995642721652984,4.0,0.0,1.0
402900,293.1307983398437,297.1499938964844,293.1499938964844,0.0210943724960088,-881.094482421875,304.1490173339844,0.6309777498245239,0.0666580647230148,0.0606139712035656,294.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.131591796875,0.5695512890815735,0.050000000745058,0.0481106862425804,293.048095703125,297.1499938964844,293.1499938964844,0.1176718324422836,-2019.4921875,304.1405029296875,0.903535544872284,0.1987945586442947,0.1390272378921508,293.16021728515625,297.1499938964844,293.1499938964844,0.1598430275917053,-3495.79052734375,304.1510925292969,0.9856234788894652,0.2534306943416595,0.2404482215642929,293.2881774902344,297.1499938964844,293.1499938964844,0.0004339188453741,-107.86685943603516,292.53057861328125,0.5695512890815735,0.050000000745058,0.2282163798809051,291.1316223144531,291.1499938964844,269.88702392578125,267.8432312011719,283.9114990234375,293.3786315917969,292.1316833496094,1.0,0.1868160665035247,0.8317431211471558,0.8317431211471558,1.0,1.0,-0.8597601056098938,0.3467442691326141,0.5130158066749573,0.1887823939323425,0.0,0.0,0.3536944687366485,24.455928802490234,25.0,0.26490119099617,-7125.7373046875,71.83847045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9243469238281,306.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.751953125,18000.0,0.0,0.0,0.1592606306076049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618384063243866,0.2618429362773895,-4.549297500489047e-06,0.0,0.0001616292865946,0.0,0.0,11.449459075927734,0.0,0.0,0.0,0.2998401820659637,4.0,0.0,1.0
402960,293.1315612792969,297.1499938964844,293.1499938964844,0.0211535450071096,-882.3409423828125,304.1490783691406,0.6310936808586121,0.0667502656579017,0.060700736939907,294.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318359375,0.5693607926368713,0.050000000745058,0.0481118448078632,293.0487365722656,297.1499938964844,293.1499938964844,0.1185345947742462,-2031.4044189453125,304.1406555175781,0.9051351547241212,0.1999586820602417,0.1398486793041229,293.1604309082031,297.1499938964844,293.1499938964844,0.1597075909376144,-3493.39892578125,304.151123046875,0.9852051734924316,0.2532587349414825,0.2402881681919098,293.28863525390625,297.1499938964844,293.1499938964844,0.0004259475099388,-100.89385986328124,292.505615234375,0.5693607926368713,0.050000000745058,0.2282218784093856,291.1318664550781,291.1499938964844,269.8812561035156,267.8373718261719,283.89801025390625,293.3847045898437,292.1319885253906,1.0,0.1869432628154754,0.8317409753799438,0.8317409753799438,1.0,1.0,-0.8606657981872559,0.3476488292217254,0.5130169987678528,0.1877180784940719,0.0,0.0,0.3548757135868072,24.47006797790528,25.0,0.5922430157661438,-7145.62548828125,72.01107788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,306.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.88671875,18000.0,0.0,0.0,0.1597471982240677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630298435688019,0.2630344033241272,-4.552724931272678e-06,0.0,0.0001621231058379,0.0,0.0,11.515704154968262,0.0,0.0,0.0,0.3001127541065216,4.0,0.0,1.0
403020,293.13299560546875,297.1499938964844,293.1499938964844,0.0212629809975624,-884.6346435546875,304.1492004394531,0.631310224533081,0.0669246390461921,0.060862336307764,294.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.5690079927444458,0.050000000745058,0.048114001750946,293.0502624511719,297.1499938964844,293.1499938964844,0.1202074512839317,-2054.44140625,304.1409912109375,0.9083163738250732,0.2022130787372589,0.141441062092781,293.16082763671875,297.1499938964844,293.1499938964844,0.1594289690256118,-3488.475830078125,304.1512145996094,0.9843944907188416,0.2529137134552002,0.2399651259183883,293.2895812988281,297.1499938964844,293.1499938964844,0.0004092352755833,-86.85002136230469,292.45562744140625,0.5690079927444458,0.050000000745058,0.2282321006059646,291.1327209472656,291.1499938964844,269.8672790527344,267.8236694335937,283.87225341796875,293.3961181640625,292.13287353515625,1.0,0.1871878802776336,0.83173668384552,0.83173668384552,1.0,1.0,-0.8623977303504944,0.349330186843872,0.5130674839019775,0.1857993453741073,0.0,0.0,0.3571256101131439,24.497852325439453,25.0,1.2347275018692017,-7184.0126953125,72.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91607666015625,306.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.404296875,18000.0,0.0,0.0,0.1607249826192855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653275728225708,0.2653321325778961,-4.559437002171762e-06,0.0,0.0001631154300412,0.0,0.0,11.644145011901855,0.0,0.0,0.0,0.300641804933548,4.0,0.0,1.0
403080,293.13299560546875,297.1499938964844,293.1499938964844,0.0212629809975624,-884.6346435546875,304.1492004394531,0.631310224533081,0.0669246390461921,0.060862336307764,294.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.5690079927444458,0.050000000745058,0.048114001750946,293.0502624511719,297.1499938964844,293.1499938964844,0.1202074512839317,-2054.44140625,304.1409912109375,0.9083163738250732,0.2022130787372589,0.141441062092781,293.16082763671875,297.1499938964844,293.1499938964844,0.1594289690256118,-3488.475830078125,304.1512145996094,0.9843944907188416,0.2529137134552002,0.2399651259183883,293.2895812988281,297.1499938964844,293.1499938964844,0.0004092352755833,-86.85002136230469,292.45562744140625,0.5690079927444458,0.050000000745058,0.2282321006059646,291.1327209472656,291.1499938964844,269.8672790527344,267.8236694335937,283.87225341796875,293.3961181640625,292.13287353515625,1.0,0.1871878802776336,0.83173668384552,0.83173668384552,1.0,1.0,-0.8623977303504944,0.349330186843872,0.5130674839019775,0.1857993453741073,0.0,0.0,0.3571256101131439,24.497852325439453,25.0,1.2347275018692017,-7184.0126953125,72.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91607666015625,306.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.404296875,18000.0,0.0,0.0,0.1607249826192855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653275728225708,0.2653321325778961,-4.559437002171762e-06,0.0,0.0001631154300412,0.0,0.0,11.644145011901855,0.0,0.0,0.0,0.300641804933548,4.0,0.0,1.0
403140,293.1342468261719,297.1499938964844,293.1499938964844,0.0213686525821685,-886.8360595703125,304.1492919921875,0.6315591335296631,0.0670994073152542,0.0610199384391307,294.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.13385009765625,0.5687083601951599,0.050000000745058,0.0481158345937728,293.0521240234375,297.1499938964844,293.1499938964844,0.1218016147613525,-2076.31982421875,304.1413269042969,0.9114557504653932,0.2043596357107162,0.1429585963487625,293.1611328125,297.1499938964844,293.1499938964844,0.1591465324163437,-3483.480712890625,304.1512756347656,0.9836478233337402,0.2525760531425476,0.2396460473537445,293.29052734375,297.1499938964844,293.1499938964844,0.0003913364489562,-72.7115478515625,292.4056701660156,0.5687083601951599,0.050000000745058,0.2282408028841018,291.1340026855469,291.1499938964844,269.8500061035156,267.80718994140625,283.8486633300781,293.4062194824219,292.1342163085937,1.0,0.1874195486307144,0.8317323923110962,0.8317323923110962,1.0,1.0,-0.8640375733375549,0.3508171141147613,0.5132204294204712,0.1842408925294876,0.0,0.0,0.3591732978820801,24.5241641998291,25.0,1.806367039680481,-7220.025390625,72.65824890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132995605469,306.4601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.279296875,18000.0,0.0,0.0,0.1616952568292617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674554586410522,0.2674600183963775,-4.565793915389804e-06,0.0,0.0001641001290408,0.0,0.0,11.763954162597656,0.0,0.0,0.0,0.3011360466480255,4.0,0.0,1.0
403200,293.1342468261719,297.1499938964844,293.1499938964844,0.0213686525821685,-886.8360595703125,304.1492919921875,0.6315591335296631,0.0670994073152542,0.0610199384391307,294.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.13385009765625,0.5687083601951599,0.050000000745058,0.0481158345937728,293.0521240234375,297.1499938964844,293.1499938964844,0.1218016147613525,-2076.31982421875,304.1413269042969,0.9114557504653932,0.2043596357107162,0.1429585963487625,293.1611328125,297.1499938964844,293.1499938964844,0.1591465324163437,-3483.480712890625,304.1512756347656,0.9836478233337402,0.2525760531425476,0.2396460473537445,293.29052734375,297.1499938964844,293.1499938964844,0.0003913364489562,-72.7115478515625,292.4056701660156,0.5687083601951599,0.050000000745058,0.2282408028841018,291.1340026855469,291.1499938964844,269.8500061035156,267.80718994140625,283.8486633300781,293.4062194824219,292.1342163085937,1.0,0.1874195486307144,0.8317323923110962,0.8317323923110962,1.0,1.0,-0.8640375733375549,0.3508171141147613,0.5132204294204712,0.1842408925294876,0.0,0.0,0.3591732978820801,24.5241641998291,25.0,1.806367039680481,-7220.025390625,72.65824890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132995605469,306.4601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.279296875,18000.0,0.0,0.0,0.1616952568292617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674554586410522,0.2674600183963775,-4.565793915389804e-06,0.0,0.0001641001290408,0.0,0.0,11.763954162597656,0.0,0.0,0.0,0.3011360466480255,4.0,0.0,1.0
403260,293.1352844238281,297.1499938964844,293.1499938964844,0.0214815679937601,-889.1795654296875,304.1493530273437,0.631892204284668,0.0672910138964653,0.0611887350678443,294.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353759765625,0.5684646368026733,0.050000000745058,0.0481173284351825,293.0543212890625,297.1499938964844,293.1499938964844,0.1233169957995414,-2097.051025390625,304.1416931152344,0.9145333766937256,0.2063958793878555,0.144399955868721,293.16131591796875,297.1499938964844,293.1499938964844,0.1588715612888336,-3478.6181640625,304.1513061523437,0.982982575893402,0.252256840467453,0.2393412888050079,293.2914123535156,297.1499938964844,293.1499938964844,0.000372072099708,-58.55175018310547,292.3558349609375,0.5684646368026733,0.050000000745058,0.2282478809356689,291.1355285644531,291.1499938964844,269.829345703125,267.7890014648437,283.82666015625,293.4147033691406,292.1357421875,1.0,0.1876396834850311,0.83172607421875,0.83172607421875,1.0,1.0,-0.8656143546104431,0.3521386981010437,0.5134756565093994,0.183009535074234,0.0,0.0,0.3609982430934906,24.54801368713379,25.0,2.0585198402404785,-7253.69677734375,72.96007537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135131835937,306.47674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.369140625,18000.0,0.0,0.0,0.1626401245594024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693758010864258,0.2693803608417511,-4.571642421069555e-06,0.0,0.0001650590565986,0.0,0.0,11.872788429260254,0.0,0.0,0.0,0.3015857338905334,4.0,0.0,1.0
403320,293.1352844238281,297.1499938964844,293.1499938964844,0.0214815679937601,-889.1795654296875,304.1493530273437,0.631892204284668,0.0672910138964653,0.0611887350678443,294.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353759765625,0.5684646368026733,0.050000000745058,0.0481173284351825,293.0543212890625,297.1499938964844,293.1499938964844,0.1233169957995414,-2097.051025390625,304.1416931152344,0.9145333766937256,0.2063958793878555,0.144399955868721,293.16131591796875,297.1499938964844,293.1499938964844,0.1588715612888336,-3478.6181640625,304.1513061523437,0.982982575893402,0.252256840467453,0.2393412888050079,293.2914123535156,297.1499938964844,293.1499938964844,0.000372072099708,-58.55175018310547,292.3558349609375,0.5684646368026733,0.050000000745058,0.2282478809356689,291.1355285644531,291.1499938964844,269.829345703125,267.7890014648437,283.82666015625,293.4147033691406,292.1357421875,1.0,0.1876396834850311,0.83172607421875,0.83172607421875,1.0,1.0,-0.8656143546104431,0.3521386981010437,0.5134756565093994,0.183009535074234,0.0,0.0,0.3609982430934906,24.54801368713379,25.0,2.0585198402404785,-7253.69677734375,72.96007537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135131835937,306.47674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.369140625,18000.0,0.0,0.0,0.1626401245594024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693758010864258,0.2693803608417511,-4.571642421069555e-06,0.0,0.0001650590565986,0.0,0.0,11.872788429260254,0.0,0.0,0.0,0.3015857338905334,4.0,0.0,1.0
403380,293.13604736328125,297.1499938964844,293.1499938964844,0.0216101128607988,-891.8450927734375,304.1493530273437,0.6323330998420715,0.0675078108906745,0.0613787695765495,294.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13671875,0.5682670474052429,0.050000000745058,0.0481185391545295,293.05682373046875,297.1499938964844,293.1499938964844,0.124751903116703,-2116.6279296875,304.1420593261719,0.9175042510032654,0.2083129286766052,0.1457591354846954,293.1613464355469,297.1499938964844,293.1499938964844,0.1586181670427322,-3474.146484375,304.1513061523437,0.982398509979248,0.2519640326499939,0.2390596866607666,293.29217529296875,297.1499938964844,293.1499938964844,0.0003510494716465,-44.36375045776367,292.30584716796875,0.5682670474052429,0.050000000745058,0.2282536327838897,291.1368408203125,291.1499938964844,269.8054504394531,267.7702331542969,283.8053894042969,293.42193603515625,292.13702392578125,1.0,0.1878495216369629,0.8317198157310486,0.8317198157310486,1.0,1.0,-0.8671438694000244,0.3533413708209991,0.5138025283813477,0.1820113956928253,0.0,0.0,0.3626558482646942,24.56909370422364,25.0,1.809686303138733,-7285.70556640625,73.25061798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170837402344,306.4935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.27734375,18000.0,0.0,0.0,0.1635437607765197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711156010627746,0.2711201906204223,-4.576958872348769e-06,0.0,0.0001659761328483,0.0,0.0,11.971796035766602,0.0,0.0,0.0,0.3019950687885284,4.0,0.0,1.0
403440,293.13604736328125,297.1499938964844,293.1499938964844,0.0216101128607988,-891.8450927734375,304.1493530273437,0.6323330998420715,0.0675078108906745,0.0613787695765495,294.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13671875,0.5682670474052429,0.050000000745058,0.0481185391545295,293.05682373046875,297.1499938964844,293.1499938964844,0.124751903116703,-2116.6279296875,304.1420593261719,0.9175042510032654,0.2083129286766052,0.1457591354846954,293.1613464355469,297.1499938964844,293.1499938964844,0.1586181670427322,-3474.146484375,304.1513061523437,0.982398509979248,0.2519640326499939,0.2390596866607666,293.29217529296875,297.1499938964844,293.1499938964844,0.0003510494716465,-44.36375045776367,292.30584716796875,0.5682670474052429,0.050000000745058,0.2282536327838897,291.1368408203125,291.1499938964844,269.8054504394531,267.7702331542969,283.8053894042969,293.42193603515625,292.13702392578125,1.0,0.1878495216369629,0.8317198157310486,0.8317198157310486,1.0,1.0,-0.8671438694000244,0.3533413708209991,0.5138025283813477,0.1820113956928253,0.0,0.0,0.3626558482646942,24.56909370422364,25.0,1.809686303138733,-7285.70556640625,73.25061798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170837402344,306.4935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.27734375,18000.0,0.0,0.0,0.1635437607765197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711156010627746,0.2711201906204223,-4.576958872348769e-06,0.0,0.0001659761328483,0.0,0.0,11.971796035766602,0.0,0.0,0.0,0.3019950687885284,4.0,0.0,1.0
403500,293.1363220214844,297.1499938964844,293.1499938964844,0.0216811262071132,-893.3157348632812,304.1493225097656,0.6325968503952026,0.0676265060901641,0.0614828430116176,294.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1372985839844,0.5681847333908081,0.050000000745058,0.0481190457940101,293.05816650390625,297.1499938964844,293.1499938964844,0.1254369467496872,-2125.95556640625,304.14227294921875,0.9189396500587464,0.2092243731021881,0.1464058011770248,293.16131591796875,297.1499938964844,293.1499938964844,0.1585012227296829,-3472.086181640625,304.1512756347656,0.9821385145187378,0.2518290281295776,0.2389292567968368,293.29248046875,297.1499938964844,293.1499938964844,0.0003397377149667,-37.29583740234375,292.28082275390625,0.5681847333908081,0.050000000745058,0.2282560318708419,291.1374206542969,291.1499938964844,269.7923583984375,267.7606506347656,283.7950744628906,293.4252319335937,292.1375732421875,1.0,0.187950849533081,0.8317166566848755,0.8317166566848755,1.0,1.0,-0.867891788482666,0.3538990020751953,0.5139927864074707,0.1815989464521408,0.0,0.0,0.3634350001811981,24.57868385314941,25.0,1.6704299449920654,-7301.26953125,73.39191436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92010498046875,306.5023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.630859375,18000.0,0.0,0.0,0.1639759540557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719351649284363,0.271939754486084,-4.579458163789241e-06,0.0,0.0001664147421251,0.0,0.0,12.018542289733888,0.0,0.0,0.0,0.3021881878376007,4.0,0.0,1.0
403560,293.1365661621094,297.1499938964844,293.1499938964844,0.0217565689235925,-894.8757934570312,304.1493225097656,0.6328887343406677,0.0677520260214805,0.0615929253399372,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1378173828125,0.5681127905845642,0.050000000745058,0.0481194891035556,293.0596008300781,297.1499938964844,293.1499938964844,0.1261010318994522,-2134.986572265625,304.1424560546875,0.9203416109085084,0.2101061642169952,0.1470315903425216,293.1612243652344,297.1499938964844,293.1499938964844,0.1583905071020126,-3470.13720703125,304.1512451171875,0.9818993806838988,0.2517017126083374,0.2388059198856353,293.29278564453125,297.1499938964844,293.1499938964844,0.0003276970528531,-30.24016761779785,292.2557983398437,0.5681127905845642,0.050000000745058,0.2282581329345703,291.137939453125,291.1499938964844,269.7785339355469,267.7509155273437,283.7850341796875,293.4283752441406,292.1380920410156,1.0,0.1880500465631485,0.8317137956619263,0.8317137956619263,1.0,1.0,-0.8686298727989197,0.3544293940067291,0.5142005085945129,0.1812417358160019,0.0,0.0,0.3641829490661621,24.587705612182617,25.0,1.5500725507736206,-7316.55517578125,73.5308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,306.51123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.96484375,18000.0,0.0,0.0,0.164394274353981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727244794368744,0.2727290689945221,-4.581870598485693e-06,0.0,0.0001668392942519,0.0,0.0,12.063650131225586,0.0,0.0,0.0,0.3023744821548462,4.0,0.0,1.0
403620,293.13690185546875,297.1499938964844,293.1499938964844,0.0219219513237476,-898.2861938476562,304.1492614746094,0.6335610151290894,0.0680275410413742,0.0618326440453529,294.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387939453125,0.5679990649223328,0.050000000745058,0.0481201857328414,293.0625915527344,297.1499938964844,293.1499938964844,0.1273692846298217,-2152.201904296875,304.1428527832031,0.9230483174324036,0.2117856293916702,0.1482235789299011,293.16094970703125,297.1499938964844,293.1499938964844,0.1581885814666748,-3466.58642578125,304.1511535644531,0.9814844727516174,0.2514720559120178,0.2385812997817993,293.29327392578125,297.1499938964844,293.1499938964844,0.0003001823206432,-16.213850021362305,292.205810546875,0.5679990649223328,0.050000000745058,0.2282614409923553,291.1388854980469,291.1499938964844,269.74884033203125,267.7310791015625,283.7652587890625,293.43359375,292.1390075683594,1.0,0.1882428675889969,0.8317080736160278,0.8317080736160278,1.0,1.0,-0.8700832724571228,0.3554141819477081,0.5146691203117371,0.1806870847940445,0.0,0.0,0.3655969798564911,24.60405921936035,25.0,1.2836852073669434,-7346.44580078125,73.8029556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9329528808594,306.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.578125,18000.0,0.0,0.0,0.1651889234781265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742204368114471,0.2742250263690948,-4.586458544508787e-06,0.0,0.0001676457613939,0.0,0.0,12.149375915527344,0.0,0.0,0.0,0.3027285933494568,4.0,0.0,1.0
403680,293.13690185546875,297.1499938964844,293.1499938964844,0.0219219513237476,-898.2861938476562,304.1492614746094,0.6335610151290894,0.0680275410413742,0.0618326440453529,294.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387939453125,0.5679990649223328,0.050000000745058,0.0481201857328414,293.0625915527344,297.1499938964844,293.1499938964844,0.1273692846298217,-2152.201904296875,304.1428527832031,0.9230483174324036,0.2117856293916702,0.1482235789299011,293.16094970703125,297.1499938964844,293.1499938964844,0.1581885814666748,-3466.58642578125,304.1511535644531,0.9814844727516174,0.2514720559120178,0.2385812997817993,293.29327392578125,297.1499938964844,293.1499938964844,0.0003001823206432,-16.213850021362305,292.205810546875,0.5679990649223328,0.050000000745058,0.2282614409923553,291.1388854980469,291.1499938964844,269.74884033203125,267.7310791015625,283.7652587890625,293.43359375,292.1390075683594,1.0,0.1882428675889969,0.8317080736160278,0.8317080736160278,1.0,1.0,-0.8700832724571228,0.3554141819477081,0.5146691203117371,0.1806870847940445,0.0,0.0,0.3655969798564911,24.60405921936035,25.0,1.2836852073669434,-7346.44580078125,73.8029556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9329528808594,306.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.578125,18000.0,0.0,0.0,0.1651889234781265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742204368114471,0.2742250263690948,-4.586458544508787e-06,0.0,0.0001676457613939,0.0,0.0,12.149375915527344,0.0,0.0,0.0,0.3027285933494568,4.0,0.0,1.0
403740,293.1368103027344,297.1499938964844,293.1499938964844,0.0221269130706787,-902.5013427734376,304.149169921875,0.6344565749168396,0.0683746114373207,0.0621252991259098,294.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393127441406,0.5679469108581543,0.050000000745058,0.0481205061078071,293.0656433105469,297.1499938964844,293.1499938964844,0.1285744905471801,-2168.533935546875,304.1432189941406,0.9256855249404908,0.2133794277906417,0.1493485122919082,293.16046142578125,297.1499938964844,293.1499938964844,0.1580301821231842,-3463.819580078125,304.1510314941406,0.9812000393867492,0.2512963116168976,0.2384009063243866,293.2934875488281,297.1499938964844,293.1499938964844,0.000259761873167,-2.449130058288574,292.1559143066406,0.5679469108581543,0.050000000745058,0.2282629609107971,291.13934326171875,291.1499938964844,269.7165832519531,267.71075439453125,283.7439880371094,293.434326171875,292.13934326171875,1.0,0.1884301751852035,0.8317023515701294,0.8317023515701294,1.0,1.0,-0.8715702295303345,0.3563325405120849,0.5152376890182495,0.1803429871797561,0.0,0.0,0.3669790029525757,24.615217208862305,25.0,0.4591139256954193,-7376.55908203125,74.07374572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,306.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1659265309572219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756550908088684,0.2756596803665161,-4.590803200699156e-06,0.0,0.0001683943410171,0.0,0.0,12.231693267822266,0.0,0.0,0.0,0.303068608045578,4.0,0.0,1.0
403800,293.1368103027344,297.1499938964844,293.1499938964844,0.0221269130706787,-902.5013427734376,304.149169921875,0.6344565749168396,0.0683746114373207,0.0621252991259098,294.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393127441406,0.5679469108581543,0.050000000745058,0.0481205061078071,293.0656433105469,297.1499938964844,293.1499938964844,0.1285744905471801,-2168.533935546875,304.1432189941406,0.9256855249404908,0.2133794277906417,0.1493485122919082,293.16046142578125,297.1499938964844,293.1499938964844,0.1580301821231842,-3463.819580078125,304.1510314941406,0.9812000393867492,0.2512963116168976,0.2384009063243866,293.2934875488281,297.1499938964844,293.1499938964844,0.000259761873167,-2.449130058288574,292.1559143066406,0.5679469108581543,0.050000000745058,0.2282629609107971,291.13934326171875,291.1499938964844,269.7165832519531,267.71075439453125,283.7439880371094,293.434326171875,292.13934326171875,1.0,0.1884301751852035,0.8317023515701294,0.8317023515701294,1.0,1.0,-0.8715702295303345,0.3563325405120849,0.5152376890182495,0.1803429871797561,0.0,0.0,0.3669790029525757,24.615217208862305,25.0,0.4591139256954193,-7376.55908203125,74.07374572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,306.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1659265309572219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756550908088684,0.2756596803665161,-4.590803200699156e-06,0.0,0.0001683943410171,0.0,0.0,12.231693267822266,0.0,0.0,0.0,0.303068608045578,4.0,0.0,1.0
403860,293.1363525390625,297.1499938964844,293.1499938964844,0.0223885364830493,-907.8564453125,304.1490173339844,0.635659396648407,0.0688035264611244,0.0624932013452053,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1391296386719,0.5679700970649719,0.050000000745058,0.0481203608214855,293.0686950683594,297.1499938964844,293.1499938964844,0.1297342330217361,-2184.230224609375,304.1435546875,0.9283093214035034,0.214898869395256,0.1504217088222503,293.1596984863281,297.1499938964844,293.1499938964844,0.15793077647686,-3462.113037109375,304.1508483886719,0.9810845255851746,0.2511857151985168,0.2382810413837433,293.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083984375,0.5679700970649719,0.050000000745058,0.228262260556221,291.1390991210937,291.1499938964844,269.6820068359375,267.69000244140625,283.722412109375,293.4329528808594,292.1390380859375,1.0,0.1886156499385833,0.8316971659660339,0.8316971659660339,1.0,1.0,-0.8731548190116882,0.3572225570678711,0.5159322619438171,0.18019899725914,0.0,0.0,0.3684475719928741,24.61924362182617,25.0,-0.2650999724864959,-7407.97900390625,74.35140228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,306.5663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3828125,18000.0,0.0,0.0,0.1666150987148285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771601378917694,0.2771647572517395,-4.595230620907387e-06,0.0,0.0001690931530902,0.0,0.0,12.317977905273438,0.0,0.0,0.0,0.3034238815307617,4.0,0.0,1.0
403920,293.1363525390625,297.1499938964844,293.1499938964844,0.0223885364830493,-907.8564453125,304.1490173339844,0.635659396648407,0.0688035264611244,0.0624932013452053,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1391296386719,0.5679700970649719,0.050000000745058,0.0481203608214855,293.0686950683594,297.1499938964844,293.1499938964844,0.1297342330217361,-2184.230224609375,304.1435546875,0.9283093214035034,0.214898869395256,0.1504217088222503,293.1596984863281,297.1499938964844,293.1499938964844,0.15793077647686,-3462.113037109375,304.1508483886719,0.9810845255851746,0.2511857151985168,0.2382810413837433,293.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083984375,0.5679700970649719,0.050000000745058,0.228262260556221,291.1390991210937,291.1499938964844,269.6820068359375,267.69000244140625,283.722412109375,293.4329528808594,292.1390380859375,1.0,0.1886156499385833,0.8316971659660339,0.8316971659660339,1.0,1.0,-0.8731548190116882,0.3572225570678711,0.5159322619438171,0.18019899725914,0.0,0.0,0.3684475719928741,24.61924362182617,25.0,-0.2650999724864959,-7407.97900390625,74.35140228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,306.5663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3828125,18000.0,0.0,0.0,0.1666150987148285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771601378917694,0.2771647572517395,-4.595230620907387e-06,0.0,0.0001690931530902,0.0,0.0,12.317977905273438,0.0,0.0,0.0,0.3034238815307617,4.0,0.0,1.0
403980,293.1357727050781,297.1499938964844,293.1499938964844,0.0226848497986793,-913.873779296875,304.1488342285156,0.6370338201522827,0.0692671984434127,0.062905415892601,294.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.568027138710022,0.050000000745058,0.0481200031936168,293.0718994140625,297.1499938964844,293.1499938964844,0.1308269202709198,-2198.990478515625,304.1438903808594,0.9308130145072936,0.2163088619709015,0.1514271646738052,293.1588439941406,297.1499938964844,293.1499938964844,0.1578724235296249,-3461.133544921875,304.1506652832031,0.9810673594474792,0.2511146068572998,0.23820661008358,293.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13818359375,0.568027138710022,0.050000000745058,0.2282605767250061,291.1385803222656,291.1499938964844,269.64532470703125,267.6688842773437,283.6999816894531,293.4288024902344,292.1385192871094,1.0,0.1888004690408706,0.8316920399665833,0.8316920399665833,1.0,1.0,-0.8747645020484924,0.3580617606639862,0.5167027711868286,0.1802160441875457,0.0,0.0,0.3699981570243835,24.62133407592773,25.0,-0.6919991374015808,-7440.5478515625,74.63123321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,306.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.818359375,18000.0,0.0,0.0,0.1672696471214294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278758704662323,0.2787632942199707,-4.5999381654837634e-06,0.0,0.0001697574189165,0.0,0.0,12.409916877746582,0.0,0.0,0.0,0.3038020730018616,4.0,0.0,1.0
404040,293.1357727050781,297.1499938964844,293.1499938964844,0.0226848497986793,-913.873779296875,304.1488342285156,0.6370338201522827,0.0692671984434127,0.062905415892601,294.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.568027138710022,0.050000000745058,0.0481200031936168,293.0718994140625,297.1499938964844,293.1499938964844,0.1308269202709198,-2198.990478515625,304.1438903808594,0.9308130145072936,0.2163088619709015,0.1514271646738052,293.1588439941406,297.1499938964844,293.1499938964844,0.1578724235296249,-3461.133544921875,304.1506652832031,0.9810673594474792,0.2511146068572998,0.23820661008358,293.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13818359375,0.568027138710022,0.050000000745058,0.2282605767250061,291.1385803222656,291.1499938964844,269.64532470703125,267.6688842773437,283.6999816894531,293.4288024902344,292.1385192871094,1.0,0.1888004690408706,0.8316920399665833,0.8316920399665833,1.0,1.0,-0.8747645020484924,0.3580617606639862,0.5167027711868286,0.1802160441875457,0.0,0.0,0.3699981570243835,24.62133407592773,25.0,-0.6919991374015808,-7440.5478515625,74.63123321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,306.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.818359375,18000.0,0.0,0.0,0.1672696471214294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278758704662323,0.2787632942199707,-4.5999381654837634e-06,0.0,0.0001697574189165,0.0,0.0,12.409916877746582,0.0,0.0,0.0,0.3038020730018616,4.0,0.0,1.0
404100,293.1354675292969,297.1499938964844,293.1499938964844,0.0228373706340789,-916.9501342773438,304.1487731933594,0.637733519077301,0.0695037022233009,0.063116155564785,294.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383972167969,0.5680531859397888,0.050000000745058,0.048119843006134,293.0736083984375,297.1499938964844,293.1499938964844,0.1313366591930389,-2205.862548828125,304.1440734863281,0.9319718480110168,0.2169632166624069,0.1518947780132293,293.15838623046875,297.1499938964844,293.1499938964844,0.1578508764505386,-3460.77490234375,304.15057373046875,0.9810665249824524,0.2510879933834076,0.2381784319877624,293.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13836669921875,0.5680531859397888,0.050000000745058,0.2282598167657852,291.1383361816406,291.1499938964844,269.62628173828125,267.6581726074219,283.6890563964844,293.4267272949219,292.1382751464844,1.0,0.1888920217752456,0.8316894173622131,0.8316894173622131,1.0,1.0,-0.8755437135696411,0.3584499359130859,0.5170937776565552,0.1802697926759719,0.0,0.0,0.3708022832870483,24.62348747253418,25.0,-0.6227550506591797,-7456.93115234375,74.76866912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700012207031,306.5950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.51953125,18000.0,0.0,0.0,0.1675880998373031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795976996421814,0.2796022891998291,-4.602420631272253e-06,0.0,0.0001700806169537,0.0,0.0,12.458316802978516,0.0,0.0,0.0,0.3040010333061218,4.0,0.0,1.0
404160,293.1351928710937,297.1499938964844,293.1499938964844,0.0229925531893968,-920.0643310546876,304.1487121582031,0.6384425759315491,0.0697437822818756,0.063330128788948,294.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13824462890625,0.5680781006813049,0.050000000745058,0.0481196865439415,293.0753479003906,297.1499938964844,293.1499938964844,0.1318214237689972,-2212.38818359375,304.1442565917969,0.933072030544281,0.2175855636596679,0.1523399502038955,293.157958984375,297.1499938964844,293.1499938964844,0.1578323245048523,-3460.46484375,304.1505126953125,0.9810711145401,0.2510673403739929,0.2381559014320373,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13824462890625,0.5680781006813049,0.050000000745058,0.2282590717077255,291.1382141113281,291.1499938964844,269.6067810058594,267.6473999023437,283.6783447265625,293.4247131347656,292.13818359375,1.0,0.1889828294515609,0.8316853642463684,0.8316853642463684,1.0,1.0,-0.8763067126274109,0.3588192164897918,0.5174875259399414,0.1803494244813919,0.0,0.0,0.3716023564338684,24.626224517822266,25.0,-0.4216498732566833,-7473.1630859375,74.90435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740905761719,306.60455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.361328125,18000.0,0.0,0.0,0.1679027378559112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804445922374725,0.2804492115974426,-4.604966761689866e-06,0.0,0.0001703999441815,0.0,0.0,12.507357597351074,0.0,0.0,0.0,0.3042027056217193,4.0,0.0,1.0
404220,293.1346130371094,297.1499938964844,293.1499938964844,0.0233110301196575,-926.4090576171876,304.14862060546875,0.6398873925209045,0.0702339336276054,0.0637673214077949,294.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382141113281,0.5681244730949402,0.050000000745058,0.0481193959712982,293.0790100097656,297.1499938964844,293.1499938964844,0.1327178329229354,-2224.4306640625,304.1446838378906,0.9350987672805786,0.2187348902225494,0.1531636863946914,293.1570739746094,297.1499938964844,293.1499938964844,0.1578056514263153,-3460.018798828125,304.150390625,0.9810959696769714,0.2510434687137604,0.2381274700164795,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382141113281,0.5681244730949402,0.050000000745058,0.2282576858997345,291.1382141113281,291.1499938964844,269.56658935546875,267.6256103515625,283.6574401855469,293.4210205078125,292.13824462890625,1.0,0.1891617327928543,0.8316771388053894,0.8316771388053894,1.0,1.0,-0.8777839541435242,0.3595065474510193,0.5182774066925049,0.1805734485387802,0.0,0.0,0.3731750249862671,24.633201599121094,25.0,-0.0288864467293024,-7504.7734375,75.17008209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808654785156,306.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3515625,18000.0,0.0,0.0,0.1685238927602768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821236848831177,0.2821282744407654,-4.610108135238988e-06,0.0,0.0001710303331492,0.0,0.0,12.605069160461426,0.0,0.0,0.0,0.3046052753925323,4.0,0.0,1.0
404280,293.1346130371094,297.1499938964844,293.1499938964844,0.0233110301196575,-926.4090576171876,304.14862060546875,0.6398873925209045,0.0702339336276054,0.0637673214077949,294.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382141113281,0.5681244730949402,0.050000000745058,0.0481193959712982,293.0790100097656,297.1499938964844,293.1499938964844,0.1327178329229354,-2224.4306640625,304.1446838378906,0.9350987672805786,0.2187348902225494,0.1531636863946914,293.1570739746094,297.1499938964844,293.1499938964844,0.1578056514263153,-3460.018798828125,304.150390625,0.9810959696769714,0.2510434687137604,0.2381274700164795,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382141113281,0.5681244730949402,0.050000000745058,0.2282576858997345,291.1382141113281,291.1499938964844,269.56658935546875,267.6256103515625,283.6574401855469,293.4210205078125,292.13824462890625,1.0,0.1891617327928543,0.8316771388053894,0.8316771388053894,1.0,1.0,-0.8777839541435242,0.3595065474510193,0.5182774066925049,0.1805734485387802,0.0,0.0,0.3731750249862671,24.633201599121094,25.0,-0.0288864467293024,-7504.7734375,75.17008209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808654785156,306.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3515625,18000.0,0.0,0.0,0.1685238927602768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821236848831177,0.2821282744407654,-4.610108135238988e-06,0.0,0.0001710303331492,0.0,0.0,12.605069160461426,0.0,0.0,0.0,0.3046052753925323,4.0,0.0,1.0
