time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404340,293.1343078613281,297.1499938964844,293.1499938964844,0.023507347330451,-930.2911987304688,304.1485595703125,0.640769898891449,0.0705339983105659,0.0640352070331573,294.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383056640625,0.5681495070457458,0.050000000745058,0.0481192395091056,293.0812683105469,297.1499938964844,293.1499938964844,0.1332087963819503,-2231.012939453125,304.1449279785156,0.936201810836792,0.2193625569343567,0.1536145061254501,293.15655517578125,297.1499938964844,293.1499938964844,0.1577973812818527,-3459.88427734375,304.1503295898437,0.9811201095581056,0.2510401606559753,0.2381209880113601,293.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383056640625,0.5681495070457458,0.050000000745058,0.2282569408416748,291.1383056640625,291.1499938964844,269.5417785644531,267.6123962402344,283.64520263671875,293.4189453125,292.1383361816406,1.0,0.18926702439785,0.8316722512245178,0.8316722512245178,1.0,1.0,-0.8786376714706421,0.359888881444931,0.5187488198280334,0.1807405352592468,0.0,0.0,0.3741014003753662,24.63825798034668,25.0,0.1240619346499443,-7523.173828125,75.32548522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984130859375,306.6324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4140625,18000.0,0.0,0.0,0.1688925921916961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831173837184906,0.2831220030784607,-4.613181317836279e-06,0.0,0.0001714045065455,0.0,0.0,12.663130760192873,0.0,0.0,0.0,0.3048447072505951,4.0,0.0,1.0
404400,293.1340637207031,297.1499938964844,293.1499938964844,0.0236401837319135,-932.9061889648438,304.1485290527344,0.6413635611534119,0.0707360804080963,0.0642157047986984,294.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13836669921875,0.5681651830673218,0.050000000745058,0.0481191389262676,293.08282470703125,297.1499938964844,293.1499938964844,0.1335189342498779,-2235.166748046875,304.1451110839844,0.9368956089019777,0.2197581082582473,0.1538990437984466,293.1562194824219,297.1499938964844,293.1499938964844,0.1577948927879333,-3459.84716796875,304.1502685546875,0.9811395406723022,0.2510419487953186,0.2381204664707183,293.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13836669921875,0.5681651830673218,0.050000000745058,0.2282564789056778,291.1383972167969,291.1499938964844,269.5249938964844,267.6035461425781,283.6371154785156,293.41766357421875,292.138427734375,1.0,0.1893363445997238,0.8316689729690552,0.8316689729690552,1.0,1.0,-0.8791944980621338,0.3601331710815429,0.5190613269805908,0.1808624416589737,0.0,0.0,0.3747128248214721,24.64191055297852,25.0,0.1955411434173584,-7535.2451171875,75.42750549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9860534667969,306.6389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.45703125,18000.0,0.0,0.0,0.1691372543573379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837749719619751,0.2837795913219452,-4.615221769199707e-06,0.0,0.000171652805875,0.0,0.0,12.701634407043455,0.0,0.0,0.0,0.3050034940242767,4.0,0.0,1.0
404460,293.133544921875,297.1499938964844,293.1499938964844,0.0239795427769422,-939.5451049804688,304.1484680175781,0.6428666114807129,0.0712489113211631,0.0646739825606346,294.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.5681994557380676,0.050000000745058,0.0481189228594303,293.0867614746094,297.1499938964844,293.1499938964844,0.1342283189296722,-2244.652587890625,304.1455383300781,0.938470423221588,0.2206592857837677,0.15454863011837,293.15533447265625,297.1499938964844,293.1499938964844,0.1578006297349929,-3459.96240234375,304.1501770019531,0.9811995029449464,0.2510615885257721,0.2381337136030197,293.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.5681994557380676,0.050000000745058,0.2282554507255554,291.1385803222656,291.1499938964844,269.48223876953125,267.581298828125,283.6171264648437,293.4146423339844,292.1386108398437,1.0,0.1895059645175933,0.8316612243652344,0.8316612243652344,1.0,1.0,-0.8805385828018188,0.3607089817523956,0.5198296308517456,0.1811919510364532,0.0,0.0,0.3762192726135254,24.65198516845703,25.0,0.2719714343547821,-7564.73193359375,75.67604064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,306.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.564453125,18000.0,0.0,0.0,0.1697453409433365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854003310203552,0.2854049503803253,-4.62028674519388e-06,0.0,0.0001722699525998,0.0,0.0,12.797079086303713,0.0,0.0,0.0,0.3053971529006958,4.0,0.0,1.0
404520,293.133544921875,297.1499938964844,293.1499938964844,0.0239795427769422,-939.5451049804688,304.1484680175781,0.6428666114807129,0.0712489113211631,0.0646739825606346,294.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.5681994557380676,0.050000000745058,0.0481189228594303,293.0867614746094,297.1499938964844,293.1499938964844,0.1342283189296722,-2244.652587890625,304.1455383300781,0.938470423221588,0.2206592857837677,0.15454863011837,293.15533447265625,297.1499938964844,293.1499938964844,0.1578006297349929,-3459.96240234375,304.1501770019531,0.9811995029449464,0.2510615885257721,0.2381337136030197,293.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.5681994557380676,0.050000000745058,0.2282554507255554,291.1385803222656,291.1499938964844,269.48223876953125,267.581298828125,283.6171264648437,293.4146423339844,292.1386108398437,1.0,0.1895059645175933,0.8316612243652344,0.8316612243652344,1.0,1.0,-0.8805385828018188,0.3607089817523956,0.5198296308517456,0.1811919510364532,0.0,0.0,0.3762192726135254,24.65198516845703,25.0,0.2719714343547821,-7564.73193359375,75.67604064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,306.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.564453125,18000.0,0.0,0.0,0.1697453409433365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854003310203552,0.2854049503803253,-4.62028674519388e-06,0.0,0.0001722699525998,0.0,0.0,12.797079086303713,0.0,0.0,0.0,0.3053971529006958,4.0,0.0,1.0
404580,293.1330261230469,297.1499938964844,293.1499938964844,0.0243287272751331,-946.3165283203124,304.1483764648437,0.644392728805542,0.0717713683843612,0.0651412084698677,294.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387634277344,0.5682263374328613,0.050000000745058,0.0481187514960765,293.0907897949219,297.1499938964844,293.1499938964844,0.1348483711481094,-2252.926513671875,304.14599609375,0.9398291110992432,0.2214404195547104,0.155114397406578,293.15447998046875,297.1499938964844,293.1499938964844,0.1578228175640106,-3460.365966796875,304.15008544921875,0.9812730550765992,0.2511011958122253,0.2381661534309387,293.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387634277344,0.5682263374328613,0.050000000745058,0.2282546311616897,291.1387634277344,291.1499938964844,269.4385070800781,267.5588684082031,283.5973205566406,293.4118957519531,292.1387939453125,1.0,0.1896701008081436,0.8316534161567688,0.8316534161567688,1.0,1.0,-0.8818161487579346,0.3612430095672607,0.5205731391906738,0.1815389990806579,0.0,0.0,0.3777021765708923,24.66313934326172,25.0,0.2536626756191253,-7593.41845703125,75.9151840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928894042969,306.66876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.634765625,18000.0,0.0,0.0,0.1703497469425201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287006139755249,0.2870107591152191,-4.625313522410579e-06,0.0,0.0001728833449305,0.0,0.0,12.891741752624512,0.0,0.0,0.0,0.3057875335216522,4.0,0.0,1.0
404640,293.1330261230469,297.1499938964844,293.1499938964844,0.0243287272751331,-946.3165283203124,304.1483764648437,0.644392728805542,0.0717713683843612,0.0651412084698677,294.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387634277344,0.5682263374328613,0.050000000745058,0.0481187514960765,293.0907897949219,297.1499938964844,293.1499938964844,0.1348483711481094,-2252.926513671875,304.14599609375,0.9398291110992432,0.2214404195547104,0.155114397406578,293.15447998046875,297.1499938964844,293.1499938964844,0.1578228175640106,-3460.365966796875,304.15008544921875,0.9812730550765992,0.2511011958122253,0.2381661534309387,293.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387634277344,0.5682263374328613,0.050000000745058,0.2282546311616897,291.1387634277344,291.1499938964844,269.4385070800781,267.5588684082031,283.5973205566406,293.4118957519531,292.1387939453125,1.0,0.1896701008081436,0.8316534161567688,0.8316534161567688,1.0,1.0,-0.8818161487579346,0.3612430095672607,0.5205731391906738,0.1815389990806579,0.0,0.0,0.3777021765708923,24.66313934326172,25.0,0.2536626756191253,-7593.41845703125,75.9151840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928894042969,306.66876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.634765625,18000.0,0.0,0.0,0.1703497469425201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287006139755249,0.2870107591152191,-4.625313522410579e-06,0.0,0.0001728833449305,0.0,0.0,12.891741752624512,0.0,0.0,0.0,0.3057875335216522,4.0,0.0,1.0
404700,293.1327819824219,297.1499938964844,293.1499938964844,0.0245068483054637,-949.7482299804688,304.1483459472656,0.6451625227928162,0.0720358341932296,0.0653778910636901,294.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.5682358741760254,0.050000000745058,0.0481186881661415,293.09283447265625,297.1499938964844,293.1499938964844,0.1351235210895538,-2256.591796875,304.1462097167969,0.9404237866401672,0.2217836230993271,0.1553645879030227,293.154052734375,297.1499938964844,293.1499938964844,0.1578399389982223,-3460.673828125,304.1500244140625,0.9813133478164672,0.2511281669139862,0.2381893098354339,293.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.5682358741760254,0.050000000745058,0.2282543331384658,291.13885498046875,291.1499938964844,269.4163513183594,267.547607421875,283.58746337890625,293.41064453125,292.1388854980469,1.0,0.1897498816251754,0.8316495418548584,0.8316495418548584,1.0,1.0,-0.8824278712272644,0.3614960312843323,0.5209318399429321,0.1817120462656021,0.0,0.0,0.3784368336200714,24.66913414001465,25.0,0.2329695671796798,-7607.50439453125,76.0308609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,306.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.65625,18000.0,0.0,0.0,0.1706508696079254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2878040671348572,0.2878086864948272,-4.6278191803139634e-06,0.0,0.0001731889351503,0.0,0.0,12.93891429901123,0.0,0.0,0.0,0.3059820532798767,4.0,0.0,1.0
404760,293.1325378417969,297.1499938964844,293.1499938964844,0.0246870219707489,-953.2045288085938,304.1483459472656,0.6459351778030396,0.0723019912838935,0.0656162351369857,294.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.138916015625,0.5682423710823059,0.050000000745058,0.0481186434626579,293.09490966796875,297.1499938964844,293.1499938964844,0.1353762745857238,-2259.9541015625,304.1464538574219,0.9409636855125428,0.2220965325832367,0.1555938124656677,293.1536560058594,297.1499938964844,293.1499938964844,0.1578605473041534,-3461.042236328125,304.1499938964844,0.9813545346260072,0.2511592507362366,0.2382165044546127,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.138916015625,0.5682423710823059,0.050000000745058,0.2282541394233703,291.138916015625,291.1499938964844,269.39404296875,267.53631591796875,283.5776062011719,293.40948486328125,292.1389465332031,1.0,0.1898281276226043,0.8316449522972107,0.8316449522972107,1.0,1.0,-0.8830214142799377,0.3617409765720367,0.5212804675102234,0.1818812638521194,0.0,0.0,0.3791674673557281,24.6754093170166,25.0,0.215662196278572,-7621.44580078125,76.14391326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950561523437,306.6826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.669921875,18000.0,0.0,0.0,0.1709514111280441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885996103286743,0.2886042296886444,-4.630323019227944e-06,0.0,0.0001734939432935,0.0,0.0,12.986037254333496,0.0,0.0,0.0,0.3061763644218445,4.0,0.0,1.0
404820,293.132080078125,297.1499938964844,293.1499938964844,0.0250531211495399,-960.1820068359376,304.1482849121094,0.6474855542182922,0.0728389173746109,0.0660973489284515,294.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390380859375,0.5682446360588074,0.050000000745058,0.0481186248362064,293.0991516113281,297.1499938964844,293.1499938964844,0.1358113139867782,-2265.728759765625,304.1468811035156,0.9418717622756958,0.2226285934448242,0.1559867113828659,293.15283203125,297.1499938964844,293.1499938964844,0.1579117178916931,-3461.953369140625,304.14990234375,0.9814374446868896,0.2512335479259491,0.2382826656103134,293.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390380859375,0.5682446360588074,0.050000000745058,0.228254035115242,291.1390686035156,291.1499938964844,269.34912109375,267.5137023925781,283.557861328125,293.4074401855469,292.1390991210937,1.0,0.1899795532226562,0.8316357731819153,0.8316357731819153,1.0,1.0,-0.8841497302055359,0.3622084558010101,0.5219412446022034,0.1821984648704528,0.0,0.0,0.380615621805191,24.68882751464844,25.0,0.1956039667129516,-7648.9013671875,76.36137390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967041015625,306.6961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6953125,18000.0,0.0,0.0,0.1715507805347442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901826500892639,0.2901872992515564,-4.63532751382445e-06,0.0,0.0001741022424539,0.0,0.0,13.080090522766112,0.0,0.0,0.0,0.3065641820430755,4.0,0.0,1.0
404880,293.132080078125,297.1499938964844,293.1499938964844,0.0250531211495399,-960.1820068359376,304.1482849121094,0.6474855542182922,0.0728389173746109,0.0660973489284515,294.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390380859375,0.5682446360588074,0.050000000745058,0.0481186248362064,293.0991516113281,297.1499938964844,293.1499938964844,0.1358113139867782,-2265.728759765625,304.1468811035156,0.9418717622756958,0.2226285934448242,0.1559867113828659,293.15283203125,297.1499938964844,293.1499938964844,0.1579117178916931,-3461.953369140625,304.14990234375,0.9814374446868896,0.2512335479259491,0.2382826656103134,293.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390380859375,0.5682446360588074,0.050000000745058,0.228254035115242,291.1390686035156,291.1499938964844,269.34912109375,267.5137023925781,283.557861328125,293.4074401855469,292.1390991210937,1.0,0.1899795532226562,0.8316357731819153,0.8316357731819153,1.0,1.0,-0.8841497302055359,0.3622084558010101,0.5219412446022034,0.1821984648704528,0.0,0.0,0.380615621805191,24.68882751464844,25.0,0.1956039667129516,-7648.9013671875,76.36137390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967041015625,306.6961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6953125,18000.0,0.0,0.0,0.1715507805347442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901826500892639,0.2901872992515564,-4.63532751382445e-06,0.0,0.0001741022424539,0.0,0.0,13.080090522766112,0.0,0.0,0.0,0.3065641820430755,4.0,0.0,1.0
404940,293.1316223144531,297.1499938964844,293.1499938964844,0.0254264436662197,-967.2372436523438,304.1482238769531,0.6490432024002075,0.07338148355484,0.0665836632251739,294.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13916015625,0.5682356357574463,0.050000000745058,0.0481186732649803,293.1033630371094,297.1499938964844,293.1499938964844,0.1361637860536575,-2270.39306640625,304.1473388671875,0.9425827860832214,0.2230576872825622,0.1563030034303665,293.15203857421875,297.1499938964844,293.1499938964844,0.157975286245346,-3463.08203125,304.1498413085937,0.9815232157707214,0.2513227760791778,0.2383632063865661,293.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.13916015625,0.5682356357574463,0.050000000745058,0.2282542735338211,291.1391906738281,291.1499938964844,269.30389404296875,267.4911193847656,283.5378723144531,293.4054870605469,292.1391906738281,1.0,0.1901242733001709,0.8316265940666199,0.8316265940666199,1.0,1.0,-0.8852100372314453,0.3626561760902405,0.5225538611412048,0.1824754625558853,0.0,0.0,0.3820497095584869,24.702754974365234,25.0,0.1464849859476089,-7675.93896484375,76.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,306.70928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.70703125,18000.0,0.0,0.0,0.1721478849649429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917566299438476,0.2917612791061401,-4.640329734684201e-06,0.0,0.0001747082278598,0.0,0.0,13.173975944519045,0.0,0.0,0.0,0.3069512844085693,4.0,0.0,1.0
405000,293.1316223144531,297.1499938964844,293.1499938964844,0.0254264436662197,-967.2372436523438,304.1482238769531,0.6490432024002075,0.07338148355484,0.0665836632251739,294.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13916015625,0.5682356357574463,0.050000000745058,0.0481186732649803,293.1033630371094,297.1499938964844,293.1499938964844,0.1361637860536575,-2270.39306640625,304.1473388671875,0.9425827860832214,0.2230576872825622,0.1563030034303665,293.15203857421875,297.1499938964844,293.1499938964844,0.157975286245346,-3463.08203125,304.1498413085937,0.9815232157707214,0.2513227760791778,0.2383632063865661,293.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.13916015625,0.5682356357574463,0.050000000745058,0.2282542735338211,291.1391906738281,291.1499938964844,269.30389404296875,267.4911193847656,283.5378723144531,293.4054870605469,292.1391906738281,1.0,0.1901242733001709,0.8316265940666199,0.8316265940666199,1.0,1.0,-0.8852100372314453,0.3626561760902405,0.5225538611412048,0.1824754625558853,0.0,0.0,0.3820497095584869,24.702754974365234,25.0,0.1464849859476089,-7675.93896484375,76.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,306.70928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.70703125,18000.0,0.0,0.0,0.1721478849649429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917566299438476,0.2917612791061401,-4.640329734684201e-06,0.0,0.0001747082278598,0.0,0.0,13.173975944519045,0.0,0.0,0.0,0.3069512844085693,4.0,0.0,1.0
405060,293.1312255859375,297.1499938964844,293.1499938964844,0.0258074775338172,-974.3798828125,304.148193359375,0.6506180167198181,0.0739302560687065,0.0670753717422485,294.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1391906738281,0.5682252645492554,0.050000000745058,0.048118732869625,293.1073913574219,297.1499938964844,293.1499938964844,0.1364595890045166,-2274.303955078125,304.1477355957031,0.9431689381599426,0.2234218120574951,0.1565666645765304,293.1512756347656,297.1499938964844,293.1499938964844,0.1580520570278167,-3464.443603515625,304.1497497558594,0.9816238284111024,0.251426488161087,0.2384575605392456,293.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1391906738281,0.5682252645492554,0.050000000745058,0.2282545417547226,291.1391906738281,291.1499938964844,269.2586669921875,267.46856689453125,283.5173034667969,293.4032897949219,292.1391906738281,1.0,0.1902627050876617,0.8316160440444946,0.8316160440444946,1.0,1.0,-0.8862302899360657,0.3631025552749634,0.5231277346611023,0.1827025413513183,0.0,0.0,0.3834883868694305,24.71565818786621,25.0,-0.0110331503674387,-7702.92626953125,76.76667785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990539550781,306.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.625,18000.0,0.0,0.0,0.1727431565523147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293335884809494,0.2933405339717865,-4.6453565119009e-06,0.0,0.0001753123360686,0.0,0.0,13.2684965133667,0.0,0.0,0.0,0.3073409497737884,4.0,0.0,1.0
405120,293.1312255859375,297.1499938964844,293.1499938964844,0.0258074775338172,-974.3798828125,304.148193359375,0.6506180167198181,0.0739302560687065,0.0670753717422485,294.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1391906738281,0.5682252645492554,0.050000000745058,0.048118732869625,293.1073913574219,297.1499938964844,293.1499938964844,0.1364595890045166,-2274.303955078125,304.1477355957031,0.9431689381599426,0.2234218120574951,0.1565666645765304,293.1512756347656,297.1499938964844,293.1499938964844,0.1580520570278167,-3464.443603515625,304.1497497558594,0.9816238284111024,0.251426488161087,0.2384575605392456,293.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1391906738281,0.5682252645492554,0.050000000745058,0.2282545417547226,291.1391906738281,291.1499938964844,269.2586669921875,267.46856689453125,283.5173034667969,293.4032897949219,292.1391906738281,1.0,0.1902627050876617,0.8316160440444946,0.8316160440444946,1.0,1.0,-0.8862302899360657,0.3631025552749634,0.5231277346611023,0.1827025413513183,0.0,0.0,0.3834883868694305,24.71565818786621,25.0,-0.0110331503674387,-7702.92626953125,76.76667785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990539550781,306.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.625,18000.0,0.0,0.0,0.1727431565523147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293335884809494,0.2933405339717865,-4.6453565119009e-06,0.0,0.0001753123360686,0.0,0.0,13.2684965133667,0.0,0.0,0.0,0.3073409497737884,4.0,0.0,1.0
405180,293.1308288574219,297.1499938964844,293.1499938964844,0.0261975657194852,-981.63525390625,304.14813232421875,0.6522216796875,0.0744870007038116,0.0675738304853439,294.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390380859375,0.5682210922241211,0.050000000745058,0.0481187514960765,293.111083984375,297.1499938964844,293.1499938964844,0.1367219239473343,-2277.77685546875,304.1480407714844,0.9436914324760436,0.2237456738948822,0.1567987948656082,293.1505432128906,297.1499938964844,293.1499938964844,0.1581432819366455,-3466.062255859375,304.1496887207031,0.9817491769790648,0.251545250415802,0.2385659962892532,293.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390380859375,0.5682210922241211,0.050000000745058,0.2282546460628509,291.1390380859375,291.1499938964844,269.213623046875,267.4461364746094,283.4959411621094,293.4006042480469,292.1390075683594,1.0,0.1903957724571228,0.8316054344177246,0.8316054344177246,1.0,1.0,-0.8872374296188354,0.3635647594928741,0.5236726403236389,0.1828722506761551,0.0,0.0,0.3849629759788513,24.72637367248535,25.0,-0.2374791651964187,-7730.34228515625,76.9599838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,306.7350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.36328125,18000.0,0.0,0.0,0.1733387857675552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949529588222503,0.2949576079845428,-4.650494247471215e-06,0.0,0.0001759168371791,0.0,0.0,13.365570068359377,0.0,0.0,0.0,0.3077409267425537,4.0,0.0,1.0
405240,293.1308288574219,297.1499938964844,293.1499938964844,0.0261975657194852,-981.63525390625,304.14813232421875,0.6522216796875,0.0744870007038116,0.0675738304853439,294.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390380859375,0.5682210922241211,0.050000000745058,0.0481187514960765,293.111083984375,297.1499938964844,293.1499938964844,0.1367219239473343,-2277.77685546875,304.1480407714844,0.9436914324760436,0.2237456738948822,0.1567987948656082,293.1505432128906,297.1499938964844,293.1499938964844,0.1581432819366455,-3466.062255859375,304.1496887207031,0.9817491769790648,0.251545250415802,0.2385659962892532,293.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390380859375,0.5682210922241211,0.050000000745058,0.2282546460628509,291.1390380859375,291.1499938964844,269.213623046875,267.4461364746094,283.4959411621094,293.4006042480469,292.1390075683594,1.0,0.1903957724571228,0.8316054344177246,0.8316054344177246,1.0,1.0,-0.8872374296188354,0.3635647594928741,0.5236726403236389,0.1828722506761551,0.0,0.0,0.3849629759788513,24.72637367248535,25.0,-0.2374791651964187,-7730.34228515625,76.9599838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,306.7350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.36328125,18000.0,0.0,0.0,0.1733387857675552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949529588222503,0.2949576079845428,-4.650494247471215e-06,0.0,0.0001759168371791,0.0,0.0,13.365570068359377,0.0,0.0,0.0,0.3077409267425537,4.0,0.0,1.0
405300,293.130615234375,297.1499938964844,293.1499938964844,0.0263963751494884,-985.3114624023438,304.14813232421875,0.6530358195304871,0.0747688561677932,0.0678260400891304,294.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.138916015625,0.5682214498519897,0.050000000745058,0.0481187477707862,293.11279296875,297.1499938964844,293.1499938964844,0.1368434131145477,-2279.387451171875,304.1481628417969,0.9439351558685304,0.2238949239253997,0.156905710697174,293.1501770019531,297.1499938964844,293.1499938964844,0.158194288611412,-3466.967529296875,304.149658203125,0.9818212985992432,0.2516103982925415,0.2386256009340286,293.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.138916015625,0.5682214498519897,0.050000000745058,0.2282546162605285,291.1388854980469,291.1499938964844,269.1912536621094,267.4349670410156,283.4849548339844,293.3990783691406,292.13885498046875,1.0,0.1904606819152832,0.8316001892089844,0.8316001892089844,1.0,1.0,-0.8877399563789368,0.3638049662113189,0.5239350199699402,0.1829327642917633,0.0,0.0,0.385720282793045,24.730871200561523,25.0,-0.3425701856613159,-7744.30615234375,77.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,306.7414245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.173828125,18000.0,0.0,0.0,0.1736379265785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957844734191894,0.2957891225814819,-4.653135874832515e-06,0.0,0.0001762204192345,0.0,0.0,13.415609359741213,0.0,0.0,0.0,0.3079469799995422,4.0,0.0,1.0
405360,293.13043212890625,297.1499938964844,293.1499938964844,0.026597699150443,-989.0198974609376,304.1481018066406,0.6538581252098083,0.0750530436635017,0.068080335855484,294.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.5682229995727539,0.050000000745058,0.0481187365949153,293.1144714355469,297.1499938964844,293.1499938964844,0.1369591355323791,-2280.92236328125,304.1482849121094,0.9441682696342468,0.2240367978811264,0.1570072472095489,293.1498107910156,297.1499938964844,293.1499938964844,0.1582486629486084,-3467.93212890625,304.1496276855469,0.9818991422653198,0.2516793608665466,0.2386887669563293,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.5682229995727539,0.050000000745058,0.2282545715570449,291.1387023925781,291.1499938964844,269.16900634765625,267.42388916015625,283.4737854003906,293.3974609375,292.138671875,1.0,0.1905246973037719,0.8315935730934143,0.8315935730934143,1.0,1.0,-0.8882427215576172,0.3640519678592682,0.5241907835006714,0.1829761415719986,0.0,0.0,0.3864921927452087,24.73485374450684,25.0,-0.429900050163269,-7758.45556640625,77.14995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,306.7478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.953125,18000.0,0.0,0.0,0.1739386767148971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966336011886596,0.2966382503509521,-4.655835709854728e-06,0.0,0.0001765256456565,0.0,0.0,13.466802597045898,0.0,0.0,0.0,0.3081577718257904,4.0,0.0,1.0
405420,293.1300354003906,297.1499938964844,293.1499938964844,0.0270078107714653,-996.5302734375,304.1480407714844,0.6555250883102417,0.0756283029913902,0.0685950294137001,294.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383361816406,0.5682281255722046,0.050000000745058,0.0481186993420124,293.1175842285156,297.1499938964844,293.1499938964844,0.1371759623289108,-2283.801025390625,304.14849853515625,0.9446061849594116,0.2243024706840515,0.1571968495845794,293.14910888671875,297.1499938964844,293.1499938964844,0.1583666801452636,-3470.025146484375,304.1495666503906,0.9820693731307985,0.2518280148506164,0.238825261592865,293.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383361816406,0.5682281255722046,0.050000000745058,0.2282544076442718,291.1383056640625,291.1499938964844,269.1250305175781,267.4018859863281,283.450927734375,293.3939819335937,292.13824462890625,1.0,0.1906506419181823,0.8315804600715637,0.8315804600715637,1.0,1.0,-0.8892515897750854,0.3645699024200439,0.5246816873550415,0.1830067932605743,0.0,0.0,0.388079971075058,24.741411209106445,25.0,-0.5592050552368164,-7787.32177734375,77.33797454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,306.76080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4609375,18000.0,0.0,0.0,0.1745470017194748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983864545822143,0.2983911037445068,-4.66142864752328e-06,0.0,0.0001771430252119,0.0,0.0,13.572811126708984,0.0,0.0,0.0,0.3085941970348358,4.0,0.0,1.0
405480,293.1300354003906,297.1499938964844,293.1499938964844,0.0270078107714653,-996.5302734375,304.1480407714844,0.6555250883102417,0.0756283029913902,0.0685950294137001,294.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383361816406,0.5682281255722046,0.050000000745058,0.0481186993420124,293.1175842285156,297.1499938964844,293.1499938964844,0.1371759623289108,-2283.801025390625,304.14849853515625,0.9446061849594116,0.2243024706840515,0.1571968495845794,293.14910888671875,297.1499938964844,293.1499938964844,0.1583666801452636,-3470.025146484375,304.1495666503906,0.9820693731307985,0.2518280148506164,0.238825261592865,293.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383361816406,0.5682281255722046,0.050000000745058,0.2282544076442718,291.1383056640625,291.1499938964844,269.1250305175781,267.4018859863281,283.450927734375,293.3939819335937,292.13824462890625,1.0,0.1906506419181823,0.8315804600715637,0.8315804600715637,1.0,1.0,-0.8892515897750854,0.3645699024200439,0.5246816873550415,0.1830067932605743,0.0,0.0,0.388079971075058,24.741411209106445,25.0,-0.5592050552368164,-7787.32177734375,77.33797454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,306.76080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4609375,18000.0,0.0,0.0,0.1745470017194748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983864545822143,0.2983911037445068,-4.66142864752328e-06,0.0,0.0001771430252119,0.0,0.0,13.572811126708984,0.0,0.0,0.0,0.3085941970348358,4.0,0.0,1.0
405540,293.1296691894531,297.1499938964844,293.1499938964844,0.0274284295737743,-1004.1741943359376,304.14801025390625,0.657224178314209,0.0762133449316024,0.0691186040639877,294.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1379089355469,0.5682359337806702,0.050000000745058,0.0481186509132385,293.1203918457031,297.1499938964844,293.1499938964844,0.1373757719993591,-2286.45703125,304.1486511230469,0.945012629032135,0.2245479375123977,0.1573710441589355,293.1484069824219,297.1499938964844,293.1499938964844,0.1584975570440292,-3472.343994140625,304.14947509765625,0.9822601079940796,0.2519919276237488,0.238976314663887,293.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1379089355469,0.5682359337806702,0.050000000745058,0.2282541543245315,291.1378479003906,291.1499938964844,269.0819396972656,267.38018798828125,283.4272766113281,293.39013671875,292.1377868652344,1.0,0.1907742619514465,0.8315673470497131,0.8315673470497131,1.0,1.0,-0.890269935131073,0.3651241958141327,0.5251457095146179,0.1829579770565033,0.0,0.0,0.3897351622581482,24.74603843688965,25.0,-0.6261964440345764,-7817.03369140625,77.52510070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99761962890625,306.77374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.935546875,18000.0,0.0,0.0,0.1751694083213806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300223708152771,0.3002283871173858,-4.6673276301589794e-06,0.0,0.0001777746801963,0.0,0.0,13.684431076049805,0.0,0.0,0.0,0.3090535700321197,4.0,0.0,1.0
405600,293.1296691894531,297.1499938964844,293.1499938964844,0.0274284295737743,-1004.1741943359376,304.14801025390625,0.657224178314209,0.0762133449316024,0.0691186040639877,294.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1379089355469,0.5682359337806702,0.050000000745058,0.0481186509132385,293.1203918457031,297.1499938964844,293.1499938964844,0.1373757719993591,-2286.45703125,304.1486511230469,0.945012629032135,0.2245479375123977,0.1573710441589355,293.1484069824219,297.1499938964844,293.1499938964844,0.1584975570440292,-3472.343994140625,304.14947509765625,0.9822601079940796,0.2519919276237488,0.238976314663887,293.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1379089355469,0.5682359337806702,0.050000000745058,0.2282541543245315,291.1378479003906,291.1499938964844,269.0819396972656,267.38018798828125,283.4272766113281,293.39013671875,292.1377868652344,1.0,0.1907742619514465,0.8315673470497131,0.8315673470497131,1.0,1.0,-0.890269935131073,0.3651241958141327,0.5251457095146179,0.1829579770565033,0.0,0.0,0.3897351622581482,24.74603843688965,25.0,-0.6261964440345764,-7817.03369140625,77.52510070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99761962890625,306.77374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.935546875,18000.0,0.0,0.0,0.1751694083213806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300223708152771,0.3002283871173858,-4.6673276301589794e-06,0.0,0.0001777746801963,0.0,0.0,13.684431076049805,0.0,0.0,0.0,0.3090535700321197,4.0,0.0,1.0
405660,293.1292724609375,297.1499938964844,293.1499938964844,0.0278587099164724,-1011.93505859375,304.14794921875,0.6589505076408386,0.0768071413040161,0.0696501433849334,294.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1374206542969,0.5682448744773865,0.050000000745058,0.048118595033884,293.1228942871094,297.1499938964844,293.1499938964844,0.1375653147697448,-2288.980224609375,304.1487731933594,0.9453999400138856,0.2247831374406814,0.1575363874435424,293.1477355957031,297.1499938964844,293.1499938964844,0.1586394906044006,-3474.856201171875,304.1494140625,0.982467234134674,0.2521694004535675,0.2391403466463089,293.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1374206542969,0.5682448744773865,0.050000000745058,0.22825388610363,291.13739013671875,291.1499938964844,269.0399780273437,267.35888671875,283.4029846191406,293.3859558105469,292.1373291015625,1.0,0.1908965557813644,0.8315479159355164,0.8315479159355164,1.0,1.0,-0.891302764415741,0.3657182455062866,0.5255845189094543,0.1828263849020004,0.0,0.0,0.3914529681205749,24.748958587646484,25.0,-0.6514321565628052,-7847.54931640625,77.7125473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951171875,306.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3828125,18000.0,0.0,0.0,0.1758092641830444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021425008773803,0.3021471500396728,-4.673531293519773e-06,0.0,0.0001784240594133,0.0,0.0,13.80156707763672,0.0,0.0,0.0,0.3095355927944183,4.0,0.0,1.0
405720,293.1292724609375,297.1499938964844,293.1499938964844,0.0278587099164724,-1011.93505859375,304.14794921875,0.6589505076408386,0.0768071413040161,0.0696501433849334,294.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1374206542969,0.5682448744773865,0.050000000745058,0.048118595033884,293.1228942871094,297.1499938964844,293.1499938964844,0.1375653147697448,-2288.980224609375,304.1487731933594,0.9453999400138856,0.2247831374406814,0.1575363874435424,293.1477355957031,297.1499938964844,293.1499938964844,0.1586394906044006,-3474.856201171875,304.1494140625,0.982467234134674,0.2521694004535675,0.2391403466463089,293.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1374206542969,0.5682448744773865,0.050000000745058,0.22825388610363,291.13739013671875,291.1499938964844,269.0399780273437,267.35888671875,283.4029846191406,293.3859558105469,292.1373291015625,1.0,0.1908965557813644,0.8315479159355164,0.8315479159355164,1.0,1.0,-0.891302764415741,0.3657182455062866,0.5255845189094543,0.1828263849020004,0.0,0.0,0.3914529681205749,24.748958587646484,25.0,-0.6514321565628052,-7847.54931640625,77.7125473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951171875,306.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3828125,18000.0,0.0,0.0,0.1758092641830444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021425008773803,0.3021471500396728,-4.673531293519773e-06,0.0,0.0001784240594133,0.0,0.0,13.80156707763672,0.0,0.0,0.0,0.3095355927944183,4.0,0.0,1.0
405780,293.12890625,297.1499938964844,293.1499938964844,0.0282981749624013,-1019.8034057617188,304.1478881835937,0.6607014536857605,0.0774089321494102,0.0701890066266059,294.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.136962890625,0.5682545304298401,0.050000000745058,0.0481185317039489,293.1251220703125,297.1499938964844,293.1499938964844,0.1377521753311157,-2291.471923828125,304.1488647460937,0.9457837343215942,0.2250188291072845,0.1576999723911285,293.1470947265625,297.1499938964844,293.1499938964844,0.1587914675474167,-3477.543701171875,304.1493530273437,0.9826889634132384,0.2523592710494995,0.239316314458847,293.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.136962890625,0.5682545304298401,0.050000000745058,0.2282536029815673,291.13690185546875,291.1499938964844,268.99932861328125,267.33807373046875,283.3780517578125,293.3814392089844,292.1368408203125,1.0,0.1910183280706405,0.8315284848213196,0.8315284848213196,1.0,1.0,-0.8923565149307251,0.3663569986820221,0.5259995460510254,0.1826091706752777,0.0,0.0,0.3932323157787323,24.750207901000977,25.0,-0.6616045236587524,-7878.8818359375,77.90152740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99176025390625,306.79937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.814453125,18000.0,0.0,0.0,0.1764697134494781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041424453258514,0.3041471242904663,-4.680046458815923e-06,0.0,0.0001790943206287,0.0,0.0,13.924280166625977,0.0,0.0,0.0,0.310040533542633,4.0,0.0,1.0
405840,293.12890625,297.1499938964844,293.1499938964844,0.0282981749624013,-1019.8034057617188,304.1478881835937,0.6607014536857605,0.0774089321494102,0.0701890066266059,294.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.136962890625,0.5682545304298401,0.050000000745058,0.0481185317039489,293.1251220703125,297.1499938964844,293.1499938964844,0.1377521753311157,-2291.471923828125,304.1488647460937,0.9457837343215942,0.2250188291072845,0.1576999723911285,293.1470947265625,297.1499938964844,293.1499938964844,0.1587914675474167,-3477.543701171875,304.1493530273437,0.9826889634132384,0.2523592710494995,0.239316314458847,293.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.136962890625,0.5682545304298401,0.050000000745058,0.2282536029815673,291.13690185546875,291.1499938964844,268.99932861328125,267.33807373046875,283.3780517578125,293.3814392089844,292.1368408203125,1.0,0.1910183280706405,0.8315284848213196,0.8315284848213196,1.0,1.0,-0.8923565149307251,0.3663569986820221,0.5259995460510254,0.1826091706752777,0.0,0.0,0.3932323157787323,24.750207901000977,25.0,-0.6616045236587524,-7878.8818359375,77.90152740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99176025390625,306.79937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.814453125,18000.0,0.0,0.0,0.1764697134494781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041424453258514,0.3041471242904663,-4.680046458815923e-06,0.0,0.0001790943206287,0.0,0.0,13.924280166625977,0.0,0.0,0.0,0.310040533542633,4.0,0.0,1.0
405900,293.12872314453125,297.1499938964844,293.1499938964844,0.0285213254392147,-1023.77734375,304.1478881835937,0.6615861654281616,0.0777127966284751,0.0704611465334892,294.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.13671875,0.5682600140571594,0.050000000745058,0.0481184981763362,293.1260986328125,297.1499938964844,293.1499938964844,0.1378472596406936,-2292.74169921875,304.1488952636719,0.945980429649353,0.2251401245594024,0.1577835977077484,293.14678955078125,297.1499938964844,293.1499938964844,0.1588711440563202,-3478.9521484375,304.1493225097656,0.9828055500984192,0.2524587512016296,0.2394086867570877,293.296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13671875,0.5682600140571594,0.050000000745058,0.2282534390687942,291.1366882324219,291.1499938964844,268.9795837402344,267.3278503417969,283.3653564453125,293.3790588378906,292.1366271972656,1.0,0.1910792589187622,0.831518828868866,0.831518828868866,1.0,1.0,-0.8928940892219543,0.3666946589946747,0.526199460029602,0.182468295097351,0.0,0.0,0.3941464126110077,24.750167846679688,25.0,-0.662205159664154,-7894.87890625,77.99703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897155761719,306.8057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.52734375,18000.0,0.0,0.0,0.1768090277910232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305174857378006,0.3051795363426208,-4.683430233853869e-06,0.0,0.0001794386771507,0.0,0.0,13.98788070678711,0.0,0.0,0.0,0.3103021681308746,4.0,0.0,1.0
405960,293.1285400390625,297.1499938964844,293.1499938964844,0.0287466440349817,-1027.7757568359375,304.1478576660156,0.6624764800071716,0.0780184790492057,0.0707349926233291,294.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1365051269531,0.5682656168937683,0.050000000745058,0.0481184646487236,293.1269836425781,297.1499938964844,293.1499938964844,0.137944146990776,-2294.036376953125,304.14892578125,0.9461813569068908,0.2252643555402755,0.1578691154718399,293.146484375,297.1499938964844,293.1499938964844,0.1589531004428863,-3480.39990234375,304.1492919921875,0.9829254746437072,0.2525611221790313,0.2395038157701492,293.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1365051269531,0.5682656168937683,0.050000000745058,0.2282532751560211,291.1364440917969,291.1499938964844,268.96026611328125,267.3177795410156,283.3525390625,293.3765563964844,292.1363830566406,1.0,0.1911403685808181,0.8315067291259766,0.8315067291259766,1.0,1.0,-0.8934392929077148,0.3670447468757629,0.5263945460319519,0.1823055744171142,0.0,0.0,0.3950760960578918,24.749725341796875,25.0,-0.6535191535949707,-7911.0927734375,78.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98748779296875,306.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.240234375,18000.0,0.0,0.0,0.1771548092365265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062286972999573,0.3062333762645721,-4.686899046646431e-06,0.0,0.0001797896111384,0.0,0.0,14.052979469299316,0.0,0.0,0.0,0.3105699121952057,4.0,0.0,1.0
406020,293.128173828125,297.1499938964844,293.1499938964844,0.0292030945420265,-1035.8341064453125,304.1477966308594,0.6642701029777527,0.078634537756443,0.0712870061397552,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.13604736328125,0.568276584148407,0.050000000745058,0.0481183975934982,293.1285705566406,297.1499938964844,293.1499938964844,0.1381457149982452,-2296.73291015625,304.1489562988281,0.9466000199317932,0.2255267947912216,0.1580481231212616,293.1458740234375,297.1499938964844,293.1499938964844,0.1591226607561111,-3483.393310546875,304.1492614746094,0.98317289352417,0.2527732253074646,0.2397012561559677,293.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13604736328125,0.568276584148407,0.050000000745058,0.228252962231636,291.135986328125,291.1499938964844,268.9230041503906,267.298095703125,283.3265380859375,293.3713684082031,292.1359558105469,1.0,0.1912633776664734,0.8314825892448425,0.8314825892448425,1.0,1.0,-0.8945530652999878,0.3677824437618255,0.5267706513404846,0.1819156259298324,0.0,0.0,0.3969749510288238,24.747764587402344,25.0,-0.6196969747543335,-7944.10791015625,78.28888702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825134277344,306.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.666015625,18000.0,0.0,0.0,0.1778650432825088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083934187889099,0.3083980977535248,-4.69406995762256e-06,0.0,0.0001805104111554,0.0,0.0,14.187271118164062,0.0,0.0,0.0,0.3111222386360168,4.0,0.0,1.0
406080,293.128173828125,297.1499938964844,293.1499938964844,0.0292030945420265,-1035.8341064453125,304.1477966308594,0.6642701029777527,0.078634537756443,0.0712870061397552,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.13604736328125,0.568276584148407,0.050000000745058,0.0481183975934982,293.1285705566406,297.1499938964844,293.1499938964844,0.1381457149982452,-2296.73291015625,304.1489562988281,0.9466000199317932,0.2255267947912216,0.1580481231212616,293.1458740234375,297.1499938964844,293.1499938964844,0.1591226607561111,-3483.393310546875,304.1492614746094,0.98317289352417,0.2527732253074646,0.2397012561559677,293.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13604736328125,0.568276584148407,0.050000000745058,0.228252962231636,291.135986328125,291.1499938964844,268.9230041503906,267.298095703125,283.3265380859375,293.3713684082031,292.1359558105469,1.0,0.1912633776664734,0.8314825892448425,0.8314825892448425,1.0,1.0,-0.8945530652999878,0.3677824437618255,0.5267706513404846,0.1819156259298324,0.0,0.0,0.3969749510288238,24.747764587402344,25.0,-0.6196969747543335,-7944.10791015625,78.28888702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825134277344,306.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.666015625,18000.0,0.0,0.0,0.1778650432825088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083934187889099,0.3083980977535248,-4.69406995762256e-06,0.0,0.0001805104111554,0.0,0.0,14.187271118164062,0.0,0.0,0.0,0.3111222386360168,4.0,0.0,1.0
