time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406140,293.1278381347656,297.1499938964844,293.1499938964844,0.0296671073883771,-1043.9713134765625,304.14776611328125,0.6660824418067932,0.079256534576416,0.0718445926904678,294.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1356201171875,0.5682894587516785,0.050000000745058,0.0481183193624019,293.1297607421875,297.1499938964844,293.1499938964844,0.1383678913116455,-2299.70947265625,304.14892578125,0.9470658302307128,0.2258218079805374,0.1582473367452621,293.1452941894531,297.1499938964844,293.1499938964844,0.1592996716499328,-3486.51513671875,304.1492004394531,0.983432948589325,0.2529948949813843,0.2399080395698547,293.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1356201171875,0.5682894587516785,0.050000000745058,0.2282525897026062,291.1355895996094,291.1499938964844,268.88775634765625,267.27911376953125,283.3000793457031,293.36578369140625,292.1355285644531,1.0,0.1913882344961166,0.8314584493637085,0.8314584493637085,1.0,1.0,-0.8957088589668274,0.3685753941535949,0.5271334648132324,0.1814409345388412,0.0,0.0,0.3989286124706268,24.744104385375977,25.0,-0.5792829990386963,-7977.98193359375,78.48970031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,306.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1171875,18000.0,0.0,0.0,0.1786035299301147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3106371164321899,0.3106417953968048,-4.701573743659537e-06,0.0,0.0001812598784454,0.0,0.0,14.327290534973145,0.0,0.0,0.0,0.3116979598999023,4.0,0.0,1.0
406200,293.1278381347656,297.1499938964844,293.1499938964844,0.0296671073883771,-1043.9713134765625,304.14776611328125,0.6660824418067932,0.079256534576416,0.0718445926904678,294.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1356201171875,0.5682894587516785,0.050000000745058,0.0481183193624019,293.1297607421875,297.1499938964844,293.1499938964844,0.1383678913116455,-2299.70947265625,304.14892578125,0.9470658302307128,0.2258218079805374,0.1582473367452621,293.1452941894531,297.1499938964844,293.1499938964844,0.1592996716499328,-3486.51513671875,304.1492004394531,0.983432948589325,0.2529948949813843,0.2399080395698547,293.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1356201171875,0.5682894587516785,0.050000000745058,0.2282525897026062,291.1355895996094,291.1499938964844,268.88775634765625,267.27911376953125,283.3000793457031,293.36578369140625,292.1355285644531,1.0,0.1913882344961166,0.8314584493637085,0.8314584493637085,1.0,1.0,-0.8957088589668274,0.3685753941535949,0.5271334648132324,0.1814409345388412,0.0,0.0,0.3989286124706268,24.744104385375977,25.0,-0.5792829990386963,-7977.98193359375,78.48970031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,306.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1171875,18000.0,0.0,0.0,0.1786035299301147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3106371164321899,0.3106417953968048,-4.701573743659537e-06,0.0,0.0001812598784454,0.0,0.0,14.327290534973145,0.0,0.0,0.0,0.3116979598999023,4.0,0.0,1.0
406260,293.12750244140625,297.1499938964844,293.1499938964844,0.0301376823335886,-1052.171142578125,304.1477355957031,0.6679105758666992,0.0798832699656486,0.0724065974354744,294.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1352233886719,0.568305492401123,0.050000000745058,0.0481182225048542,293.130615234375,297.1499938964844,293.1499938964844,0.1386208534240722,-2303.102294921875,304.1488647460937,0.9476014375686646,0.2261642217636108,0.158476173877716,293.1447448730469,297.1499938964844,293.1499938964844,0.1594826132059097,-3489.739013671875,304.149169921875,0.9837049245834352,0.2532241642475128,0.2401223331689834,293.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1352233886719,0.568305492401123,0.050000000745058,0.2282521277666092,291.1351928710937,291.1499938964844,268.8547668457031,267.26092529296875,283.2732849121094,293.3597412109375,292.1351318359375,1.0,0.1915156692266464,0.8314245939254761,0.8314245939254761,1.0,1.0,-0.8969144225120544,0.3694261014461517,0.5274882912635803,0.1808831840753555,0.0,0.0,0.4009299874305725,24.73865509033203,25.0,-0.5409823060035706,-8012.68603515625,78.69708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,306.8504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.57421875,18000.0,0.0,0.0,0.1793690025806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129525780677795,0.3129572868347168,-4.70938812213717e-06,0.0,0.0001820367324398,0.0,0.0,14.47266674041748,0.0,0.0,0.0,0.3122954666614532,4.0,0.0,1.0
406320,293.12750244140625,297.1499938964844,293.1499938964844,0.0301376823335886,-1052.171142578125,304.1477355957031,0.6679105758666992,0.0798832699656486,0.0724065974354744,294.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1352233886719,0.568305492401123,0.050000000745058,0.0481182225048542,293.130615234375,297.1499938964844,293.1499938964844,0.1386208534240722,-2303.102294921875,304.1488647460937,0.9476014375686646,0.2261642217636108,0.158476173877716,293.1447448730469,297.1499938964844,293.1499938964844,0.1594826132059097,-3489.739013671875,304.149169921875,0.9837049245834352,0.2532241642475128,0.2401223331689834,293.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1352233886719,0.568305492401123,0.050000000745058,0.2282521277666092,291.1351928710937,291.1499938964844,268.8547668457031,267.26092529296875,283.2732849121094,293.3597412109375,292.1351318359375,1.0,0.1915156692266464,0.8314245939254761,0.8314245939254761,1.0,1.0,-0.8969144225120544,0.3694261014461517,0.5274882912635803,0.1808831840753555,0.0,0.0,0.4009299874305725,24.73865509033203,25.0,-0.5409823060035706,-8012.68603515625,78.69708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,306.8504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.57421875,18000.0,0.0,0.0,0.1793690025806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129525780677795,0.3129572868347168,-4.70938812213717e-06,0.0,0.0001820367324398,0.0,0.0,14.47266674041748,0.0,0.0,0.0,0.3122954666614532,4.0,0.0,1.0
406380,293.1272277832031,297.1499938964844,293.1499938964844,0.0306337196379899,-1060.424560546875,304.14764404296875,0.6697554588317871,0.0805142894387245,0.0729725584387779,294.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1348571777344,0.5683277249336243,0.050000000745058,0.0481180883944034,293.1310119628906,297.1499938964844,293.1499938964844,0.138918787240982,-2307.101806640625,304.14874267578125,0.9482398629188538,0.226572036743164,0.1587477326393127,293.1442565917969,297.1499938964844,293.1499938964844,0.1596707999706268,-3493.05322265625,304.1491394042969,0.9839913249015808,0.2534600794315338,0.2403431683778762,293.296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1348571777344,0.5683277249336243,0.050000000745058,0.2282514870166778,291.13482666015625,291.1499938964844,268.82427978515625,267.2435913085937,283.2462158203125,293.35321044921875,292.134765625,1.0,0.1916467845439911,0.8313907384872437,0.8313907384872437,1.0,1.0,-0.8981835246086121,0.3703406453132629,0.5278429388999939,0.1802472025156021,0.0,0.0,0.4029788374900818,24.73113250732422,25.0,-0.5108138918876648,-8048.29150390625,78.91313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,306.8633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.037109375,18000.0,0.0,0.0,0.1801626533269882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153403103351593,0.3153450191020965,-4.717520823760424e-06,0.0,0.0001828421954996,0.0,0.0,14.623519897460938,0.0,0.0,0.0,0.3129152655601501,4.0,0.0,1.0
406440,293.1272277832031,297.1499938964844,293.1499938964844,0.0306337196379899,-1060.424560546875,304.14764404296875,0.6697554588317871,0.0805142894387245,0.0729725584387779,294.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1348571777344,0.5683277249336243,0.050000000745058,0.0481180883944034,293.1310119628906,297.1499938964844,293.1499938964844,0.138918787240982,-2307.101806640625,304.14874267578125,0.9482398629188538,0.226572036743164,0.1587477326393127,293.1442565917969,297.1499938964844,293.1499938964844,0.1596707999706268,-3493.05322265625,304.1491394042969,0.9839913249015808,0.2534600794315338,0.2403431683778762,293.296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1348571777344,0.5683277249336243,0.050000000745058,0.2282514870166778,291.13482666015625,291.1499938964844,268.82427978515625,267.2435913085937,283.2462158203125,293.35321044921875,292.134765625,1.0,0.1916467845439911,0.8313907384872437,0.8313907384872437,1.0,1.0,-0.8981835246086121,0.3703406453132629,0.5278429388999939,0.1802472025156021,0.0,0.0,0.4029788374900818,24.73113250732422,25.0,-0.5108138918876648,-8048.29150390625,78.91313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,306.8633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.037109375,18000.0,0.0,0.0,0.1801626533269882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153403103351593,0.3153450191020965,-4.717520823760424e-06,0.0,0.0001828421954996,0.0,0.0,14.623519897460938,0.0,0.0,0.0,0.3129152655601501,4.0,0.0,1.0
406500,293.1270751953125,297.1499938964844,293.1499938964844,0.0308546088635921,-1064.572265625,304.1476745605469,0.670684278011322,0.0808311849832534,0.0732568502426147,294.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1346740722656,0.5683419108390808,0.050000000745058,0.0481180027127265,293.13104248046875,297.1499938964844,293.1499938964844,0.1390887796878814,-2309.384765625,304.1486511230469,0.9486069083213806,0.2268059253692627,0.1589033901691436,293.1440124511719,297.1499938964844,293.1499938964844,0.1597666293382644,-3494.73974609375,304.14910888671875,0.984140396118164,0.253580242395401,0.2404557466506958,293.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1346740722656,0.5683419108390808,0.050000000745058,0.2282510846853256,291.1346435546875,291.1499938964844,268.8100280761719,267.2352905273437,283.2325744628906,293.3497619628906,292.1346130371094,1.0,0.1917140781879425,0.8313738703727722,0.8313738703727722,1.0,1.0,-0.8988460302352905,0.3708233535289764,0.5280226469039917,0.1799013167619705,0.0,0.0,0.4040208160877228,24.72654151916504,25.0,-0.4956256151199341,-8066.45068359375,79.02508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,306.8699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.771484375,18000.0,0.0,0.0,0.1805702447891235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165614306926727,0.31656613945961,-4.721709501609439e-06,0.0,0.0001832558482419,0.0,0.0,14.701040267944336,0.0,0.0,0.0,0.3132336735725403,4.0,0.0,1.0
406560,293.1269226074219,297.1499938964844,293.1499938964844,0.0310564152896404,-1068.74169921875,304.1477355957031,0.6716166734695435,0.0811487808823585,0.0735418200492858,294.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.134521484375,0.5683580636978149,0.050000000745058,0.0481179058551788,293.1309814453125,297.1499938964844,293.1499938964844,0.1392740607261657,-2311.872802734375,304.1485595703125,0.9490081667900084,0.2270617187023162,0.1590734273195266,293.1437683105469,297.1499938964844,293.1499938964844,0.1598633676767349,-3496.44189453125,304.14910888671875,0.9842931032180786,0.2537015974521637,0.2405695170164108,293.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.134521484375,0.5683580636978149,0.050000000745058,0.2282506227493286,291.13446044921875,291.1499938964844,268.7965087890625,267.2272033691406,283.21893310546875,293.34619140625,292.1344299316406,1.0,0.1917826533317566,0.8313522338867188,0.8313522338867188,1.0,1.0,-0.8995278477668762,0.3713229596614837,0.5282049179077148,0.1795371919870376,0.0,0.0,0.4050731658935547,24.72140884399414,25.0,-0.4769768118858337,-8084.8349609375,79.13981628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577941894531,306.87646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.505859375,18000.0,0.0,0.0,0.1809845566749572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177995085716247,0.3178042471408844,-4.725975941255456e-06,0.0,0.0001836763258324,0.0,0.0,14.779894828796388,0.0,0.0,0.0,0.3135574460029602,4.0,0.0,1.0
406620,293.1266784667969,297.1499938964844,293.1499938964844,0.0314352810382843,-1077.08740234375,304.1478576660156,0.6734920144081116,0.0817855447530746,0.0741133317351341,294.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341857910156,0.568398118019104,0.050000000745058,0.0481176637113094,293.13043212890625,297.1499938964844,293.1499938964844,0.1396987438201904,-2317.5751953125,304.1483459472656,0.9499315619468688,0.2276495546102523,0.1594644337892532,293.1433410644531,297.1499938964844,293.1499938964844,0.1600589007139206,-3499.88037109375,304.1490783691406,0.9846104383468628,0.2539469599723816,0.2407998740673065,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341857910156,0.568398118019104,0.050000000745058,0.2282494753599167,291.1341552734375,291.1499938964844,268.77166748046875,267.2118530273437,283.1916198730469,293.338623046875,292.1341247558594,1.0,0.1919243782758712,0.8313089609146118,0.8313089609146118,1.0,1.0,-0.9009576439857484,0.3723763227462768,0.5285813808441162,0.1787583827972412,0.0,0.0,0.4072069525718689,24.709402084350582,25.0,-0.4332500696182251,-8122.29833984375,79.3789291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,306.8898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9921875,18000.0,0.0,0.0,0.1818335205316543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32032510638237,0.3203298449516296,-4.73474528916995e-06,0.0,0.0001845379156293,0.0,0.0,14.941566467285156,0.0,0.0,0.0,0.3142210245132446,4.0,0.0,1.0
406680,293.1266784667969,297.1499938964844,293.1499938964844,0.0314352810382843,-1077.08740234375,304.1478576660156,0.6734920144081116,0.0817855447530746,0.0741133317351341,294.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341857910156,0.568398118019104,0.050000000745058,0.0481176637113094,293.13043212890625,297.1499938964844,293.1499938964844,0.1396987438201904,-2317.5751953125,304.1483459472656,0.9499315619468688,0.2276495546102523,0.1594644337892532,293.1433410644531,297.1499938964844,293.1499938964844,0.1600589007139206,-3499.88037109375,304.1490783691406,0.9846104383468628,0.2539469599723816,0.2407998740673065,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341857910156,0.568398118019104,0.050000000745058,0.2282494753599167,291.1341552734375,291.1499938964844,268.77166748046875,267.2118530273437,283.1916198730469,293.338623046875,292.1341247558594,1.0,0.1919243782758712,0.8313089609146118,0.8313089609146118,1.0,1.0,-0.9009576439857484,0.3723763227462768,0.5285813808441162,0.1787583827972412,0.0,0.0,0.4072069525718689,24.709402084350582,25.0,-0.4332500696182251,-8122.29833984375,79.3789291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,306.8898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9921875,18000.0,0.0,0.0,0.1818335205316543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32032510638237,0.3203298449516296,-4.73474528916995e-06,0.0,0.0001845379156293,0.0,0.0,14.941566467285156,0.0,0.0,0.0,0.3142210245132446,4.0,0.0,1.0
406740,293.1264343261719,297.1499938964844,293.1499938964844,0.0318142734467983,-1085.4339599609375,304.14794921875,0.6753792762756348,0.0824235528707504,0.0746860951185226,294.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1339111328125,0.5684493184089661,0.050000000745058,0.0481173545122146,293.1294250488281,297.1499938964844,293.1499938964844,0.1402054727077484,-2324.37548828125,304.1480407714844,0.9510348439216614,0.2283517122268676,0.1599322855472564,293.1429443359375,297.1499938964844,293.1499938964844,0.1602557897567749,-3503.340087890625,304.1490478515625,0.9849426746368408,0.2541941106319427,0.2410323172807693,293.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1339111328125,0.5684493184089661,0.050000000745058,0.2282480001449585,291.1338806152344,291.1499938964844,268.75,267.1976013183594,283.16436767578125,293.33056640625,292.13385009765625,1.0,0.1920730769634246,0.8312656879425049,0.8312656879425049,1.0,1.0,-0.9024832248687744,0.3735039234161377,0.5289793014526367,0.1779170483350753,0.0,0.0,0.4093756973743438,24.695093154907227,28.0,-0.382363885641098,-8160.6640625,79.63236999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444885253906,306.9033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.501953125,18000.0,0.0,0.0,0.1827088445425033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229126632213592,0.3229174017906189,-4.743821136798943e-06,0.0,0.0001854262518463,0.0,0.0,15.108353614807127,0.0,0.0,0.0,0.3149051666259765,4.0,0.0,1.0
406800,293.1264343261719,297.1499938964844,293.1499938964844,0.0318142734467983,-1085.4339599609375,304.14794921875,0.6753792762756348,0.0824235528707504,0.0746860951185226,294.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1339111328125,0.5684493184089661,0.050000000745058,0.0481173545122146,293.1294250488281,297.1499938964844,293.1499938964844,0.1402054727077484,-2324.37548828125,304.1480407714844,0.9510348439216614,0.2283517122268676,0.1599322855472564,293.1429443359375,297.1499938964844,293.1499938964844,0.1602557897567749,-3503.340087890625,304.1490478515625,0.9849426746368408,0.2541941106319427,0.2410323172807693,293.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1339111328125,0.5684493184089661,0.050000000745058,0.2282480001449585,291.1338806152344,291.1499938964844,268.75,267.1976013183594,283.16436767578125,293.33056640625,292.13385009765625,1.0,0.1920730769634246,0.8312656879425049,0.8312656879425049,1.0,1.0,-0.9024832248687744,0.3735039234161377,0.5289793014526367,0.1779170483350753,0.0,0.0,0.4093756973743438,24.695093154907227,28.0,-0.382363885641098,-8160.6640625,79.63236999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444885253906,306.9033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.501953125,18000.0,0.0,0.0,0.1827088445425033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229126632213592,0.3229174017906189,-4.743821136798943e-06,0.0,0.0001854262518463,0.0,0.0,15.108353614807127,0.0,0.0,0.0,0.3149051666259765,4.0,0.0,1.0
406860,293.1258239746094,297.1499938964844,293.1499938964844,0.0322482362389564,-1094.8172607421875,304.1478881835937,0.6735706925392151,0.083147145807743,0.0753276199102401,294.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1334533691406,0.5648064017295837,0.050000000745058,0.0481399856507778,293.1275329589844,297.1499938964844,293.1499938964844,0.1408599615097046,-2333.165771484375,304.1476135253906,0.9466820955276488,0.2292540371417999,0.1605352163314819,293.1421813964844,297.1499938964844,293.1499938964844,0.1605145335197448,-3507.912109375,304.14892578125,0.9807151556015016,0.2545276880264282,0.2413374930620193,293.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1334533691406,0.5648064017295837,0.050000000745058,0.2283553779125213,291.13336181640625,291.1499938964844,268.7300109863281,267.1838684082031,283.1363220214844,293.3221435546875,292.1332092285156,1.0,0.1934327483177185,0.8312126994132996,0.8312126994132996,1.0,1.0,-0.9044986367225648,0.3748893141746521,0.5296093225479126,0.1770710051059723,0.0,0.0,0.411621481180191,25.26493453979492,31.0,-1.0921710729599,-8202.03125,80.87406158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,306.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.78125,18000.0,0.0,0.0,0.1836116313934326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255804777145386,0.3255852460861206,-4.75321803605766e-06,0.0,0.0001863424695329,0.0,0.0,15.281368255615234,0.0,0.0,0.0,0.3156148195266723,4.0,0.0,1.0
406920,293.1258239746094,297.1499938964844,293.1499938964844,0.0322482362389564,-1094.8172607421875,304.1478881835937,0.6735706925392151,0.083147145807743,0.0753276199102401,294.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1334533691406,0.5648064017295837,0.050000000745058,0.0481399856507778,293.1275329589844,297.1499938964844,293.1499938964844,0.1408599615097046,-2333.165771484375,304.1476135253906,0.9466820955276488,0.2292540371417999,0.1605352163314819,293.1421813964844,297.1499938964844,293.1499938964844,0.1605145335197448,-3507.912109375,304.14892578125,0.9807151556015016,0.2545276880264282,0.2413374930620193,293.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1334533691406,0.5648064017295837,0.050000000745058,0.2283553779125213,291.13336181640625,291.1499938964844,268.7300109863281,267.1838684082031,283.1363220214844,293.3221435546875,292.1332092285156,1.0,0.1934327483177185,0.8312126994132996,0.8312126994132996,1.0,1.0,-0.9044986367225648,0.3748893141746521,0.5296093225479126,0.1770710051059723,0.0,0.0,0.411621481180191,25.26493453979492,31.0,-1.0921710729599,-8202.03125,80.87406158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,306.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.78125,18000.0,0.0,0.0,0.1836116313934326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255804777145386,0.3255852460861206,-4.75321803605766e-06,0.0,0.0001863424695329,0.0,0.0,15.281368255615234,0.0,0.0,0.0,0.3156148195266723,4.0,0.0,1.0
406980,293.12469482421875,297.1499938964844,293.1499938964844,0.0328888930380344,-1105.493408203125,304.14752197265625,0.6691033244132996,0.0839879587292671,0.0761008337140083,294.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317749023437,0.5582530498504639,0.050000000745058,0.0481827408075332,293.1249084472656,297.1499938964844,293.1499938964844,0.1417092084884643,-2344.578857421875,304.14697265625,0.9379621148109436,0.2303553521633148,0.1613034009933471,293.14093017578125,297.1499938964844,293.1499938964844,0.1609054058790207,-3514.858154296875,304.14862060546875,0.972527801990509,0.2549812197685241,0.2417833507061004,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317749023437,0.5582530498504639,0.050000000745058,0.2285581678152084,291.13153076171875,291.1499938964844,268.7099914550781,267.1700744628906,283.1075744628906,293.3149719238281,292.1312561035156,1.0,0.1957197934389114,0.8311596512794495,0.8311596512794495,1.0,1.0,-0.9071781039237976,0.3766031563282013,0.5305749177932739,0.1762751787900924,0.0,0.0,0.4141942858695984,26.349693298339844,34.0,-2.4836411476135254,-8249.17578125,83.03768157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,306.9281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3828125,18000.0,0.0,0.0,0.1845565140247345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285732269287109,0.3285779654979706,-4.763506694871467e-06,0.0,0.0001873014116426,0.0,0.0,15.475844383239746,0.0,0.0,0.0,0.3164113163948059,4.0,0.0,1.0
407040,293.12469482421875,297.1499938964844,293.1499938964844,0.0328888930380344,-1105.493408203125,304.14752197265625,0.6691033244132996,0.0839879587292671,0.0761008337140083,294.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317749023437,0.5582530498504639,0.050000000745058,0.0481827408075332,293.1249084472656,297.1499938964844,293.1499938964844,0.1417092084884643,-2344.578857421875,304.14697265625,0.9379621148109436,0.2303553521633148,0.1613034009933471,293.14093017578125,297.1499938964844,293.1499938964844,0.1609054058790207,-3514.858154296875,304.14862060546875,0.972527801990509,0.2549812197685241,0.2417833507061004,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317749023437,0.5582530498504639,0.050000000745058,0.2285581678152084,291.13153076171875,291.1499938964844,268.7099914550781,267.1700744628906,283.1075744628906,293.3149719238281,292.1312561035156,1.0,0.1957197934389114,0.8311596512794495,0.8311596512794495,1.0,1.0,-0.9071781039237976,0.3766031563282013,0.5305749177932739,0.1762751787900924,0.0,0.0,0.4141942858695984,26.349693298339844,34.0,-2.4836411476135254,-8249.17578125,83.03768157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,306.9281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3828125,18000.0,0.0,0.0,0.1845565140247345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285732269287109,0.3285779654979706,-4.763506694871467e-06,0.0,0.0001873014116426,0.0,0.0,15.475844383239746,0.0,0.0,0.0,0.3164113163948059,4.0,0.0,1.0
407100,293.1240234375,297.1499938964844,293.1499938964844,0.0335563421249389,-1111.2393798828125,304.1468200683594,0.666217565536499,0.0844403654336929,0.0765244513750076,294.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1306457519531,0.5542457103729248,0.050000000745058,0.0482103116810321,293.1234436035156,297.1499938964844,293.1499938964844,0.1421871334314346,-2350.99267578125,304.14666748046875,0.9324389100074768,0.2309613972902298,0.1617337018251419,293.14019775390625,297.1499938964844,293.1499938964844,0.1611352115869522,-3518.939697265625,304.1484680175781,0.9672077298164368,0.2552387714385986,0.2420446872711181,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1306457519531,0.5542457103729248,0.050000000745058,0.2286889553070068,291.1304016113281,291.1499938964844,268.70001220703125,267.16314697265625,283.0933532714844,293.31207275390625,292.130126953125,1.0,0.1971491426229477,0.8311331272125244,0.8311331272125244,1.0,1.0,-0.9087064266204834,0.3775476217269897,0.5311588048934937,0.1759059280157089,0.0,0.0,0.4156134128570556,27.05073547363281,34.0,-2.794273614883423,-8274.966796875,84.4044418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247436523437,306.9348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.833984375,18000.0,0.0,0.0,0.1850516945123672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302474915981293,0.3302522599697113,-4.769266070070444e-06,0.0,0.0001878039474831,0.0,0.0,15.585176467895508,0.0,0.0,0.0,0.3168579041957855,4.0,0.0,1.0
407160,293.123291015625,297.1499938964844,293.1499938964844,0.0340663306415081,-1119.0079345703125,304.1465148925781,0.6630445122718811,0.0849089846014976,0.0769676119089126,294.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1295471191406,0.5499095916748047,0.050000000745058,0.0482415035367012,293.12188720703125,297.1499938964844,293.1499938964844,0.1426931321620941,-2357.773193359375,304.1463623046875,0.9263851642608644,0.2315993905067443,0.1621900349855423,293.1394348144531,297.1499938964844,293.1499938964844,0.1613810956478119,-3523.299560546875,304.1482849121094,0.961191475391388,0.255513072013855,0.2423265278339386,293.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1295471191406,0.5499095916748047,0.050000000745058,0.2288369238376617,291.1293334960937,291.1499938964844,268.69000244140625,267.1561889648437,283.07940673828125,293.3096008300781,292.12908935546875,1.0,0.1987392604351043,0.8310936093330383,0.8310936093330383,1.0,1.0,-0.9103391766548156,0.3785352706909179,0.5318039059638977,0.175563246011734,0.0,0.0,0.4170980155467987,27.844751358032227,37.0,-2.8275415897369385,-8301.853515625,85.93919372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189453125,306.9416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.4140625,18000.0,0.0,0.0,0.1855660378932953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320225477218628,0.3320273458957672,-4.77546109323157e-06,0.0,0.0001883259392343,0.0,0.0,15.70176887512207,0.0,0.0,0.0,0.317333847284317,4.0,0.0,1.0
407220,293.1217956542969,297.1499938964844,293.1499938964844,0.0348778776824474,-1132.6591796875,304.14630126953125,0.656216561794281,0.0858895704150199,0.0779038667678833,294.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1277160644531,0.5406662821769714,0.050000000745058,0.0483134128153324,293.1186828613281,297.1499938964844,293.1499938964844,0.143778309226036,-2372.279541015625,304.145751953125,0.9135061502456664,0.2329607158899307,0.1631719172000885,293.1378173828125,297.1499938964844,293.1499938964844,0.1619122177362442,-3532.693359375,304.1479797363281,0.9475088715553284,0.2561054825782776,0.2429432719945907,293.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1277160644531,0.5406662821769714,0.050000000745058,0.2291780412197113,291.1275634765625,291.1499938964844,268.6700134277344,267.1422119140625,283.0526733398437,293.30596923828125,292.1273803710937,1.0,0.2023240774869918,0.8310145139694214,0.8310145139694214,1.0,1.0,-0.9138768911361694,0.3806101679801941,0.5332667231559753,0.174987256526947,0.0,0.0,0.420214980840683,29.67804718017578,40.0,-2.4105257987976074,-8357.9697265625,89.45804595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90478515625,306.9548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17975.078125,18000.0,0.0,0.0,0.1866596341133117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358095288276672,0.3358143270015716,-4.788969818037003e-06,0.0,0.0001894357992568,0.0,0.0,15.95283031463623,0.0,0.0,0.0,0.3183583617210388,4.0,0.0,1.0
407280,293.1217956542969,297.1499938964844,293.1499938964844,0.0348778776824474,-1132.6591796875,304.14630126953125,0.656216561794281,0.0858895704150199,0.0779038667678833,294.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1277160644531,0.5406662821769714,0.050000000745058,0.0483134128153324,293.1186828613281,297.1499938964844,293.1499938964844,0.143778309226036,-2372.279541015625,304.145751953125,0.9135061502456664,0.2329607158899307,0.1631719172000885,293.1378173828125,297.1499938964844,293.1499938964844,0.1619122177362442,-3532.693359375,304.1479797363281,0.9475088715553284,0.2561054825782776,0.2429432719945907,293.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1277160644531,0.5406662821769714,0.050000000745058,0.2291780412197113,291.1275634765625,291.1499938964844,268.6700134277344,267.1422119140625,283.0526733398437,293.30596923828125,292.1273803710937,1.0,0.2023240774869918,0.8310145139694214,0.8310145139694214,1.0,1.0,-0.9138768911361694,0.3806101679801941,0.5332667231559753,0.174987256526947,0.0,0.0,0.420214980840683,29.67804718017578,40.0,-2.4105257987976074,-8357.9697265625,89.45804595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90478515625,306.9548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17975.078125,18000.0,0.0,0.0,0.1866596341133117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358095288276672,0.3358143270015716,-4.788969818037003e-06,0.0,0.0001894357992568,0.0,0.0,15.95283031463623,0.0,0.0,0.0,0.3183583617210388,4.0,0.0,1.0
407340,293.1202392578125,297.1499938964844,293.1499938964844,0.0357533618807792,-1147.205322265625,304.1460876464844,0.6492292284965515,0.0869208499789238,0.0788979902863502,294.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.5312207341194153,0.050000000745058,0.0483961477875709,293.11541748046875,297.1499938964844,293.1499938964844,0.1449466943740844,-2387.849853515625,304.1452331542969,0.9010406136512756,0.2344208806753158,0.164233773946762,293.1361694335937,297.1499938964844,293.1499938964844,0.1624862253665924,-3542.813232421875,304.147705078125,0.932479202747345,0.2567485272884369,0.2436206936836242,293.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.5312207341194153,0.050000000745058,0.2295704782009124,291.1263427734375,291.1499938964844,268.6499938964844,267.1281433105469,283.0279846191406,293.30389404296875,292.126220703125,1.0,0.2063391655683517,0.8309354782104492,0.8309354782104492,1.0,1.0,-0.917727530002594,0.3827748894691467,0.534952700138092,0.1746012866497039,0.0,0.0,0.4234577715396881,31.79128074645996,43.0,-1.6491626501083374,-8416.0966796875,93.5015106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876953125,306.9671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.375,18000.0,0.0,0.0,0.1878453940153122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398281037807464,0.3398329019546509,-4.803681804332882e-06,0.0,0.0001906391989905,0.0,0.0,16.222570419311523,0.0,0.0,0.0,0.3194581568241119,4.0,0.0,1.0
407400,293.1202392578125,297.1499938964844,293.1499938964844,0.0357533618807792,-1147.205322265625,304.1460876464844,0.6492292284965515,0.0869208499789238,0.0788979902863502,294.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.5312207341194153,0.050000000745058,0.0483961477875709,293.11541748046875,297.1499938964844,293.1499938964844,0.1449466943740844,-2387.849853515625,304.1452331542969,0.9010406136512756,0.2344208806753158,0.164233773946762,293.1361694335937,297.1499938964844,293.1499938964844,0.1624862253665924,-3542.813232421875,304.147705078125,0.932479202747345,0.2567485272884369,0.2436206936836242,293.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.5312207341194153,0.050000000745058,0.2295704782009124,291.1263427734375,291.1499938964844,268.6499938964844,267.1281433105469,283.0279846191406,293.30389404296875,292.126220703125,1.0,0.2063391655683517,0.8309354782104492,0.8309354782104492,1.0,1.0,-0.917727530002594,0.3827748894691467,0.534952700138092,0.1746012866497039,0.0,0.0,0.4234577715396881,31.79128074645996,43.0,-1.6491626501083374,-8416.0966796875,93.5015106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876953125,306.9671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.375,18000.0,0.0,0.0,0.1878453940153122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398281037807464,0.3398329019546509,-4.803681804332882e-06,0.0,0.0001906391989905,0.0,0.0,16.222570419311523,0.0,0.0,0.0,0.3194581568241119,4.0,0.0,1.0
407460,293.11865234375,297.1499938964844,293.1499938964844,0.0366722121834754,-1162.3946533203125,304.1458435058594,0.6424652338027954,0.0879946500062942,0.0799404457211494,294.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12579345703125,0.5220696330070496,0.050000000745058,0.0484877303242683,293.11212158203125,297.1499938964844,293.1499938964844,0.1461832374334335,-2404.277099609375,304.144775390625,0.8892545104026794,0.2359637171030044,0.16536246240139,293.134521484375,297.1499938964844,293.1499938964844,0.1630944311618805,-3553.50341796875,304.1474609375,0.9173229336738586,0.2574352025985718,0.2443495541810989,293.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12579345703125,0.5220696330070496,0.050000000745058,0.2300049215555191,291.1257629394531,291.1499938964844,268.6300048828125,267.1139831542969,283.0058898925781,293.30322265625,292.125732421875,1.0,0.2106717377901077,0.8308337330818176,0.8308337330818176,1.0,1.0,-0.92183917760849,0.3849866390228271,0.5368525385856628,0.1744412779808044,0.0,0.0,0.4267349243164062,34.135009765625,46.0,-0.7629460096359253,-8475.0634765625,97.99154663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86871337890625,306.9784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.3671875,18000.0,0.0,0.0,0.1891223490238189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3439697325229645,0.3439745604991913,-4.8192332542384975e-06,0.0,0.0001919351343531,0.0,0.0,16.5041561126709,0.0,0.0,0.0,0.3206047713756561,4.0,0.0,1.0
407520,293.11865234375,297.1499938964844,293.1499938964844,0.0366722121834754,-1162.3946533203125,304.1458435058594,0.6424652338027954,0.0879946500062942,0.0799404457211494,294.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12579345703125,0.5220696330070496,0.050000000745058,0.0484877303242683,293.11212158203125,297.1499938964844,293.1499938964844,0.1461832374334335,-2404.277099609375,304.144775390625,0.8892545104026794,0.2359637171030044,0.16536246240139,293.134521484375,297.1499938964844,293.1499938964844,0.1630944311618805,-3553.50341796875,304.1474609375,0.9173229336738586,0.2574352025985718,0.2443495541810989,293.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12579345703125,0.5220696330070496,0.050000000745058,0.2300049215555191,291.1257629394531,291.1499938964844,268.6300048828125,267.1139831542969,283.0058898925781,293.30322265625,292.125732421875,1.0,0.2106717377901077,0.8308337330818176,0.8308337330818176,1.0,1.0,-0.92183917760849,0.3849866390228271,0.5368525385856628,0.1744412779808044,0.0,0.0,0.4267349243164062,34.135009765625,46.0,-0.7629460096359253,-8475.0634765625,97.99154663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86871337890625,306.9784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.3671875,18000.0,0.0,0.0,0.1891223490238189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3439697325229645,0.3439745604991913,-4.8192332542384975e-06,0.0,0.0001919351343531,0.0,0.0,16.5041561126709,0.0,0.0,0.0,0.3206047713756561,4.0,0.0,1.0
407580,293.1170959472656,297.1499938964844,293.1499938964844,0.0376281924545764,-1178.1297607421875,304.1456604003906,0.6361131072044373,0.0891051888465881,0.0810241401195526,294.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.125732421875,0.5135064125061035,0.050000000745058,0.0485865920782089,293.1089172363281,297.1499938964844,293.1499938964844,0.1474776864051818,-2421.4228515625,304.14434814453125,0.877959668636322,0.2375767827033996,0.1665476411581039,293.13287353515625,297.1499938964844,293.1499938964844,0.1637326776981353,-3564.6923828125,304.1472473144531,0.903427243232727,0.2581610083580017,0.2451237142086029,293.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.125732421875,0.5135064125061035,0.050000000745058,0.2304738759994506,291.1257629394531,291.1499938964844,268.6099853515625,267.0997009277344,282.9863586425781,293.3038635253906,292.1258239746094,1.0,0.2152322232723236,0.830731987953186,0.830731987953186,1.0,1.0,-0.9261727333068848,0.3872262239456177,0.5389465093612671,0.174510195851326,0.0,0.0,0.4299708008766174,36.66910552978516,49.0,0.0092776035889983,-8534.0751953125,102.86575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,306.9888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.015625,18000.0,0.0,0.0,0.1904823780059814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481306433677673,0.3481355011463165,-4.835231266042683e-06,0.0,0.0001933153980644,0.0,0.0,16.79070472717285,0.0,0.0,0.0,0.3217698931694031,4.0,0.0,1.0
407640,293.1170959472656,297.1499938964844,293.1499938964844,0.0376281924545764,-1178.1297607421875,304.1456604003906,0.6361131072044373,0.0891051888465881,0.0810241401195526,294.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.125732421875,0.5135064125061035,0.050000000745058,0.0485865920782089,293.1089172363281,297.1499938964844,293.1499938964844,0.1474776864051818,-2421.4228515625,304.14434814453125,0.877959668636322,0.2375767827033996,0.1665476411581039,293.13287353515625,297.1499938964844,293.1499938964844,0.1637326776981353,-3564.6923828125,304.1472473144531,0.903427243232727,0.2581610083580017,0.2451237142086029,293.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.125732421875,0.5135064125061035,0.050000000745058,0.2304738759994506,291.1257629394531,291.1499938964844,268.6099853515625,267.0997009277344,282.9863586425781,293.3038635253906,292.1258239746094,1.0,0.2152322232723236,0.830731987953186,0.830731987953186,1.0,1.0,-0.9261727333068848,0.3872262239456177,0.5389465093612671,0.174510195851326,0.0,0.0,0.4299708008766174,36.66910552978516,49.0,0.0092776035889983,-8534.0751953125,102.86575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,306.9888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.015625,18000.0,0.0,0.0,0.1904823780059814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481306433677673,0.3481355011463165,-4.835231266042683e-06,0.0,0.0001933153980644,0.0,0.0,16.79070472717285,0.0,0.0,0.0,0.3217698931694031,4.0,0.0,1.0
407700,293.1163330078125,297.1499938964844,293.1499938964844,0.0381186008453369,-1186.18017578125,304.1455383300781,0.6331135034561157,0.0896727293729782,0.081579566001892,294.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258850097656,0.5094906091690063,0.050000000745058,0.048638317734003,293.1073303222656,297.1499938964844,293.1499938964844,0.1481444537639618,-2430.236572265625,304.1441650390625,0.8725777864456177,0.2384064644575119,0.1671586632728576,293.132080078125,297.1499938964844,293.1499938964844,0.1640626341104507,-3570.4677734375,304.14715576171875,0.8971760869026184,0.2585374712944031,0.2455261498689651,293.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258850097656,0.5094906091690063,0.050000000745058,0.2307192385196685,291.1259155273437,291.1499938964844,268.6000061035156,267.092529296875,282.9774169921875,293.3045959472656,292.1259765625,1.0,0.2175739109516143,0.8306810855865479,0.8306810855865479,1.0,1.0,-0.9284121990203856,0.3883570730686188,0.5400550961494446,0.174615129828453,0.0,0.0,0.4315599501132965,37.99623489379883,49.0,0.296457976102829,-8563.5205078125,105.42935180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397827148437,306.9939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.015625,18000.0,0.0,0.0,0.1911889910697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501963019371032,0.3502011299133301,-4.8432971198053565e-06,0.0,0.0001940325309988,0.0,0.0,16.934288024902344,0.0,0.0,0.0,0.3223529756069183,4.0,0.0,1.0
407760,293.1155700683594,297.1499938964844,293.1499938964844,0.0386166982352733,-1194.3450927734375,304.1454467773437,0.6302316784858704,0.0902477726340293,0.0821432173252105,294.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260986328125,0.5056578516960144,0.050000000745058,0.0486913658678531,293.1058044433594,297.1499938964844,293.1499938964844,0.1488236784934997,-2439.20361328125,304.1439819335937,0.8673995137214661,0.2392504066228866,0.1677808463573455,293.1312561035156,297.1499938964844,293.1499938964844,0.1643999367952346,-3576.366943359375,304.1470642089844,0.891105055809021,0.2589224278926849,0.2459381073713302,293.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260986328125,0.5056578516960144,0.050000000745058,0.230970874428749,291.1261291503906,291.1499938964844,268.5899963378906,267.0853271484375,282.9688415527344,293.3056030273437,292.126220703125,1.0,0.2199452370405197,0.8306187391281128,0.8306187391281128,1.0,1.0,-0.9306954741477966,0.3894991278648376,0.5411962866783142,0.174748346209526,0.0,0.0,0.4331285059452057,39.357757568359375,52.0,0.4866049885749817,-8592.9677734375,108.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8307189941406,306.9989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.07421875,18000.0,0.0,0.0,0.1919103860855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522462844848633,0.3522511422634125,-4.851371159020346e-06,0.0,0.0001947646524058,0.0,0.0,17.07762336730957,0.0,0.0,0.0,0.3229345083236694,4.0,0.0,1.0
407820,293.1141052246094,297.1499938964844,293.1499938964844,0.0396339483559131,-1210.9918212890625,304.145263671875,0.6247995495796204,0.0914180502295494,0.0832924097776413,294.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4985140264034271,0.050000000745058,0.0488008372485637,293.1028137207031,297.1499938964844,293.1499938964844,0.1502178907394409,-2457.577880859375,304.1436767578125,0.8576953411102295,0.240976944565773,0.1690553873777389,293.12969970703125,297.1499938964844,293.1499938964844,0.1650967895984649,-3588.54296875,304.1468811035156,0.8795763254165649,0.2597159743309021,0.2467880845069885,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4985140264034271,0.050000000745058,0.2314901500940323,291.1265869140625,291.1499938964844,268.57000732421875,267.07086181640625,282.952392578125,293.3082275390625,292.12664794921875,1.0,0.2247468531131744,0.8304939270019531,0.8304939270019531,1.0,1.0,-0.9353790283203124,0.3918224275112152,0.5435566306114197,0.1750734597444534,0.0,0.0,0.4362183511257171,42.16823959350586,55.0,0.6131209135055542,-8652.1328125,113.54839324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8141784667969,307.0093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15234375,18000.0,0.0,0.0,0.1933878660202026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563091456890106,0.3563140034675598,-4.867527877649991e-06,0.0,0.0001962640963029,0.0,0.0,17.364042282104492,0.0,0.0,0.0,0.3240948319435119,4.0,0.0,1.0
407880,293.1141052246094,297.1499938964844,293.1499938964844,0.0396339483559131,-1210.9918212890625,304.145263671875,0.6247995495796204,0.0914180502295494,0.0832924097776413,294.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4985140264034271,0.050000000745058,0.0488008372485637,293.1028137207031,297.1499938964844,293.1499938964844,0.1502178907394409,-2457.577880859375,304.1436767578125,0.8576953411102295,0.240976944565773,0.1690553873777389,293.12969970703125,297.1499938964844,293.1499938964844,0.1650967895984649,-3588.54296875,304.1468811035156,0.8795763254165649,0.2597159743309021,0.2467880845069885,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4985140264034271,0.050000000745058,0.2314901500940323,291.1265869140625,291.1499938964844,268.57000732421875,267.07086181640625,282.952392578125,293.3082275390625,292.12664794921875,1.0,0.2247468531131744,0.8304939270019531,0.8304939270019531,1.0,1.0,-0.9353790283203124,0.3918224275112152,0.5435566306114197,0.1750734597444534,0.0,0.0,0.4362183511257171,42.16823959350586,55.0,0.6131209135055542,-8652.1328125,113.54839324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8141784667969,307.0093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15234375,18000.0,0.0,0.0,0.1933878660202026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563091456890106,0.3563140034675598,-4.867527877649991e-06,0.0,0.0001962640963029,0.0,0.0,17.364042282104492,0.0,0.0,0.0,0.3240948319435119,4.0,0.0,1.0
