time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407940,293.1127014160156,297.1499938964844,293.1499938964844,0.0406765826046466,-1228.026611328125,304.1451110839844,0.6197465062141418,0.0926131978631019,0.0844681635499,294.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1269836425781,0.4919488728046417,0.050000000745058,0.0489140450954437,293.0999755859375,297.1499938964844,293.1499938964844,0.1516561806201934,-2476.4892578125,304.1434020996094,0.8488634824752808,0.2427499443292617,0.1703663617372512,293.128173828125,297.1499938964844,293.1499938964844,0.1658220291137695,-3601.2001953125,304.1466979980469,0.868931770324707,0.260539561510086,0.2476706653833389,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1269836425781,0.4919488728046417,0.050000000745058,0.2320271730422973,291.12701416015625,291.1499938964844,268.54998779296875,267.0562744140625,282.9368591308594,293.3116760253906,292.1271057128906,1.0,0.229591891169548,0.8303691744804382,0.8303691744804382,1.0,1.0,-0.9402031302452089,0.3941906690597534,0.5460124611854553,0.1754754036664962,0.0,0.0,0.4392522573471069,45.07600784301758,43.0,0.636685848236084,-8711.876953125,119.26759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002624511719,307.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.158203125,18000.0,0.0,0.0,0.1949001103639602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603365421295166,0.3603413999080658,-4.883744168182602e-06,0.0,0.0001977988431463,0.0,0.0,17.65105438232422,0.0,0.0,0.0,0.325254738330841,4.0,0.0,1.0
408000,293.1127014160156,297.1499938964844,293.1499938964844,0.0406765826046466,-1228.026611328125,304.1451110839844,0.6197465062141418,0.0926131978631019,0.0844681635499,294.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1269836425781,0.4919488728046417,0.050000000745058,0.0489140450954437,293.0999755859375,297.1499938964844,293.1499938964844,0.1516561806201934,-2476.4892578125,304.1434020996094,0.8488634824752808,0.2427499443292617,0.1703663617372512,293.128173828125,297.1499938964844,293.1499938964844,0.1658220291137695,-3601.2001953125,304.1466979980469,0.868931770324707,0.260539561510086,0.2476706653833389,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1269836425781,0.4919488728046417,0.050000000745058,0.2320271730422973,291.12701416015625,291.1499938964844,268.54998779296875,267.0562744140625,282.9368591308594,293.3116760253906,292.1271057128906,1.0,0.229591891169548,0.8303691744804382,0.8303691744804382,1.0,1.0,-0.9402031302452089,0.3941906690597534,0.5460124611854553,0.1754754036664962,0.0,0.0,0.4392522573471069,45.07600784301758,43.0,0.636685848236084,-8711.876953125,119.26759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002624511719,307.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.158203125,18000.0,0.0,0.0,0.1949001103639602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603365421295166,0.3603413999080658,-4.883744168182602e-06,0.0,0.0001977988431463,0.0,0.0,17.65105438232422,0.0,0.0,0.0,0.325254738330841,4.0,0.0,1.0
408060,293.1112365722656,297.1499938964844,293.1499938964844,0.0416317917406559,-1243.5924072265625,304.1451416015625,0.6237241625785828,0.0938561409711837,0.0855492353439331,294.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1281433105469,0.4931657314300537,0.050000000745058,0.0488921701908111,293.0971069335937,297.1499938964844,293.1499938964844,0.1530238837003708,-2494.390869140625,304.143310546875,0.8529123663902283,0.2445992678403854,0.1716205179691314,293.1266174316406,297.1499938964844,293.1499938964844,0.1664543896913528,-3612.16064453125,304.1467590332031,0.8720223903656006,0.26140958070755,0.2484547793865203,293.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1281433105469,0.4931657314300537,0.050000000745058,0.2319234162569046,291.1283874511719,291.1499938964844,268.5299987792969,267.04156494140625,282.921875,293.31494140625,292.1288146972656,1.0,0.2286800742149353,0.830226480960846,0.830226480960846,1.0,1.0,-0.943796694278717,0.3960192203521728,0.5477774739265442,0.1755959391593933,0.0,0.0,0.4420719742774963,44.54959487915039,31.0,2.7107527256011963,-8765.7177734375,119.24082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7899475097656,307.0370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.23046875,18000.0,0.0,0.0,0.1964244842529297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3642416596412658,0.3642465770244598,-4.899915438727476e-06,0.0,0.000199345886358,0.0,0.0,17.93317985534668,0.0,0.0,0.0,0.3263899683952331,4.0,0.0,1.0
408120,293.1112365722656,297.1499938964844,293.1499938964844,0.0416317917406559,-1243.5924072265625,304.1451416015625,0.6237241625785828,0.0938561409711837,0.0855492353439331,294.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1281433105469,0.4931657314300537,0.050000000745058,0.0488921701908111,293.0971069335937,297.1499938964844,293.1499938964844,0.1530238837003708,-2494.390869140625,304.143310546875,0.8529123663902283,0.2445992678403854,0.1716205179691314,293.1266174316406,297.1499938964844,293.1499938964844,0.1664543896913528,-3612.16064453125,304.1467590332031,0.8720223903656006,0.26140958070755,0.2484547793865203,293.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1281433105469,0.4931657314300537,0.050000000745058,0.2319234162569046,291.1283874511719,291.1499938964844,268.5299987792969,267.04156494140625,282.921875,293.31494140625,292.1288146972656,1.0,0.2286800742149353,0.830226480960846,0.830226480960846,1.0,1.0,-0.943796694278717,0.3960192203521728,0.5477774739265442,0.1755959391593933,0.0,0.0,0.4420719742774963,44.54959487915039,31.0,2.7107527256011963,-8765.7177734375,119.24082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7899475097656,307.0370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.23046875,18000.0,0.0,0.0,0.1964244842529297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3642416596412658,0.3642465770244598,-4.899915438727476e-06,0.0,0.000199345886358,0.0,0.0,17.93317985534668,0.0,0.0,0.0,0.3263899683952331,4.0,0.0,1.0
408180,293.1095886230469,297.1499938964844,293.1499938964844,0.0425352863967418,-1258.2796630859375,304.145263671875,0.6356156468391418,0.0951690450310707,0.0865858122706413,294.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1316833496094,0.501219630241394,0.050000000745058,0.0487576425075531,293.0940246582031,297.1499938964844,293.1499938964844,0.1543550044298172,-2511.739990234375,304.1433410644531,0.868645191192627,0.2465594857931137,0.1728679984807968,293.1249084472656,297.1499938964844,293.1499938964844,0.1670105904340744,-3621.727783203125,304.1469116210937,0.8873087167739868,0.262345939874649,0.2491873502731323,293.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1316833496094,0.501219630241394,0.050000000745058,0.2312852591276168,291.132080078125,291.1499938964844,268.510009765625,267.0267639160156,282.9068298339844,293.3172302246094,292.13262939453125,1.0,0.2236333042383194,0.8300837874412537,0.8300837874412537,1.0,1.0,-0.9464900493621826,0.3974529504776001,0.5490371584892273,0.1755123287439346,0.0,0.0,0.4442209601402282,41.16039657592773,25.0,4.761574745178223,-8810.587890625,114.39745330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7863464355469,307.05426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.318359375,18000.0,0.0,0.0,0.1979104727506637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674142062664032,0.3674191236495971,-4.914157671009889e-06,0.0,0.0002008539740927,0.0,0.0,18.16779136657715,0.0,0.0,0.0,0.327333390712738,4.0,0.0,1.0
408240,293.1095886230469,297.1499938964844,293.1499938964844,0.0425352863967418,-1258.2796630859375,304.145263671875,0.6356156468391418,0.0951690450310707,0.0865858122706413,294.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1316833496094,0.501219630241394,0.050000000745058,0.0487576425075531,293.0940246582031,297.1499938964844,293.1499938964844,0.1543550044298172,-2511.739990234375,304.1433410644531,0.868645191192627,0.2465594857931137,0.1728679984807968,293.1249084472656,297.1499938964844,293.1499938964844,0.1670105904340744,-3621.727783203125,304.1469116210937,0.8873087167739868,0.262345939874649,0.2491873502731323,293.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1316833496094,0.501219630241394,0.050000000745058,0.2312852591276168,291.132080078125,291.1499938964844,268.510009765625,267.0267639160156,282.9068298339844,293.3172302246094,292.13262939453125,1.0,0.2236333042383194,0.8300837874412537,0.8300837874412537,1.0,1.0,-0.9464900493621826,0.3974529504776001,0.5490371584892273,0.1755123287439346,0.0,0.0,0.4442209601402282,41.16039657592773,25.0,4.761574745178223,-8810.587890625,114.39745330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7863464355469,307.05426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.318359375,18000.0,0.0,0.0,0.1979104727506637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674142062664032,0.3674191236495971,-4.914157671009889e-06,0.0,0.0002008539740927,0.0,0.0,18.16779136657715,0.0,0.0,0.0,0.327333390712738,4.0,0.0,1.0
408300,293.1087646484375,297.1499938964844,293.1499938964844,0.0429949574172496,-1265.755615234375,304.1452941894531,0.6430619359016418,0.0958456173539161,0.0871139243245124,294.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1336364746094,0.5065087080001831,0.050000000745058,0.048679195344448,293.0924987792969,297.1499938964844,293.1499938964844,0.1550385057926178,-2520.64208984375,304.143310546875,0.8786982893943787,0.2475714832544326,0.1735086292028427,293.1240234375,297.1499938964844,293.1499938964844,0.1672960221767425,-3626.643798828125,304.1469421386719,0.8970776200294495,0.2628355622291565,0.2495643049478531,293.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1336364746094,0.5065087080001831,0.050000000745058,0.2309131473302841,291.1340026855469,291.1499938964844,268.5,267.0193176269531,282.8994140625,293.3182373046875,292.1344909667969,1.0,0.2207830399274826,0.8300124406814575,0.8300124406814575,1.0,1.0,-0.9478042721748352,0.3981509506702423,0.5496533513069153,0.17547507584095,0.0,0.0,0.4450933635234833,39.18260955810547,25.0,4.913661956787109,-8831.0576171875,111.5012664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7878112792969,307.062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.904296875,18000.0,0.0,0.0,0.1986220031976699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3687047362327575,0.3687096536159515,-4.920106221106835e-06,0.0,0.0002015760837821,0.0,0.0,18.264209747314453,0.0,0.0,0.0,0.3277216553688049,4.0,0.0,1.0
408360,293.1079406738281,297.1499938964844,293.1499938964844,0.0434617549180984,-1273.3543701171875,304.1452941894531,0.6514937281608582,0.0965305492281913,0.087648332118988,294.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13531494140625,0.5125925540924072,0.050000000745058,0.0485979504883289,293.0909729003906,297.1499938964844,293.1499938964844,0.1557365506887436,-2529.732177734375,304.14324951171875,0.8899620175361633,0.2485959231853485,0.1741579174995422,293.1231689453125,297.1499938964844,293.1499938964844,0.1675930917263031,-3631.7724609375,304.14697265625,0.908128261566162,0.2633359432220459,0.2499497085809707,293.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13531494140625,0.5125925540924072,0.050000000745058,0.2305277585983276,291.1356506347656,291.1499938964844,268.489990234375,267.0118408203125,282.89215087890625,293.31939697265625,292.1360168457031,1.0,0.2177018523216247,0.829944908618927,0.829944908618927,1.0,1.0,-0.949127435684204,0.3988485932350158,0.5502788424491882,0.1754519045352935,0.0,0.0,0.4458855986595154,37.1342887878418,25.0,4.501213073730469,-8850.8388671875,108.4848175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79150390625,307.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.974609375,18000.0,0.0,0.0,0.1993060559034347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698519468307495,0.3698568642139435,-4.9253617362410296e-06,0.0,0.0002022703120019,0.0,0.0,18.350040435791016,0.0,0.0,0.0,0.3280674815177917,4.0,0.0,1.0
408420,293.1063537597656,297.1499938964844,293.1499938964844,0.0444484874606132,-1289.4482421875,304.1452331542969,0.6667361855506897,0.0979138538241386,0.0887717902660369,294.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376037597656,0.5231607556343079,0.050000000745058,0.048476006835699,293.0881652832031,297.1499938964844,293.1499938964844,0.1572007238864898,-2548.80126953125,304.14306640625,0.9095988273620604,0.2506605088710785,0.1755032539367675,293.1214599609375,297.1499938964844,293.1499938964844,0.1682560741901397,-3643.2666015625,304.1468811035156,0.9286066889762878,0.2643584907054901,0.2507852911949157,293.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376037597656,0.5231607556343079,0.050000000745058,0.2299493104219436,291.13775634765625,291.1499938964844,268.4700012207031,266.9967956542969,282.87841796875,293.32244873046875,292.137939453125,1.0,0.21331787109375,0.829809844493866,0.829809844493866,1.0,1.0,-0.9522523880004884,0.4004343748092651,0.5518180131912231,0.1755654364824295,0.0,0.0,0.4473591446876526,34.07075500488281,25.0,2.7894303798675537,-8891.90625,104.20030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80438232421875,307.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2890625,18000.0,0.0,0.0,0.2005872875452041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719229102134704,0.3719278573989868,-4.934572189085884e-06,0.0,0.0002035705983871,0.0,0.0,18.50459671020508,0.0,0.0,0.0,0.3286891281604767,4.0,0.0,1.0
408480,293.1063537597656,297.1499938964844,293.1499938964844,0.0444484874606132,-1289.4482421875,304.1452331542969,0.6667361855506897,0.0979138538241386,0.0887717902660369,294.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376037597656,0.5231607556343079,0.050000000745058,0.048476006835699,293.0881652832031,297.1499938964844,293.1499938964844,0.1572007238864898,-2548.80126953125,304.14306640625,0.9095988273620604,0.2506605088710785,0.1755032539367675,293.1214599609375,297.1499938964844,293.1499938964844,0.1682560741901397,-3643.2666015625,304.1468811035156,0.9286066889762878,0.2643584907054901,0.2507852911949157,293.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376037597656,0.5231607556343079,0.050000000745058,0.2299493104219436,291.13775634765625,291.1499938964844,268.4700012207031,266.9967956542969,282.87841796875,293.32244873046875,292.137939453125,1.0,0.21331787109375,0.829809844493866,0.829809844493866,1.0,1.0,-0.9522523880004884,0.4004343748092651,0.5518180131912231,0.1755654364824295,0.0,0.0,0.4473591446876526,34.07075500488281,25.0,2.7894303798675537,-8891.90625,104.20030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80438232421875,307.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2890625,18000.0,0.0,0.0,0.2005872875452041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719229102134704,0.3719278573989868,-4.934572189085884e-06,0.0,0.0002035705983871,0.0,0.0,18.50459671020508,0.0,0.0,0.0,0.3286891281604767,4.0,0.0,1.0
408540,293.1049499511719,297.1499938964844,293.1499938964844,0.0454767048358917,-1306.2568359375,304.1451110839844,0.6806830167770386,0.0993086695671081,0.0899351015686988,294.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1384582519531,0.5324772596359253,0.050000000745058,0.0483843795955181,293.085693359375,297.1499938964844,293.1499938964844,0.1587179452180862,-2568.541748046875,304.1428527832031,0.9284536838531494,0.2527289390563965,0.1768759191036224,293.119873046875,297.1499938964844,293.1499938964844,0.1689832508563995,-3655.9033203125,304.1466979980469,0.9463388323783876,0.2654031217098236,0.2516733109951019,293.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1384582519531,0.5324772596359253,0.050000000745058,0.2295146584510803,291.1385192871094,291.1499938964844,268.45001220703125,266.98162841796875,282.8658447265625,293.32672119140625,292.1385803222656,1.0,0.2100337594747543,0.8296747803688049,0.8296747803688049,1.0,1.0,-0.955730140209198,0.4021513164043426,0.553578794002533,0.1758215129375457,0.0,0.0,0.4488339126110077,31.780242919921875,25.0,1.2063473463058472,-8935.1611328125,101.21660614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822265625,307.11114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.58984375,18000.0,0.0,0.0,0.2017555981874466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739355206489563,0.3739404678344726,-4.9431378101871815e-06,0.0,0.0002047562884399,0.0,0.0,18.654157638549805,0.0,0.0,0.0,0.3292885720729828,4.0,0.0,1.0
408600,293.1049499511719,297.1499938964844,293.1499938964844,0.0454767048358917,-1306.2568359375,304.1451110839844,0.6806830167770386,0.0993086695671081,0.0899351015686988,294.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1384582519531,0.5324772596359253,0.050000000745058,0.0483843795955181,293.085693359375,297.1499938964844,293.1499938964844,0.1587179452180862,-2568.541748046875,304.1428527832031,0.9284536838531494,0.2527289390563965,0.1768759191036224,293.119873046875,297.1499938964844,293.1499938964844,0.1689832508563995,-3655.9033203125,304.1466979980469,0.9463388323783876,0.2654031217098236,0.2516733109951019,293.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1384582519531,0.5324772596359253,0.050000000745058,0.2295146584510803,291.1385192871094,291.1499938964844,268.45001220703125,266.98162841796875,282.8658447265625,293.32672119140625,292.1385803222656,1.0,0.2100337594747543,0.8296747803688049,0.8296747803688049,1.0,1.0,-0.955730140209198,0.4021513164043426,0.553578794002533,0.1758215129375457,0.0,0.0,0.4488339126110077,31.780242919921875,25.0,1.2063473463058472,-8935.1611328125,101.21660614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822265625,307.11114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.58984375,18000.0,0.0,0.0,0.2017555981874466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739355206489563,0.3739404678344726,-4.9431378101871815e-06,0.0,0.0002047562884399,0.0,0.0,18.654157638549805,0.0,0.0,0.0,0.3292885720729828,4.0,0.0,1.0
408660,293.1036376953125,297.1499938964844,293.1499938964844,0.0465341135859489,-1323.575927734375,304.1449584960937,0.6932680606842041,0.1007163152098655,0.0911297798156738,293.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387023925781,0.5405861735343933,0.050000000745058,0.0483139157295227,293.0835266113281,297.1499938964844,293.1499938964844,0.1602651178836822,-2588.633544921875,304.14263916015625,0.9450557827949524,0.2547975480556488,0.1782648563385009,293.118408203125,297.1499938964844,293.1499938964844,0.1697538495063781,-3669.293212890625,304.1465148925781,0.9607973098754884,0.2664689123630523,0.2526025474071502,293.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387023925781,0.5405861735343933,0.050000000745058,0.2291804105043411,291.1387023925781,291.1499938964844,268.42999267578125,266.96630859375,282.8544006347656,293.3320617675781,292.1387023925781,1.0,0.2076029032468795,0.82952880859375,0.82952880859375,1.0,1.0,-0.9594603776931764,0.4039565026760101,0.5555038452148438,0.1761928349733352,0.0,0.0,0.4503243565559387,30.02974510192871,25.0,0.3277558386325836,-8980.15234375,99.14337921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424072265625,307.1336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.375,18000.0,0.0,0.0,0.202824592590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759755492210388,0.3759804964065552,-4.951758910465287e-06,0.0,0.0002058411773759,0.0,0.0,18.80620002746582,0.0,0.0,0.0,0.3298960924148559,4.0,0.0,1.0
408720,293.1036376953125,297.1499938964844,293.1499938964844,0.0465341135859489,-1323.575927734375,304.1449584960937,0.6932680606842041,0.1007163152098655,0.0911297798156738,293.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387023925781,0.5405861735343933,0.050000000745058,0.0483139157295227,293.0835266113281,297.1499938964844,293.1499938964844,0.1602651178836822,-2588.633544921875,304.14263916015625,0.9450557827949524,0.2547975480556488,0.1782648563385009,293.118408203125,297.1499938964844,293.1499938964844,0.1697538495063781,-3669.293212890625,304.1465148925781,0.9607973098754884,0.2664689123630523,0.2526025474071502,293.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387023925781,0.5405861735343933,0.050000000745058,0.2291804105043411,291.1387023925781,291.1499938964844,268.42999267578125,266.96630859375,282.8544006347656,293.3320617675781,292.1387023925781,1.0,0.2076029032468795,0.82952880859375,0.82952880859375,1.0,1.0,-0.9594603776931764,0.4039565026760101,0.5555038452148438,0.1761928349733352,0.0,0.0,0.4503243565559387,30.02974510192871,25.0,0.3277558386325836,-8980.15234375,99.14337921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424072265625,307.1336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.375,18000.0,0.0,0.0,0.202824592590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759755492210388,0.3759804964065552,-4.951758910465287e-06,0.0,0.0002058411773759,0.0,0.0,18.80620002746582,0.0,0.0,0.0,0.3298960924148559,4.0,0.0,1.0
408780,293.1024169921875,297.1499938964844,293.1499938964844,0.0476146936416626,-1341.3138427734375,304.14483642578125,0.7044667601585388,0.1021367758512497,0.0923509076237678,293.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.5475223064422607,0.050000000745058,0.048259150236845,293.0816650390625,297.1499938964844,293.1499938964844,0.1618324816226959,-2608.944091796875,304.1424865722656,0.9588361978530884,0.2568632960319519,0.1796638071537017,293.1169738769531,297.1499938964844,293.1499938964844,0.1705600023269653,-3683.29052734375,304.1463317871094,0.9723027348518372,0.2675553560256958,0.2535669803619385,293.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.5475223064422607,0.050000000745058,0.2289206385612487,291.1385803222656,291.1499938964844,268.4100036621094,266.9508972167969,282.843994140625,293.3383178710937,292.1385498046875,1.0,0.205826073884964,0.8293827772140503,0.8293827772140503,1.0,1.0,-0.9633849263191224,0.4058260321617126,0.5575588941574097,0.1766650229692459,0.0,0.0,0.4518545866012573,28.680288314819336,28.0,-0.1818111985921859,-9026.1982421875,97.74977111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86248779296875,307.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9140625,18000.0,0.0,0.0,0.2038128972053527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780669569969177,0.3780719339847564,-4.960601472703274e-06,0.0,0.000206844182685,0.0,0.0,18.9627742767334,0.0,0.0,0.0,0.3305208384990692,4.0,0.0,1.0
408840,293.1024169921875,297.1499938964844,293.1499938964844,0.0476146936416626,-1341.3138427734375,304.14483642578125,0.7044667601585388,0.1021367758512497,0.0923509076237678,293.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.5475223064422607,0.050000000745058,0.048259150236845,293.0816650390625,297.1499938964844,293.1499938964844,0.1618324816226959,-2608.944091796875,304.1424865722656,0.9588361978530884,0.2568632960319519,0.1796638071537017,293.1169738769531,297.1499938964844,293.1499938964844,0.1705600023269653,-3683.29052734375,304.1463317871094,0.9723027348518372,0.2675553560256958,0.2535669803619385,293.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.5475223064422607,0.050000000745058,0.2289206385612487,291.1385803222656,291.1499938964844,268.4100036621094,266.9508972167969,282.843994140625,293.3383178710937,292.1385498046875,1.0,0.205826073884964,0.8293827772140503,0.8293827772140503,1.0,1.0,-0.9633849263191224,0.4058260321617126,0.5575588941574097,0.1766650229692459,0.0,0.0,0.4518545866012573,28.680288314819336,28.0,-0.1818111985921859,-9026.1982421875,97.74977111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86248779296875,307.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9140625,18000.0,0.0,0.0,0.2038128972053527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780669569969177,0.3780719339847564,-4.960601472703274e-06,0.0,0.000206844182685,0.0,0.0,18.9627742767334,0.0,0.0,0.0,0.3305208384990692,4.0,0.0,1.0
408900,293.10186767578125,297.1499938964844,293.1499938964844,0.0481692925095558,-1350.4365234375,304.144775390625,0.7082180976867676,0.1028505191206932,0.0929782465100288,293.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1384582519531,0.5493572950363159,0.050000000745058,0.0482453927397728,293.080810546875,297.1499938964844,293.1499938964844,0.1626285761594772,-2619.24560546875,304.14239501953125,0.9629283547401428,0.2578927874565124,0.1803718656301498,293.1163024902344,297.1499938964844,293.1499938964844,0.1709819138050079,-3690.6142578125,304.146240234375,0.975465714931488,0.2681052386760711,0.2540696859359741,293.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1384582519531,0.5493572950363159,0.050000000745058,0.2288553714752197,291.1383972167969,291.1499938964844,268.3999938964844,266.943115234375,282.8391418457031,293.341796875,292.13836669921875,1.0,0.2056041657924652,0.8293098211288452,0.8293098211288452,1.0,1.0,-0.965496063232422,0.4068173170089721,0.5586787462234497,0.1769590675830841,0.0,0.0,0.4526431858539581,28.3528060913086,28.0,-0.4425738453865051,-9049.9033203125,97.64916229248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719482421875,307.1669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.58203125,18000.0,0.0,0.0,0.2042835652828216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791432678699493,0.3791482448577881,-4.965153493685648e-06,0.0,0.0002073218347504,0.0,0.0,19.04362869262696,0.0,0.0,0.0,0.3308430910110473,4.0,0.0,1.0
408960,293.101318359375,297.1499938964844,293.1499938964844,0.0487327240407466,-1359.71923828125,304.14471435546875,0.7105836272239685,0.103564865887165,0.0936153009533882,293.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1381530761719,0.5499778985977173,0.050000000745058,0.0482407994568347,293.080078125,297.1499938964844,293.1499938964844,0.1634323596954345,-2629.6376953125,304.142333984375,0.9651402831077576,0.2589169144630432,0.1810835897922516,293.1156616210937,297.1499938964844,293.1499938964844,0.171417236328125,-3698.169677734375,304.1461181640625,0.976922333240509,0.2686582803726196,0.2545848786830902,293.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1381530761719,0.5499778985977173,0.050000000745058,0.2288335859775543,291.1380920410156,291.1499938964844,268.3900146484375,266.9353332519531,282.8345947265625,293.34552001953125,292.13800048828125,1.0,0.2057417333126068,0.8292275071144104,0.8292275071144104,1.0,1.0,-0.9677015542984008,0.4078432619571686,0.5598582625389099,0.1772909164428711,0.0,0.0,0.4534686803817749,28.258766174316406,31.0,-0.8099063038825989,-9074.08203125,97.95149230957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807373046875,307.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.052734375,18000.0,0.0,0.0,0.2047428786754608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802569508552551,0.3802618980407715,-4.969838755641831e-06,0.0,0.0002077879908028,0.0,0.0,19.127397537231445,0.0,0.0,0.0,0.3311769664287567,4.0,0.0,1.0
409020,293.100341796875,297.1499938964844,293.1499938964844,0.0498784519731998,-1378.6431884765625,304.1445617675781,0.712134599685669,0.1049958616495132,0.0949113741517067,293.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13720703125,0.5483673810958862,0.050000000745058,0.0482527427375316,293.07879638671875,297.1499938964844,293.1499938964844,0.1650532037019729,-2650.560791015625,304.1421813964844,0.9653194546699524,0.2609486579895019,0.1825112998485565,293.1144714355469,297.1499938964844,293.1499938964844,0.1723192632198333,-3713.816162109375,304.1459045410156,0.9759767055511476,0.2697735130786896,0.2556451261043548,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.13720703125,0.5483673810958862,0.050000000745058,0.2288902252912521,291.1370849609375,291.1499938964844,268.3699951171875,266.9196472167969,282.8262634277344,293.3537292480469,292.136962890625,1.0,0.2069310247898101,0.8290629982948303,0.8290629982948303,1.0,1.0,-0.9723253846168518,0.4099721312522888,0.562353253364563,0.1780490428209304,0.0,0.0,0.4552536904811859,28.60932731628418,34.0,-1.341954469680786,-9123.9833984375,99.49424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,307.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.357421875,18000.0,0.0,0.0,0.2056422680616378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826659619808197,0.3826709389686584,-4.9799064072431065e-06,0.0,0.0002087007596855,0.0,0.0,19.30904197692871,0.0,0.0,0.0,0.331899493932724,4.0,0.0,1.0
409080,293.100341796875,297.1499938964844,293.1499938964844,0.0498784519731998,-1378.6431884765625,304.1445617675781,0.712134599685669,0.1049958616495132,0.0949113741517067,293.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13720703125,0.5483673810958862,0.050000000745058,0.0482527427375316,293.07879638671875,297.1499938964844,293.1499938964844,0.1650532037019729,-2650.560791015625,304.1421813964844,0.9653194546699524,0.2609486579895019,0.1825112998485565,293.1144714355469,297.1499938964844,293.1499938964844,0.1723192632198333,-3713.816162109375,304.1459045410156,0.9759767055511476,0.2697735130786896,0.2556451261043548,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.13720703125,0.5483673810958862,0.050000000745058,0.2288902252912521,291.1370849609375,291.1499938964844,268.3699951171875,266.9196472167969,282.8262634277344,293.3537292480469,292.136962890625,1.0,0.2069310247898101,0.8290629982948303,0.8290629982948303,1.0,1.0,-0.9723253846168518,0.4099721312522888,0.562353253364563,0.1780490428209304,0.0,0.0,0.4552536904811859,28.60932731628418,34.0,-1.341954469680786,-9123.9833984375,99.49424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,307.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.357421875,18000.0,0.0,0.0,0.2056422680616378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826659619808197,0.3826709389686584,-4.9799064072431065e-06,0.0,0.0002087007596855,0.0,0.0,19.30904197692871,0.0,0.0,0.0,0.331899493932724,4.0,0.0,1.0
409140,293.0994873046875,297.1499938964844,293.1499938964844,0.0510436818003654,-1397.9559326171875,304.1444396972656,0.7103936076164246,0.1064305454492569,0.0962329283356666,293.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1360778808594,0.543759286403656,0.050000000745058,0.0482882149517536,293.0777893066406,297.1499938964844,293.1499938964844,0.1666826903820037,-2671.546875,304.1420593261719,0.9609528183937072,0.2629580199718475,0.1839407831430435,293.11334228515625,297.1499938964844,293.1499938964844,0.1732543557882309,-3730.013916015625,304.1457214355469,0.9708121418952942,0.270900696516037,0.2567402124404907,293.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1360778808594,0.543759286403656,0.050000000745058,0.2290585041046142,291.1359558105469,291.1499938964844,268.3500061035156,266.90380859375,282.8188781738281,293.3627624511719,292.1358337402344,1.0,0.2091229707002639,0.8288984298706055,0.8288984298706055,1.0,1.0,-0.9771860241889954,0.4121843576431274,0.5650016665458679,0.178919717669487,0.0,0.0,0.4572004973888397,29.55979347229004,37.0,-1.5543620586395264,-9175.5146484375,102.0970230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905517578125,307.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.55078125,18000.0,0.0,0.0,0.2065379321575164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853213191032409,0.3853263258934021,-4.991110017726896e-06,0.0,0.0002096097450703,0.0,0.0,19.51070785522461,0.0,0.0,0.0,0.3326981663703918,4.0,0.0,1.0
409200,293.0994873046875,297.1499938964844,293.1499938964844,0.0510436818003654,-1397.9559326171875,304.1444396972656,0.7103936076164246,0.1064305454492569,0.0962329283356666,293.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1360778808594,0.543759286403656,0.050000000745058,0.0482882149517536,293.0777893066406,297.1499938964844,293.1499938964844,0.1666826903820037,-2671.546875,304.1420593261719,0.9609528183937072,0.2629580199718475,0.1839407831430435,293.11334228515625,297.1499938964844,293.1499938964844,0.1732543557882309,-3730.013916015625,304.1457214355469,0.9708121418952942,0.270900696516037,0.2567402124404907,293.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1360778808594,0.543759286403656,0.050000000745058,0.2290585041046142,291.1359558105469,291.1499938964844,268.3500061035156,266.90380859375,282.8188781738281,293.3627624511719,292.1358337402344,1.0,0.2091229707002639,0.8288984298706055,0.8288984298706055,1.0,1.0,-0.9771860241889954,0.4121843576431274,0.5650016665458679,0.178919717669487,0.0,0.0,0.4572004973888397,29.55979347229004,37.0,-1.5543620586395264,-9175.5146484375,102.0970230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905517578125,307.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.55078125,18000.0,0.0,0.0,0.2065379321575164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853213191032409,0.3853263258934021,-4.991110017726896e-06,0.0,0.0002096097450703,0.0,0.0,19.51070785522461,0.0,0.0,0.0,0.3326981663703918,4.0,0.0,1.0
409260,293.09869384765625,297.1499938964844,293.1499938964844,0.0522233135998249,-1417.5814208984375,304.1443176269531,0.706297755241394,0.1078691184520721,0.0975755304098129,293.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13494873046875,0.5372090935707092,0.050000000745058,0.0483422242105007,293.0769958496094,297.1499938964844,293.1499938964844,0.1683146059513092,-2692.51513671875,304.1419982910156,0.9532325863838196,0.2649444937705993,0.1853680461645126,293.1123046875,297.1499938964844,293.1499938964844,0.174216479063034,-3746.654052734375,304.1455383300781,0.9624056816101074,0.2720395624637604,0.2578648924827575,293.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.13494873046875,0.5372090935707092,0.050000000745058,0.22931469976902,291.13482666015625,291.1499938964844,268.3299865722656,266.8878173828125,282.8123474121094,293.3724670410156,292.1347045898437,1.0,0.2120769023895263,0.8287115097045898,0.8287115097045898,1.0,1.0,-0.9822325706481934,0.4144576787948608,0.5677748918533325,0.1798863708972931,0.0,0.0,0.4593019783496856,30.983125686645508,40.0,-1.5888948440551758,-9228.2119140625,105.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104919433594,307.2286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.77734375,18000.0,0.0,0.0,0.20745450258255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882134854793548,0.388218492269516,-5.003466412745183e-06,0.0,0.0002105399471474,0.0,0.0,19.732181549072266,0.0,0.0,0.0,0.3335706889629364,4.0,0.0,1.0
409320,293.09869384765625,297.1499938964844,293.1499938964844,0.0522233135998249,-1417.5814208984375,304.1443176269531,0.706297755241394,0.1078691184520721,0.0975755304098129,293.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13494873046875,0.5372090935707092,0.050000000745058,0.0483422242105007,293.0769958496094,297.1499938964844,293.1499938964844,0.1683146059513092,-2692.51513671875,304.1419982910156,0.9532325863838196,0.2649444937705993,0.1853680461645126,293.1123046875,297.1499938964844,293.1499938964844,0.174216479063034,-3746.654052734375,304.1455383300781,0.9624056816101074,0.2720395624637604,0.2578648924827575,293.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.13494873046875,0.5372090935707092,0.050000000745058,0.22931469976902,291.13482666015625,291.1499938964844,268.3299865722656,266.8878173828125,282.8123474121094,293.3724670410156,292.1347045898437,1.0,0.2120769023895263,0.8287115097045898,0.8287115097045898,1.0,1.0,-0.9822325706481934,0.4144576787948608,0.5677748918533325,0.1798863708972931,0.0,0.0,0.4593019783496856,30.983125686645508,40.0,-1.5888948440551758,-9228.2119140625,105.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104919433594,307.2286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.77734375,18000.0,0.0,0.0,0.20745450258255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882134854793548,0.388218492269516,-5.003466412745183e-06,0.0,0.0002105399471474,0.0,0.0,19.732181549072266,0.0,0.0,0.0,0.3335706889629364,4.0,0.0,1.0
409380,293.0979919433594,297.1499938964844,293.1499938964844,0.0534133724868297,-1437.4603271484375,304.14422607421875,0.7007116675376892,0.1093115881085395,0.0989357829093933,293.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.13385009765625,0.5296018719673157,0.050000000745058,0.0484111569821834,293.0764465332031,297.1499938964844,293.1499938964844,0.1699438244104385,-2713.39892578125,304.1419372558594,0.9431286454200744,0.2669073045253753,0.1867899447679519,293.1113586425781,297.1499938964844,293.1499938964844,0.1752009987831115,-3763.654052734375,304.1453857421875,0.951566219329834,0.2731897532939911,0.2590152025222778,293.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13385009765625,0.5296018719673157,0.050000000745058,0.2296416908502578,291.1337280273437,291.1499938964844,268.3099975585937,266.8717041015625,282.8066101074219,293.3828125,292.1336364746094,1.0,0.2156112939119339,0.8285245895385742,0.8285245895385742,1.0,1.0,-0.987427532672882,0.4167785048484802,0.5706490278244019,0.1809387803077697,0.0,0.0,0.4615437984466553,32.78742599487305,43.0,-1.4970089197158811,-9281.830078125,109.71613311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104919433594,307.2410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.08984375,18000.0,0.0,0.0,0.2084111422300338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391331672668457,0.3913366794586181,-5.0169678615930025e-06,0.0,0.0002115108218276,0.0,0.0,19.973121643066406,0.0,0.0,0.0,0.3345144093036651,4.0,0.0,1.0
409440,293.0979919433594,297.1499938964844,293.1499938964844,0.0534133724868297,-1437.4603271484375,304.14422607421875,0.7007116675376892,0.1093115881085395,0.0989357829093933,293.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.13385009765625,0.5296018719673157,0.050000000745058,0.0484111569821834,293.0764465332031,297.1499938964844,293.1499938964844,0.1699438244104385,-2713.39892578125,304.1419372558594,0.9431286454200744,0.2669073045253753,0.1867899447679519,293.1113586425781,297.1499938964844,293.1499938964844,0.1752009987831115,-3763.654052734375,304.1453857421875,0.951566219329834,0.2731897532939911,0.2590152025222778,293.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13385009765625,0.5296018719673157,0.050000000745058,0.2296416908502578,291.1337280273437,291.1499938964844,268.3099975585937,266.8717041015625,282.8066101074219,293.3828125,292.1336364746094,1.0,0.2156112939119339,0.8285245895385742,0.8285245895385742,1.0,1.0,-0.987427532672882,0.4167785048484802,0.5706490278244019,0.1809387803077697,0.0,0.0,0.4615437984466553,32.78742599487305,43.0,-1.4970089197158811,-9281.830078125,109.71613311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104919433594,307.2410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.08984375,18000.0,0.0,0.0,0.2084111422300338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391331672668457,0.3913366794586181,-5.0169678615930025e-06,0.0,0.0002115108218276,0.0,0.0,19.973121643066406,0.0,0.0,0.0,0.3345144093036651,4.0,0.0,1.0
409500,293.09765625,297.1499938964844,293.1499938964844,0.0540113486349582,-1447.48095703125,304.1441955566406,0.6975780129432678,0.1100343018770217,0.0996217280626297,293.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.13336181640625,0.5256208777427673,0.050000000745058,0.0484503619372844,293.07623291015625,297.1499938964844,293.1499938964844,0.1707560569047927,-2723.7919921875,304.1419372558594,0.93746417760849,0.267879456281662,0.1874979585409164,293.11090087890625,297.1499938964844,293.1499938964844,0.1757006049156189,-3772.27001953125,304.14532470703125,0.9454809427261353,0.2737690508365631,0.2595991194248199,293.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.13336181640625,0.5256208777427673,0.050000000745058,0.2298276722431183,291.1332397460937,291.1499938964844,268.29998779296875,266.86358642578125,282.80401611328125,293.38818359375,292.1331481933594,1.0,0.2175517678260803,0.8284311890602112,0.8284311890602112,1.0,1.0,-0.9900716543197632,0.4179532527923584,0.5721184015274048,0.1814941614866256,0.0,0.0,0.4627121388912201,33.81057357788086,43.0,-1.4180519580841064,-9308.9208984375,112.02696990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9087219238281,307.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3046875,18000.0,0.0,0.0,0.2089096158742904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929701745510101,0.3929751813411712,-5.024139227316482e-06,0.0,0.0002120167046086,0.0,0.0,20.10063934326172,0.0,0.0,0.0,0.3350116312503814,4.0,0.0,1.0
409560,293.09735107421875,297.1499938964844,293.1499938964844,0.0546106472611427,-1457.545654296875,304.1441650390625,0.6943297982215881,0.1107579171657562,0.1003109291195869,293.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13287353515625,0.5216318964958191,0.050000000745058,0.048492144793272,293.0760803222656,297.1499938964844,293.1499938964844,0.1715662628412246,-2734.146728515625,304.1419372558594,0.9315786361694336,0.268845796585083,0.1882037967443466,293.1104431152344,297.1499938964844,293.1499938964844,0.1762042939662933,-3780.948974609375,304.145263671875,0.9391265511512756,0.2743509113788605,0.2601880133152008,293.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13287353515625,0.5216318964958191,0.050000000745058,0.2300258427858352,291.1327819824219,291.1499938964844,268.2900085449219,266.8554382324219,282.80157470703125,293.3936462402344,292.1326904296875,1.0,0.2195796817541122,0.8283287286758423,0.8283287286758423,1.0,1.0,-0.99274080991745,0.4191345274448395,0.5736063122749329,0.1820664256811142,0.0,0.0,0.4639062583446502,34.89949417114258,46.0,-1.3193374872207642,-9336.15625,114.46613311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9059753417969,307.25128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.560546875,18000.0,0.0,0.0,0.2094224095344543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394654244184494,0.3946592807769775,-5.031562523072353e-06,0.0,0.0002125371247529,0.0,0.0,20.232351303100582,0.0,0.0,0.0,0.3355235755443573,4.0,0.0,1.0
409620,293.0967712402344,297.1499938964844,293.1499938964844,0.055812269449234,-1477.793701171875,304.14410400390625,0.6876624822616577,0.1122079268097877,0.1016984730958938,293.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.5137953758239746,0.050000000745058,0.0485826879739761,293.07586669921875,297.1499938964844,293.1499938964844,0.173178419470787,-2754.71484375,304.1419372558594,0.9195590615272522,0.2707595527172088,0.1896075457334518,293.109619140625,297.1499938964844,293.1499938964844,0.1772229373455047,-3798.478759765625,304.1451416015625,0.9260159134864808,0.2755225002765655,0.2613802850246429,293.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.5137953758239746,0.050000000745058,0.2304553538560867,291.13201904296875,291.1499938964844,268.2699890136719,266.8390197753906,282.7971496582031,293.40496826171875,292.1319274902344,1.0,0.2238577157258987,0.8281238079071045,0.8281238079071045,1.0,1.0,-0.9981461763381958,0.4215154349803924,0.5766307711601257,0.1832601428031921,0.0,0.0,0.4663609862327575,37.255958557128906,49.0,-1.0764927864074707,-9391.0078125,119.7002944946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89776611328125,307.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.26171875,18000.0,0.0,0.0,0.2104966640472412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981474041938782,0.3981524407863617,-5.04714080307167e-06,0.0,0.0002136273542419,0.0,0.0,20.507707595825195,0.0,0.0,0.0,0.3365886211395263,4.0,0.0,1.0
409680,293.0967712402344,297.1499938964844,293.1499938964844,0.055812269449234,-1477.793701171875,304.14410400390625,0.6876624822616577,0.1122079268097877,0.1016984730958938,293.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.5137953758239746,0.050000000745058,0.0485826879739761,293.07586669921875,297.1499938964844,293.1499938964844,0.173178419470787,-2754.71484375,304.1419372558594,0.9195590615272522,0.2707595527172088,0.1896075457334518,293.109619140625,297.1499938964844,293.1499938964844,0.1772229373455047,-3798.478759765625,304.1451416015625,0.9260159134864808,0.2755225002765655,0.2613802850246429,293.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.5137953758239746,0.050000000745058,0.2304553538560867,291.13201904296875,291.1499938964844,268.2699890136719,266.8390197753906,282.7971496582031,293.40496826171875,292.1319274902344,1.0,0.2238577157258987,0.8281238079071045,0.8281238079071045,1.0,1.0,-0.9981461763381958,0.4215154349803924,0.5766307711601257,0.1832601428031921,0.0,0.0,0.4663609862327575,37.255958557128906,49.0,-1.0764927864074707,-9391.0078125,119.7002944946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89776611328125,307.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.26171875,18000.0,0.0,0.0,0.2104966640472412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981474041938782,0.3981524407863617,-5.04714080307167e-06,0.0,0.0002136273542419,0.0,0.0,20.507707595825195,0.0,0.0,0.0,0.3365886211395263,4.0,0.0,1.0
