time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409740,293.09625244140625,297.1499938964844,293.1499938964844,0.0570160597562789,-1498.172119140625,304.1440734863281,0.6810488700866699,0.1136614009737968,0.1030963957309722,293.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314697265625,0.506371259689331,0.050000000745058,0.0486808679997921,293.0758361816406,297.1499938964844,293.1499938964844,0.1747778803110122,-2775.07373046875,304.1419677734375,0.9080248475074768,0.2726483941078186,0.1909995526075363,293.1088256835937,297.1499938964844,293.1499938964844,0.1782543957233429,-3816.198974609375,304.1450500488281,0.9131988286972046,0.2767039239406585,0.262589544057846,293.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314697265625,0.506371259689331,0.050000000745058,0.2309210747480392,291.13140869140625,291.1499938964844,268.25,266.82244873046875,282.7933044433594,293.41668701171875,292.1313781738281,1.0,0.228350356221199,0.8279188871383667,0.8279188871383667,1.0,1.0,-1.0036228895187378,0.4239140450954437,0.5797089338302612,0.1845129877328872,0.0,0.0,0.4688796103000641,39.80770111083984,52.0,-0.8011658787727356,-9446.2421875,125.33821105957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868713378906,307.26678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.21875,18000.0,0.0,0.0,0.211636334657669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017730951309204,0.4017781615257263,-5.063558546680724e-06,0.0,0.000214783969568,0.0,0.0,20.796581268310547,0.0,0.0,0.0,0.3376985788345337,4.0,0.0,1.0
409800,293.09625244140625,297.1499938964844,293.1499938964844,0.0570160597562789,-1498.172119140625,304.1440734863281,0.6810488700866699,0.1136614009737968,0.1030963957309722,293.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314697265625,0.506371259689331,0.050000000745058,0.0486808679997921,293.0758361816406,297.1499938964844,293.1499938964844,0.1747778803110122,-2775.07373046875,304.1419677734375,0.9080248475074768,0.2726483941078186,0.1909995526075363,293.1088256835937,297.1499938964844,293.1499938964844,0.1782543957233429,-3816.198974609375,304.1450500488281,0.9131988286972046,0.2767039239406585,0.262589544057846,293.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314697265625,0.506371259689331,0.050000000745058,0.2309210747480392,291.13140869140625,291.1499938964844,268.25,266.82244873046875,282.7933044433594,293.41668701171875,292.1313781738281,1.0,0.228350356221199,0.8279188871383667,0.8279188871383667,1.0,1.0,-1.0036228895187378,0.4239140450954437,0.5797089338302612,0.1845129877328872,0.0,0.0,0.4688796103000641,39.80770111083984,52.0,-0.8011658787727356,-9446.2421875,125.33821105957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868713378906,307.26678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.21875,18000.0,0.0,0.0,0.211636334657669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017730951309204,0.4017781615257263,-5.063558546680724e-06,0.0,0.000214783969568,0.0,0.0,20.796581268310547,0.0,0.0,0.0,0.3376985788345337,4.0,0.0,1.0
409860,293.0957946777344,297.1499938964844,293.1499938964844,0.0582202598452568,-1518.653564453125,304.14404296875,0.6747013330459595,0.1151182278990745,0.1045030876994133,293.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.131103515625,0.4994605481624603,0.050000000745058,0.0487851500511169,293.0758972167969,297.1499938964844,293.1499938964844,0.1763623356819152,-2795.1962890625,304.1419982910156,0.8976980447769165,0.2745119333267212,0.1923784017562866,293.1081237792969,297.1499938964844,293.1499938964844,0.179296612739563,-3834.07421875,304.1449584960937,0.9016481041908264,0.2778947055339813,0.263813853263855,293.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.131103515625,0.4994605481624603,0.050000000745058,0.2314157485961914,291.13104248046875,291.1499938964844,268.2300109863281,266.80572509765625,282.7900085449219,293.4287414550781,292.13104248046875,1.0,0.232984647154808,0.8276951909065247,0.8276951909065247,1.0,1.0,-1.0091545581817627,0.4263229668140411,0.582831621170044,0.1858171373605728,0.0,0.0,0.4714328050613403,42.515846252441406,55.0,-0.4992931485176086,-9501.7333984375,131.31594848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742980957031,307.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.46875,18000.0,0.0,0.0,0.2128404080867767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054924547672272,0.4054975509643554,-5.080662049294915e-06,0.0,0.0002160059666493,0.0,0.0,21.0961971282959,0.0,0.0,0.0,0.33884197473526,4.0,0.0,1.0
409920,293.0957946777344,297.1499938964844,293.1499938964844,0.0582202598452568,-1518.653564453125,304.14404296875,0.6747013330459595,0.1151182278990745,0.1045030876994133,293.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.131103515625,0.4994605481624603,0.050000000745058,0.0487851500511169,293.0758972167969,297.1499938964844,293.1499938964844,0.1763623356819152,-2795.1962890625,304.1419982910156,0.8976980447769165,0.2745119333267212,0.1923784017562866,293.1081237792969,297.1499938964844,293.1499938964844,0.179296612739563,-3834.07421875,304.1449584960937,0.9016481041908264,0.2778947055339813,0.263813853263855,293.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.131103515625,0.4994605481624603,0.050000000745058,0.2314157485961914,291.13104248046875,291.1499938964844,268.2300109863281,266.80572509765625,282.7900085449219,293.4287414550781,292.13104248046875,1.0,0.232984647154808,0.8276951909065247,0.8276951909065247,1.0,1.0,-1.0091545581817627,0.4263229668140411,0.582831621170044,0.1858171373605728,0.0,0.0,0.4714328050613403,42.515846252441406,55.0,-0.4992931485176086,-9501.7333984375,131.31594848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742980957031,307.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.46875,18000.0,0.0,0.0,0.2128404080867767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054924547672272,0.4054975509643554,-5.080662049294915e-06,0.0,0.0002160059666493,0.0,0.0,21.0961971282959,0.0,0.0,0.0,0.33884197473526,4.0,0.0,1.0
409980,293.0953674316406,297.1499938964844,293.1499938964844,0.0594238564372062,-1539.2230224609375,304.1440124511719,0.6687522530555725,0.1165788993239402,0.1059176102280616,293.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13092041015625,0.4930328130722046,0.050000000745058,0.0488941892981529,293.0761108398437,297.1499938964844,293.1499938964844,0.177930399775505,-2815.066162109375,304.1420593261719,0.8880244493484497,0.2763501703739166,0.1937431097030639,293.107421875,297.1499938964844,293.1499938964844,0.1803479492664337,-3852.07568359375,304.1448974609375,0.8911925554275513,0.2790943682193756,0.2650513648986816,293.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.13092041015625,0.4930328130722046,0.050000000745058,0.231932982802391,291.13092041015625,291.1499938964844,268.2099914550781,266.7888488769531,282.78717041015625,293.4411315917969,292.13092041015625,1.0,0.2376999109983444,0.8274714946746826,0.8274714946746826,1.0,1.0,-1.0147273540496826,0.4287384152412414,0.5859888792037964,0.1871682107448578,0.0,0.0,0.4739900827407837,45.34599685668945,58.0,-0.2024306505918502,-9557.365234375,137.57618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611145019531,307.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.029296875,18000.0,0.0,0.0,0.2141029983758926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4092610478401184,0.4092661440372467,-5.098261226521572e-06,0.0,0.0002172873355448,0.0,0.0,21.403196334838867,0.0,0.0,0.0,0.3400055170059204,4.0,0.0,1.0
410040,293.0953674316406,297.1499938964844,293.1499938964844,0.0594238564372062,-1539.2230224609375,304.1440124511719,0.6687522530555725,0.1165788993239402,0.1059176102280616,293.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13092041015625,0.4930328130722046,0.050000000745058,0.0488941892981529,293.0761108398437,297.1499938964844,293.1499938964844,0.177930399775505,-2815.066162109375,304.1420593261719,0.8880244493484497,0.2763501703739166,0.1937431097030639,293.107421875,297.1499938964844,293.1499938964844,0.1803479492664337,-3852.07568359375,304.1448974609375,0.8911925554275513,0.2790943682193756,0.2650513648986816,293.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.13092041015625,0.4930328130722046,0.050000000745058,0.231932982802391,291.13092041015625,291.1499938964844,268.2099914550781,266.7888488769531,282.78717041015625,293.4411315917969,292.13092041015625,1.0,0.2376999109983444,0.8274714946746826,0.8274714946746826,1.0,1.0,-1.0147273540496826,0.4287384152412414,0.5859888792037964,0.1871682107448578,0.0,0.0,0.4739900827407837,45.34599685668945,58.0,-0.2024306505918502,-9557.365234375,137.57618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611145019531,307.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.029296875,18000.0,0.0,0.0,0.2141029983758926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4092610478401184,0.4092661440372467,-5.098261226521572e-06,0.0,0.0002172873355448,0.0,0.0,21.403196334838867,0.0,0.0,0.0,0.3400055170059204,4.0,0.0,1.0
410100,293.0951538085937,297.1499938964844,293.1499938964844,0.0600252076983451,-1549.5372314453125,304.1440124511719,0.6659482717514038,0.1173107102513313,0.1066275611519813,293.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13092041015625,0.4899598658084869,0.050000000745058,0.0489501543343067,293.07623291015625,297.1499938964844,293.1499938964844,0.1787078231573104,-2824.9013671875,304.14208984375,0.8834080696105957,0.2772596180438995,0.1944197863340377,293.10711669921875,297.1499938964844,293.1499938964844,0.180876687169075,-3861.1181640625,304.1448669433594,0.8862051367759705,0.2796973884105682,0.2656746208667755,293.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.13092041015625,0.4899598658084869,0.050000000745058,0.2321984469890594,291.13092041015625,291.1499938964844,268.20001220703125,266.78033447265625,282.7859191894531,293.4474182128906,292.1309509277344,1.0,0.2400734275579452,0.827359676361084,0.827359676361084,1.0,1.0,-1.0175254344940186,0.4299473166465759,0.5875781178474426,0.1878598183393478,0.0,0.0,0.4752620160579681,46.798187255859375,58.0,-0.0608712397515773,-9585.205078125,140.79771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8545837402344,307.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.923828125,18000.0,0.0,0.0,0.2147538363933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111513197422027,0.411156415939331,-5.107188826514175e-06,0.0,0.000217947846977,0.0,0.0,21.558488845825195,0.0,0.0,0.0,0.3405910730361938,4.0,0.0,1.0
410160,293.094970703125,297.1499938964844,293.1499938964844,0.0606260858476161,-1559.8685302734375,304.1440124511719,0.6632638573646545,0.118043452501297,0.1073391065001487,293.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1309509277344,0.4869502186775207,0.050000000745058,0.0490069091320037,293.0763854980469,297.1499938964844,293.1499938964844,0.1794808954000473,-2834.671142578125,304.1421203613281,0.878951370716095,0.2781629264354706,0.1950926929712295,293.1067810058594,297.1499938964844,293.1499938964844,0.1814072579145431,-3870.1845703125,304.14483642578125,0.8813918828964233,0.2803024351596832,0.2663005590438843,293.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1309509277344,0.4869502186775207,0.050000000745058,0.2324676811695099,291.1309814453125,291.1499938964844,268.19000244140625,266.7718200683594,282.7847900390625,293.4537658691406,292.1310119628906,1.0,0.2424506992101669,0.8272365927696228,0.8272365927696228,1.0,1.0,-1.020329833030701,0.431155651807785,0.5891741514205933,0.1885607093572616,0.0,0.0,0.4765253067016601,48.27082443237305,61.0,0.0785491317510604,-9613.0390625,144.07289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482360839844,307.284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.884765625,18000.0,0.0,0.0,0.2154155671596527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130392074584961,0.4130443036556244,-5.116170541441534e-06,0.0,0.0002186194178648,0.0,0.0,21.71445274353028,0.0,0.0,0.0,0.3411771059036255,4.0,0.0,1.0
410220,293.0946044921875,297.1499938964844,293.1499938964844,0.0618261247873306,-1580.576171875,304.1440124511719,0.6582560539245605,0.1195117011666297,0.1087665408849716,293.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.4810059070587158,0.050000000745058,0.0491223931312561,293.0767822265625,297.1499938964844,293.1499938964844,0.1810134500265121,-2854.00927734375,304.1421813964844,0.8705318570137024,0.2799506485462188,0.1964268535375595,293.106201171875,297.1499938964844,293.1499938964844,0.1824734359979629,-3888.38232421875,304.144775390625,0.872305691242218,0.2815182507038116,0.2675599157810211,293.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.4810059070587158,0.050000000745058,0.2330154925584793,291.1312255859375,291.1499938964844,268.1700134277344,266.7546081542969,282.7828063964844,293.4667053222656,292.1312866210937,1.0,0.2472007274627685,0.8269904255867004,0.8269904255867004,1.0,1.0,-1.0259519815444946,0.4335708618164062,0.5923810601234436,0.1899901032447815,0.0,0.0,0.479013442993164,51.26688766479492,64.0,0.3354802429676056,-9668.6396484375,150.76588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8365478515625,307.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.01171875,18000.0,0.0,0.0,0.216765820980072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167878031730652,0.4167929291725158,-5.134198090672726e-06,0.0,0.000219989742618,0.0,0.0,22.026729583740234,0.0,0.0,0.0,0.3423446118831634,4.0,0.0,1.0
410280,293.0946044921875,297.1499938964844,293.1499938964844,0.0618261247873306,-1580.576171875,304.1440124511719,0.6582560539245605,0.1195117011666297,0.1087665408849716,293.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.4810059070587158,0.050000000745058,0.0491223931312561,293.0767822265625,297.1499938964844,293.1499938964844,0.1810134500265121,-2854.00927734375,304.1421813964844,0.8705318570137024,0.2799506485462188,0.1964268535375595,293.106201171875,297.1499938964844,293.1499938964844,0.1824734359979629,-3888.38232421875,304.144775390625,0.872305691242218,0.2815182507038116,0.2675599157810211,293.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.4810059070587158,0.050000000745058,0.2330154925584793,291.1312255859375,291.1499938964844,268.1700134277344,266.7546081542969,282.7828063964844,293.4667053222656,292.1312866210937,1.0,0.2472007274627685,0.8269904255867004,0.8269904255867004,1.0,1.0,-1.0259519815444946,0.4335708618164062,0.5923810601234436,0.1899901032447815,0.0,0.0,0.479013442993164,51.26688766479492,64.0,0.3354802429676056,-9668.6396484375,150.76588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8365478515625,307.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.01171875,18000.0,0.0,0.0,0.216765820980072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167878031730652,0.4167929291725158,-5.134198090672726e-06,0.0,0.000219989742618,0.0,0.0,22.026729583740234,0.0,0.0,0.0,0.3423446118831634,4.0,0.0,1.0
410340,293.0942687988281,297.1499938964844,293.1499938964844,0.0630234703421592,-1601.3375244140625,304.1440124511719,0.6537157297134399,0.1209834143519401,0.1101990565657615,293.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1315612792969,0.4749456942081451,0.050000000745058,0.0492399558424949,293.07720947265625,297.1499938964844,293.1499938964844,0.1825281828641891,-2873.083740234375,304.14227294921875,0.8627674579620361,0.2817135453224182,0.1977453082799911,293.10565185546875,297.1499938964844,293.1499938964844,0.1835459172725677,-3906.66064453125,304.1447448730469,0.8639384508132935,0.2827410697937011,0.2688280940055847,293.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1315612792969,0.4749456942081451,0.050000000745058,0.2335731536149978,291.1316223144531,291.1499938964844,268.1499938964844,266.7372131347656,282.7812194824219,293.4798583984375,292.1316833496094,1.0,0.2519252896308899,0.8267443180084229,0.8267443180084229,1.0,1.0,-1.0315864086151123,0.4359822869300842,0.5956040620803833,0.1914543211460113,0.0,0.0,0.4814384281635284,54.31673049926758,67.0,0.5488045811653137,-9724.0888671875,157.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265380859375,307.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.361328125,18000.0,0.0,0.0,0.218141421675682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42047780752182,0.4204829335212707,-5.1521869863790926e-06,0.0,0.0002213858097093,0.0,0.0,22.33749771118164,0.0,0.0,0.0,0.3434987366199493,4.0,0.0,1.0
410400,293.0942687988281,297.1499938964844,293.1499938964844,0.0630234703421592,-1601.3375244140625,304.1440124511719,0.6537157297134399,0.1209834143519401,0.1101990565657615,293.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1315612792969,0.4749456942081451,0.050000000745058,0.0492399558424949,293.07720947265625,297.1499938964844,293.1499938964844,0.1825281828641891,-2873.083740234375,304.14227294921875,0.8627674579620361,0.2817135453224182,0.1977453082799911,293.10565185546875,297.1499938964844,293.1499938964844,0.1835459172725677,-3906.66064453125,304.1447448730469,0.8639384508132935,0.2827410697937011,0.2688280940055847,293.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1315612792969,0.4749456942081451,0.050000000745058,0.2335731536149978,291.1316223144531,291.1499938964844,268.1499938964844,266.7372131347656,282.7812194824219,293.4798583984375,292.1316833496094,1.0,0.2519252896308899,0.8267443180084229,0.8267443180084229,1.0,1.0,-1.0315864086151123,0.4359822869300842,0.5956040620803833,0.1914543211460113,0.0,0.0,0.4814384281635284,54.31673049926758,67.0,0.5488045811653137,-9724.0888671875,157.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265380859375,307.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.361328125,18000.0,0.0,0.0,0.218141421675682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42047780752182,0.4204829335212707,-5.1521869863790926e-06,0.0,0.0002213858097093,0.0,0.0,22.33749771118164,0.0,0.0,0.0,0.3434987366199493,4.0,0.0,1.0
410460,293.0939636230469,297.1499938964844,293.1499938964844,0.0642179176211357,-1622.1480712890625,304.1440124511719,0.6496157050132751,0.1224586144089698,0.111636109650135,293.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.4684944450855255,0.050000000745058,0.0493590235710144,293.0777282714844,297.1499938964844,293.1499938964844,0.1840253323316574,-2891.900390625,304.142333984375,0.8556328415870667,0.2834533452987671,0.1990479528903961,293.1051330566406,297.1499938964844,293.1499938964844,0.1846245229244232,-3925.016357421875,304.1446838378906,0.8562641143798828,0.2839707136154175,0.2701041996479034,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.4684944450855255,0.050000000745058,0.2341379523277282,291.13214111328125,291.1499938964844,268.1300048828125,266.7196350097656,282.7798767089844,293.4931945800781,292.1322021484375,1.0,0.2566055953502655,0.8264876008033752,0.8264876008033752,1.0,1.0,-1.0372271537780762,0.4383899867534637,0.59883713722229,0.1929420083761215,0.0,0.0,0.4837862253189087,57.405609130859375,70.0,0.7032830715179443,-9779.3330078125,164.62445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8186950683594,307.3066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.90234375,18000.0,0.0,0.0,0.2195308655500412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240836799144745,0.4240888357162475,-5.169995347387157e-06,0.0,0.0002227959193987,0.0,0.0,22.644428253173828,0.0,0.0,0.0,0.3446312844753265,4.0,0.0,1.0
410520,293.0939636230469,297.1499938964844,293.1499938964844,0.0642179176211357,-1622.1480712890625,304.1440124511719,0.6496157050132751,0.1224586144089698,0.111636109650135,293.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.4684944450855255,0.050000000745058,0.0493590235710144,293.0777282714844,297.1499938964844,293.1499938964844,0.1840253323316574,-2891.900390625,304.142333984375,0.8556328415870667,0.2834533452987671,0.1990479528903961,293.1051330566406,297.1499938964844,293.1499938964844,0.1846245229244232,-3925.016357421875,304.1446838378906,0.8562641143798828,0.2839707136154175,0.2701041996479034,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.4684944450855255,0.050000000745058,0.2341379523277282,291.13214111328125,291.1499938964844,268.1300048828125,266.7196350097656,282.7798767089844,293.4931945800781,292.1322021484375,1.0,0.2566055953502655,0.8264876008033752,0.8264876008033752,1.0,1.0,-1.0372271537780762,0.4383899867534637,0.59883713722229,0.1929420083761215,0.0,0.0,0.4837862253189087,57.405609130859375,70.0,0.7032830715179443,-9779.3330078125,164.62445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8186950683594,307.3066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.90234375,18000.0,0.0,0.0,0.2195308655500412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240836799144745,0.4240888357162475,-5.169995347387157e-06,0.0,0.0002227959193987,0.0,0.0,22.644428253173828,0.0,0.0,0.0,0.3446312844753265,4.0,0.0,1.0
410580,293.0936584472656,297.1499938964844,293.1499938964844,0.065409705042839,-1643.011474609375,304.1440124511719,0.6459223628044128,0.1239373758435249,0.1130772605538368,293.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.4614086151123047,0.050000000745058,0.0494790971279144,293.0782470703125,297.1499938964844,293.1499938964844,0.1855106055736541,-2910.53564453125,304.1424255371094,0.8490921258926392,0.2851771116256714,0.2003389745950698,293.1046447753906,297.1499938964844,293.1499938964844,0.1857101321220398,-3943.467041015625,304.1446533203125,0.8492379784584045,0.2852072715759277,0.2713877558708191,293.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.4614086151123047,0.050000000745058,0.2347075343132019,291.1326904296875,291.1499938964844,268.1099853515625,266.7018127441406,282.7786865234375,293.5066833496094,292.1327819824219,1.0,0.2612283527851105,0.8262308835983276,0.8262308835983276,1.0,1.0,-1.042874813079834,0.4407985508441925,0.6020762920379639,0.1944442838430404,0.0,0.0,0.4860557913780212,60.520751953125,58.0,0.7625488638877869,-9834.4248046875,171.74305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81329345703125,307.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.509765625,18000.0,0.0,0.0,0.2209224551916122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427594393491745,0.4275995790958404,-5.187528131500585e-06,0.0,0.0002242082118755,0.0,0.0,22.946287155151367,0.0,0.0,0.0,0.3457382023334503,4.0,0.0,1.0
410640,293.0936584472656,297.1499938964844,293.1499938964844,0.065409705042839,-1643.011474609375,304.1440124511719,0.6459223628044128,0.1239373758435249,0.1130772605538368,293.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.4614086151123047,0.050000000745058,0.0494790971279144,293.0782470703125,297.1499938964844,293.1499938964844,0.1855106055736541,-2910.53564453125,304.1424255371094,0.8490921258926392,0.2851771116256714,0.2003389745950698,293.1046447753906,297.1499938964844,293.1499938964844,0.1857101321220398,-3943.467041015625,304.1446533203125,0.8492379784584045,0.2852072715759277,0.2713877558708191,293.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.4614086151123047,0.050000000745058,0.2347075343132019,291.1326904296875,291.1499938964844,268.1099853515625,266.7018127441406,282.7786865234375,293.5066833496094,292.1327819824219,1.0,0.2612283527851105,0.8262308835983276,0.8262308835983276,1.0,1.0,-1.042874813079834,0.4407985508441925,0.6020762920379639,0.1944442838430404,0.0,0.0,0.4860557913780212,60.520751953125,58.0,0.7625488638877869,-9834.4248046875,171.74305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81329345703125,307.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.509765625,18000.0,0.0,0.0,0.2209224551916122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427594393491745,0.4275995790958404,-5.187528131500585e-06,0.0,0.0002242082118755,0.0,0.0,22.946287155151367,0.0,0.0,0.0,0.3457382023334503,4.0,0.0,1.0
410700,293.093505859375,297.1499938964844,293.1499938964844,0.0659619942307472,-1652.7021484375,304.14410400390625,0.6469781994819641,0.1246850565075874,0.1137476935982704,293.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.13299560546875,0.4611819088459015,0.050000000745058,0.049482874572277,293.0784606933594,297.1499938964844,293.1499938964844,0.1862045377492904,-2919.2119140625,304.1425476074219,0.8496609926223755,0.2860447466373443,0.2009419053792953,293.1043701171875,297.1499938964844,293.1499938964844,0.186208575963974,-3951.904052734375,304.14471435546875,0.8495787382125854,0.2858330607414245,0.2719772458076477,293.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13299560546875,0.4611819088459015,0.050000000745058,0.2347254455089569,291.1330871582031,291.1499938964844,268.1000061035156,266.6928405761719,282.7781677246094,293.51336669921875,292.1332702636719,1.0,0.2612684667110443,0.8261024951934814,0.8261024951934814,1.0,1.0,-1.0451374053955078,0.4417604506015777,0.6033769249916077,0.1950490921735763,0.0,0.0,0.487144261598587,60.64657974243164,58.0,1.4165830612182615,-9859.302734375,172.61947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81158447265625,307.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.923828125,18000.0,0.0,0.0,0.2216146886348724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4293107390403747,0.4293159544467926,-5.196188794798218e-06,0.0,0.000224910734687,0.0,0.0,23.095033645629883,0.0,0.0,0.0,0.3462806642055511,4.0,0.0,1.0
410760,293.09326171875,297.1499938964844,293.1499938964844,0.066486157476902,-1661.90380859375,304.14422607421875,0.650053858757019,0.1254488080739975,0.1143925413489341,293.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1340026855469,0.4633328318595886,0.050000000745058,0.049447301775217,293.0785522460937,297.1499938964844,293.1499938964844,0.1868636012077331,-2927.42626953125,304.1427001953125,0.8528597950935364,0.2869342267513275,0.2015270143747329,293.10406494140625,297.1499938964844,293.1499938964844,0.1866680085659027,-3959.645751953125,304.14483642578125,0.8525416851043701,0.2864718437194824,0.2725373804569244,293.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1340026855469,0.4633328318595886,0.050000000745058,0.2345567196607589,291.1343078613281,291.1499938964844,268.0899963378906,266.68377685546875,282.7774353027344,293.51959228515625,292.1347351074219,1.0,0.2601932287216186,0.8259645700454712,0.8259645700454712,1.0,1.0,-1.047040939331055,0.4425689876079559,0.6044719815254211,0.1955525428056717,0.0,0.0,0.4880724549293518,59.77133560180664,46.0,2.936685800552368,-9881.888671875,171.6114044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111572265625,307.3294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.611328125,18000.0,0.0,0.0,0.2222964912652969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4309001564979553,0.4309053421020508,-5.204541139391949e-06,0.0,0.0002256026782561,0.0,0.0,23.234560012817383,0.0,0.0,0.0,0.3467854559421539,4.0,0.0,1.0
410820,293.09259033203125,297.1499938964844,293.1499938964844,0.0674900189042091,-1679.557861328125,304.1444702148437,0.6612148284912109,0.1270171999931335,0.1156429871916771,293.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377258300781,0.4720792472362518,0.050000000745058,0.0492938049137592,293.0783996582031,297.1499938964844,293.1499938964844,0.1881381124258041,-2943.275146484375,304.1430053710937,0.8656320571899414,0.2887718081474304,0.2026789635419845,293.1033020019531,297.1499938964844,293.1499938964844,0.1875253468751907,-3974.04248046875,304.1451416015625,0.8647910952568054,0.2877865433692932,0.2736108899116516,293.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377258300781,0.4720792472362518,0.050000000745058,0.2338285893201828,291.1381530761719,291.1499938964844,268.07000732421875,266.6655578613281,282.77545166015625,293.5309753417969,292.1386413574219,1.0,0.25525763630867,0.8256886601448059,0.8256886601448059,1.0,1.0,-1.0501551628112793,0.4438881874084472,0.6062669157981873,0.1963729262351989,0.0,0.0,0.4893986582756042,55.92643356323242,34.0,4.845726490020752,-9919.0908203125,165.64157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155822753906,307.3440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.509765625,18000.0,0.0,0.0,0.2236011624336242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4333010017871856,0.4333062171936035,-5.218208571022842e-06,0.0,0.0002269267570227,0.0,0.0,23.45035552978516,0.0,0.0,0.0,0.347565621137619,4.0,0.0,1.0
410880,293.09259033203125,297.1499938964844,293.1499938964844,0.0674900189042091,-1679.557861328125,304.1444702148437,0.6612148284912109,0.1270171999931335,0.1156429871916771,293.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377258300781,0.4720792472362518,0.050000000745058,0.0492938049137592,293.0783996582031,297.1499938964844,293.1499938964844,0.1881381124258041,-2943.275146484375,304.1430053710937,0.8656320571899414,0.2887718081474304,0.2026789635419845,293.1033020019531,297.1499938964844,293.1499938964844,0.1875253468751907,-3974.04248046875,304.1451416015625,0.8647910952568054,0.2877865433692932,0.2736108899116516,293.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377258300781,0.4720792472362518,0.050000000745058,0.2338285893201828,291.1381530761719,291.1499938964844,268.07000732421875,266.6655578613281,282.77545166015625,293.5309753417969,292.1386413574219,1.0,0.25525763630867,0.8256886601448059,0.8256886601448059,1.0,1.0,-1.0501551628112793,0.4438881874084472,0.6062669157981873,0.1963729262351989,0.0,0.0,0.4893986582756042,55.92643356323242,34.0,4.845726490020752,-9919.0908203125,165.64157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155822753906,307.3440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.509765625,18000.0,0.0,0.0,0.2236011624336242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4333010017871856,0.4333062171936035,-5.218208571022842e-06,0.0,0.0002269267570227,0.0,0.0,23.45035552978516,0.0,0.0,0.0,0.347565621137619,4.0,0.0,1.0
410940,293.0918273925781,297.1499938964844,293.1499938964844,0.0684617385268211,-1696.7117919921875,304.1446838378906,0.6794151663780212,0.1286302506923675,0.1168593540787696,293.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1415710449219,0.48421511054039,0.050000000745058,0.049059510231018,293.0779724121094,297.1499938964844,293.1499938964844,0.189398393034935,-2958.93798828125,304.14324951171875,0.8871836066246033,0.2906737327575683,0.2038189023733139,293.1024475097656,297.1499938964844,293.1499938964844,0.1883506923913955,-3987.895263671875,304.1453857421875,0.8857430815696716,0.2891456186771393,0.2746469378471374,293.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1415710449219,0.48421511054039,0.050000000745058,0.2327171862125396,291.1419982910156,291.1499938964844,268.04998779296875,266.64715576171875,282.7730407714844,293.54132080078125,292.1424255371094,1.0,0.2473781108856201,0.8254127502441406,0.8254127502441406,1.0,1.0,-1.0526119470596311,0.4449239373207092,0.6076879501342773,0.1970183551311493,0.0,0.0,0.4902085363864898,50.02706909179688,25.0,5.170370101928711,-9948.814453125,155.77297973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82867431640625,307.3602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.83203125,18000.0,0.0,0.0,0.2247839868068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348289966583252,0.4348342418670654,-5.227386282058433e-06,0.0,0.0002281271736137,0.0,0.0,23.59017944335937,0.0,0.0,0.0,0.3480710089206695,4.0,0.0,1.0
411000,293.0918273925781,297.1499938964844,293.1499938964844,0.0684617385268211,-1696.7117919921875,304.1446838378906,0.6794151663780212,0.1286302506923675,0.1168593540787696,293.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1415710449219,0.48421511054039,0.050000000745058,0.049059510231018,293.0779724121094,297.1499938964844,293.1499938964844,0.189398393034935,-2958.93798828125,304.14324951171875,0.8871836066246033,0.2906737327575683,0.2038189023733139,293.1024475097656,297.1499938964844,293.1499938964844,0.1883506923913955,-3987.895263671875,304.1453857421875,0.8857430815696716,0.2891456186771393,0.2746469378471374,293.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1415710449219,0.48421511054039,0.050000000745058,0.2327171862125396,291.1419982910156,291.1499938964844,268.04998779296875,266.64715576171875,282.7730407714844,293.54132080078125,292.1424255371094,1.0,0.2473781108856201,0.8254127502441406,0.8254127502441406,1.0,1.0,-1.0526119470596311,0.4449239373207092,0.6076879501342773,0.1970183551311493,0.0,0.0,0.4902085363864898,50.02706909179688,25.0,5.170370101928711,-9948.814453125,155.77297973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82867431640625,307.3602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.83203125,18000.0,0.0,0.0,0.2247839868068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348289966583252,0.4348342418670654,-5.227386282058433e-06,0.0,0.0002281271736137,0.0,0.0,23.59017944335937,0.0,0.0,0.0,0.3480710089206695,4.0,0.0,1.0
411060,293.0909729003906,297.1499938964844,293.1499938964844,0.0694381296634674,-1714.026611328125,304.14483642578125,0.7033240795135498,0.1302741020917892,0.1180823519825935,293.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1449279785156,0.4985776245594024,0.050000000745058,0.0487991608679294,293.077392578125,297.1499938964844,293.1499938964844,0.1906840950250625,-2974.925537109375,304.1433410644531,0.916709005832672,0.2926174998283386,0.2049734890460968,293.1015014648437,297.1499938964844,293.1499938964844,0.1891916245222091,-4002.037353515625,304.1455078125,0.9144057035446168,0.2905386686325073,0.2756919860839844,293.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1449279785156,0.4985776245594024,0.050000000745058,0.2314822077751159,291.1452331542969,291.1499938964844,268.0299987792969,266.6285705566406,282.7703857421875,293.55126953125,292.1455383300781,1.0,0.2383560687303543,0.8251562714576721,0.8251562714576721,1.0,1.0,-1.0549250841140747,0.4458979368209839,0.609027087688446,0.1976310461759567,0.0,0.0,0.4906151294708252,43.46622848510742,25.0,4.339548110961914,-9974.8779296875,144.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503723144531,307.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.2258113175630569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356620907783508,0.4356673061847687,-5.232780949881999e-06,0.0,0.0002291697746841,0.0,0.0,23.668155670166016,0.0,0.0,0.0,0.3483527302742004,4.0,0.0,1.0
411120,293.0909729003906,297.1499938964844,293.1499938964844,0.0694381296634674,-1714.026611328125,304.14483642578125,0.7033240795135498,0.1302741020917892,0.1180823519825935,293.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1449279785156,0.4985776245594024,0.050000000745058,0.0487991608679294,293.077392578125,297.1499938964844,293.1499938964844,0.1906840950250625,-2974.925537109375,304.1433410644531,0.916709005832672,0.2926174998283386,0.2049734890460968,293.1015014648437,297.1499938964844,293.1499938964844,0.1891916245222091,-4002.037353515625,304.1455078125,0.9144057035446168,0.2905386686325073,0.2756919860839844,293.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1449279785156,0.4985776245594024,0.050000000745058,0.2314822077751159,291.1452331542969,291.1499938964844,268.0299987792969,266.6285705566406,282.7703857421875,293.55126953125,292.1455383300781,1.0,0.2383560687303543,0.8251562714576721,0.8251562714576721,1.0,1.0,-1.0549250841140747,0.4458979368209839,0.609027087688446,0.1976310461759567,0.0,0.0,0.4906151294708252,43.46622848510742,25.0,4.339548110961914,-9974.8779296875,144.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503723144531,307.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.2258113175630569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356620907783508,0.4356673061847687,-5.232780949881999e-06,0.0,0.0002291697746841,0.0,0.0,23.668155670166016,0.0,0.0,0.0,0.3483527302742004,4.0,0.0,1.0
411180,293.0902099609375,297.1499938964844,293.1499938964844,0.0704813748598098,-1732.63671875,304.1448059082031,0.7239584922790527,0.1319229304790496,0.1193797290325164,293.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.5119872093200684,0.050000000745058,0.0486050322651863,293.0768737792969,297.1499938964844,293.1499938964844,0.1920632570981979,-2992.113037109375,304.14324951171875,0.9462143778800964,0.2945597171783447,0.2061851173639297,293.10064697265625,297.1499938964844,293.1499938964844,0.1901305466890335,-4017.906005859375,304.1454467773437,0.9432235956192015,0.291945070028305,0.2768217623233795,293.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.5119872093200684,0.050000000745058,0.2305613607168197,291.1468200683594,291.1499938964844,268.010009765625,266.60986328125,282.7679443359375,293.5616149902344,292.1468811035156,1.0,0.2317982017993927,0.8248997926712036,0.8248997926712036,1.0,1.0,-1.0579538345336914,0.4471775591373443,0.6107763051986694,0.198446124792099,0.0,0.0,0.4909048676490783,38.5920524597168,25.0,1.9654916524887085,-10003.2392578125,136.6584930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782653808594,307.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.181640625,18000.0,0.0,0.0,0.2266760915517807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361367225646972,0.4361419677734375,-5.23570543009555e-06,0.0,0.0002300474297953,0.0,0.0,23.712060928344727,0.0,0.0,0.0,0.3485136032104492,4.0,0.0,1.0
411240,293.0902099609375,297.1499938964844,293.1499938964844,0.0704813748598098,-1732.63671875,304.1448059082031,0.7239584922790527,0.1319229304790496,0.1193797290325164,293.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.5119872093200684,0.050000000745058,0.0486050322651863,293.0768737792969,297.1499938964844,293.1499938964844,0.1920632570981979,-2992.113037109375,304.14324951171875,0.9462143778800964,0.2945597171783447,0.2061851173639297,293.10064697265625,297.1499938964844,293.1499938964844,0.1901305466890335,-4017.906005859375,304.1454467773437,0.9432235956192015,0.291945070028305,0.2768217623233795,293.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.5119872093200684,0.050000000745058,0.2305613607168197,291.1468200683594,291.1499938964844,268.010009765625,266.60986328125,282.7679443359375,293.5616149902344,292.1468811035156,1.0,0.2317982017993927,0.8248997926712036,0.8248997926712036,1.0,1.0,-1.0579538345336914,0.4471775591373443,0.6107763051986694,0.198446124792099,0.0,0.0,0.4909048676490783,38.5920524597168,25.0,1.9654916524887085,-10003.2392578125,136.6584930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782653808594,307.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.181640625,18000.0,0.0,0.0,0.2266760915517807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361367225646972,0.4361419677734375,-5.23570543009555e-06,0.0,0.0002300474297953,0.0,0.0,23.712060928344727,0.0,0.0,0.0,0.3485136032104492,4.0,0.0,1.0
411300,293.08990478515625,297.1499938964844,293.1499938964844,0.0710206255316734,-1742.2965087890625,304.144775390625,0.7327266335487366,0.1327435970306396,0.1200451999902725,293.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.5182955265045166,0.050000000745058,0.0485288277268409,293.07672119140625,297.1499938964844,293.1499938964844,0.1927774399518966,-3001.018798828125,304.1431884765625,0.9588278532028198,0.2955193817615509,0.2067992389202118,293.1002502441406,297.1499938964844,293.1499938964844,0.1906321495771408,-4026.40234375,304.1453552246094,0.9556808471679688,0.2926480174064636,0.2774079442024231,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.5182955265045166,0.050000000745058,0.2301998734474182,291.1468200683594,291.1499938964844,268.0,266.6004638671875,282.7669677734375,293.56719970703125,292.14678955078125,1.0,0.2291869819164276,0.824771523475647,0.824771523475647,1.0,1.0,-1.0596678256988523,0.4479018747806549,0.61176598072052,0.1989125907421112,0.0,0.0,0.491119772195816,36.6859245300293,25.0,0.7780609726905823,-10019.01953125,133.66171264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89324951171875,307.40673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.2270545959472656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364231526851654,0.4364283978939056,-5.237055574980332e-06,0.0,0.0002304315567016,0.0,0.0,23.736936569213867,0.0,0.0,0.0,0.3486044704914093,4.0,0.0,1.0
411360,293.089599609375,297.1499938964844,293.1499938964844,0.071566954255104,-1752.1043701171875,304.1447448730469,0.7410500049591064,0.1335628181695938,0.1207188293337822,293.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466064453125,0.5243502855300903,0.050000000745058,0.0484629608690738,293.0765991210937,297.1499938964844,293.1499938964844,0.193499356508255,-3010.0166015625,304.14312744140625,0.9698718786239624,0.2964725792407989,0.2074161171913147,293.0998840332031,297.1499938964844,293.1499938964844,0.19114650785923,-4035.1142578125,304.145263671875,0.9666504263877868,0.2933509647846222,0.2780043482780456,293.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466064453125,0.5243502855300903,0.050000000745058,0.2298874109983444,291.14654541015625,291.1499938964844,267.989990234375,266.5910339355469,282.7660827636719,293.5730285644531,292.146484375,1.0,0.2269468903541565,0.824640691280365,0.824640691280365,1.0,1.0,-1.0614784955978394,0.4486671090126037,0.6128114461898804,0.1994072794914245,0.0,0.0,0.4913752377033233,35.042903900146484,28.0,-0.061983834952116,-10035.80078125,131.1542510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908203125,307.4169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.2274030894041061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367803633213043,0.4367856085300445,-5.2386822062544525e-06,0.0,0.0002307852264493,0.0,0.0,23.76775360107422,0.0,0.0,0.0,0.348715603351593,4.0,0.0,1.0
411420,293.089111328125,297.1499938964844,293.1499938964844,0.0726950466632843,-1772.4244384765625,304.1446228027344,0.753418505191803,0.135193794965744,0.1221089661121368,293.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1456298828125,0.5326587557792664,0.050000000745058,0.0483820922672748,293.07647705078125,297.1499938964844,293.1499938964844,0.1949813365936279,-3028.476806640625,304.1429443359375,0.9838197231292723,0.2983545362949371,0.2086720913648605,293.0992126464844,297.1499938964844,293.1499938964844,0.1922281384468078,-4053.43798828125,304.1450500488281,0.9804822206497192,0.2947539985179901,0.27924644947052,293.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1456298828125,0.5326587557792664,0.050000000745058,0.2295038104057312,291.1454772949219,291.1499938964844,267.9700012207031,266.57208251953125,282.76470947265625,293.5853576660156,292.1452941894531,1.0,0.2245399355888366,0.8243790864944458,0.8243790864944458,1.0,1.0,-1.0655877590179443,0.4504065215587616,0.6151812076568604,0.2005350142717361,0.0,0.0,0.492041677236557,33.0517578125,31.0,-1.5331435203552246,-10072.6611328125,128.58067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9362487792969,307.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65234375,18000.0,0.0,0.0,0.2280324846506118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377011060714721,0.4377063512802124,-5.242902261670679e-06,0.0,0.0002314239827683,0.0,0.0,23.84740447998047,0.0,0.0,0.0,0.3490029275417328,4.0,0.0,1.0
411480,293.089111328125,297.1499938964844,293.1499938964844,0.0726950466632843,-1772.4244384765625,304.1446228027344,0.753418505191803,0.135193794965744,0.1221089661121368,293.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1456298828125,0.5326587557792664,0.050000000745058,0.0483820922672748,293.07647705078125,297.1499938964844,293.1499938964844,0.1949813365936279,-3028.476806640625,304.1429443359375,0.9838197231292723,0.2983545362949371,0.2086720913648605,293.0992126464844,297.1499938964844,293.1499938964844,0.1922281384468078,-4053.43798828125,304.1450500488281,0.9804822206497192,0.2947539985179901,0.27924644947052,293.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1456298828125,0.5326587557792664,0.050000000745058,0.2295038104057312,291.1454772949219,291.1499938964844,267.9700012207031,266.57208251953125,282.76470947265625,293.5853576660156,292.1452941894531,1.0,0.2245399355888366,0.8243790864944458,0.8243790864944458,1.0,1.0,-1.0655877590179443,0.4504065215587616,0.6151812076568604,0.2005350142717361,0.0,0.0,0.492041677236557,33.0517578125,31.0,-1.5331435203552246,-10072.6611328125,128.58067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9362487792969,307.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65234375,18000.0,0.0,0.0,0.2280324846506118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377011060714721,0.4377063512802124,-5.242902261670679e-06,0.0,0.0002314239827683,0.0,0.0,23.84740447998047,0.0,0.0,0.0,0.3490029275417328,4.0,0.0,1.0
