time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411540,293.0887145996094,297.1499938964844,293.1499938964844,0.0738528296351432,-1793.3658447265625,304.1444702148437,0.7606908082962036,0.1368137300014495,0.1235338896512985,293.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1438293457031,0.536408543586731,0.050000000745058,0.0483486168086528,293.0765686035156,297.1499938964844,293.1499938964844,0.1964930295944214,-3047.283447265625,304.14276123046875,0.9903191328048706,0.3002010583877563,0.2099382281303405,293.0986633300781,297.1499938964844,293.1499938964844,0.1933619379997253,-4072.634033203125,304.1448059082031,0.9867981672286988,0.2961516678333282,0.2805308699607849,293.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1438293457031,0.536408543586731,0.050000000745058,0.2293450236320495,291.1435852050781,291.1499938964844,267.95001220703125,266.5530700683594,282.7638244628906,293.5986328125,292.14337158203125,1.0,0.2239565849304199,0.8241174221038818,0.8241174221038818,1.0,1.0,-1.0701285600662231,0.4523305594921112,0.6177979707717896,0.2017882019281387,0.0,0.0,0.4930186867713928,32.26693344116211,34.0,-2.490752458572388,-10113.4697265625,128.28851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9592590332031,307.4540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2109375,18000.0,0.0,0.0,0.2286098301410675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4390639662742615,0.4390692412853241,-5.249117748462595e-06,0.0,0.0002320099156349,0.0,0.0,23.965452194213867,0.0,0.0,0.0,0.3494274318218231,4.0,0.0,1.0
411600,293.0887145996094,297.1499938964844,293.1499938964844,0.0738528296351432,-1793.3658447265625,304.1444702148437,0.7606908082962036,0.1368137300014495,0.1235338896512985,293.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1438293457031,0.536408543586731,0.050000000745058,0.0483486168086528,293.0765686035156,297.1499938964844,293.1499938964844,0.1964930295944214,-3047.283447265625,304.14276123046875,0.9903191328048706,0.3002010583877563,0.2099382281303405,293.0986633300781,297.1499938964844,293.1499938964844,0.1933619379997253,-4072.634033203125,304.1448059082031,0.9867981672286988,0.2961516678333282,0.2805308699607849,293.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1438293457031,0.536408543586731,0.050000000745058,0.2293450236320495,291.1435852050781,291.1499938964844,267.95001220703125,266.5530700683594,282.7638244628906,293.5986328125,292.14337158203125,1.0,0.2239565849304199,0.8241174221038818,0.8241174221038818,1.0,1.0,-1.0701285600662231,0.4523305594921112,0.6177979707717896,0.2017882019281387,0.0,0.0,0.4930186867713928,32.26693344116211,34.0,-2.490752458572388,-10113.4697265625,128.28851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9592590332031,307.4540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2109375,18000.0,0.0,0.0,0.2286098301410675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4390639662742615,0.4390692412853241,-5.249117748462595e-06,0.0,0.0002320099156349,0.0,0.0,23.965452194213867,0.0,0.0,0.0,0.3494274318218231,4.0,0.0,1.0
411660,293.08843994140625,297.1499938964844,293.1499938964844,0.0750287771224975,-1814.7120361328125,304.14434814453125,0.763383150100708,0.1384254246950149,0.1249842941761016,293.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1417541503906,0.5361998081207275,0.050000000745058,0.0483504049479961,293.0767822265625,297.1499938964844,293.1499938964844,0.1980166584253311,-3066.20166015625,304.14263916015625,0.9916362762451172,0.3020164668560028,0.2112079858779907,293.09820556640625,297.1499938964844,293.1499938964844,0.1945286244153976,-4092.355712890625,304.14459228515625,0.9878022074699402,0.2975454032421112,0.2818464636802673,293.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1417541503906,0.5361998081207275,0.050000000745058,0.2293535023927688,291.1415100097656,291.1499938964844,267.92999267578125,266.5339660644531,282.7633361816406,293.6126403808594,292.14129638671875,1.0,0.2247727960348129,0.8238309621810913,0.8238309621810913,1.0,1.0,-1.074984788894653,0.4543884396553039,0.6205963492393494,0.2031312435865402,0.0,0.0,0.4942868053913116,32.379573822021484,37.0,-2.848271608352661,-10157.302734375,129.71202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751892089844,307.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.626953125,18000.0,0.0,0.0,0.229179635643959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4408984184265136,0.4409036636352539,-5.257761586108245e-06,0.0,0.0002325881941942,0.0,0.0,24.1259822845459,0.0,0.0,0.0,0.350002110004425,4.0,0.0,1.0
411720,293.08843994140625,297.1499938964844,293.1499938964844,0.0750287771224975,-1814.7120361328125,304.14434814453125,0.763383150100708,0.1384254246950149,0.1249842941761016,293.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1417541503906,0.5361998081207275,0.050000000745058,0.0483504049479961,293.0767822265625,297.1499938964844,293.1499938964844,0.1980166584253311,-3066.20166015625,304.14263916015625,0.9916362762451172,0.3020164668560028,0.2112079858779907,293.09820556640625,297.1499938964844,293.1499938964844,0.1945286244153976,-4092.355712890625,304.14459228515625,0.9878022074699402,0.2975454032421112,0.2818464636802673,293.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1417541503906,0.5361998081207275,0.050000000745058,0.2293535023927688,291.1415100097656,291.1499938964844,267.92999267578125,266.5339660644531,282.7633361816406,293.6126403808594,292.14129638671875,1.0,0.2247727960348129,0.8238309621810913,0.8238309621810913,1.0,1.0,-1.074984788894653,0.4543884396553039,0.6205963492393494,0.2031312435865402,0.0,0.0,0.4942868053913116,32.379573822021484,37.0,-2.848271608352661,-10157.302734375,129.71202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751892089844,307.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.626953125,18000.0,0.0,0.0,0.229179635643959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4408984184265136,0.4409036636352539,-5.257761586108245e-06,0.0,0.0002325881941942,0.0,0.0,24.1259822845459,0.0,0.0,0.0,0.350002110004425,4.0,0.0,1.0
411780,293.0882263183594,297.1499938964844,293.1499938964844,0.0762170627713203,-1836.353759765625,304.1442565917969,0.7624242305755615,0.1400302201509475,0.126454085111618,293.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396484375,0.5329409241676331,0.050000000745058,0.0483794212341308,293.0771179199219,297.1499938964844,293.1499938964844,0.1995448768138885,-3085.138916015625,304.1425476074219,0.9891417622566224,0.3038032054901123,0.2124774903059005,293.0978088378906,297.1499938964844,293.1499938964844,0.195719763636589,-4112.45556640625,304.1444091796875,0.984853208065033,0.2989362180233001,0.2831862866878509,293.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396484375,0.5329409241676331,0.050000000745058,0.2294911444187164,291.1394348144531,291.1499938964844,267.9100036621094,266.5148620605469,282.7631225585937,293.627197265625,292.1391906738281,1.0,0.2266598492860794,0.823544442653656,0.823544442653656,1.0,1.0,-1.08008074760437,0.4565501511096954,0.6235306859016418,0.2045440524816513,0.0,0.0,0.4958386421203613,33.18539047241211,40.0,-2.921770572662353,-10203.3994140625,132.4806671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.983154296875,307.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.087890625,18000.0,0.0,0.0,0.2297808080911636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431896805763244,0.4431949555873871,-5.268837412586436e-06,0.0,0.000233198312344,0.0,0.0,24.32846641540528,0.0,0.0,0.0,0.3507244884967804,4.0,0.0,1.0
411840,293.0882263183594,297.1499938964844,293.1499938964844,0.0762170627713203,-1836.353759765625,304.1442565917969,0.7624242305755615,0.1400302201509475,0.126454085111618,293.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396484375,0.5329409241676331,0.050000000745058,0.0483794212341308,293.0771179199219,297.1499938964844,293.1499938964844,0.1995448768138885,-3085.138916015625,304.1425476074219,0.9891417622566224,0.3038032054901123,0.2124774903059005,293.0978088378906,297.1499938964844,293.1499938964844,0.195719763636589,-4112.45556640625,304.1444091796875,0.984853208065033,0.2989362180233001,0.2831862866878509,293.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396484375,0.5329409241676331,0.050000000745058,0.2294911444187164,291.1394348144531,291.1499938964844,267.9100036621094,266.5148620605469,282.7631225585937,293.627197265625,292.1391906738281,1.0,0.2266598492860794,0.823544442653656,0.823544442653656,1.0,1.0,-1.08008074760437,0.4565501511096954,0.6235306859016418,0.2045440524816513,0.0,0.0,0.4958386421203613,33.18539047241211,40.0,-2.921770572662353,-10203.3994140625,132.4806671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.983154296875,307.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.087890625,18000.0,0.0,0.0,0.2297808080911636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431896805763244,0.4431949555873871,-5.268837412586436e-06,0.0,0.000233198312344,0.0,0.0,24.32846641540528,0.0,0.0,0.0,0.3507244884967804,4.0,0.0,1.0
411900,293.088134765625,297.1499938964844,293.1499938964844,0.0768142864108085,-1847.255859375,304.14422607421875,0.7609237432479858,0.140830248594284,0.1271945983171463,293.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.5304879546165466,0.050000000745058,0.0484021566808223,293.07733154296875,297.1499938964844,293.1499938964844,0.2003086805343628,-3094.5888671875,304.1425170898437,0.9867597222328186,0.3046863377094269,0.2131110727787017,293.09765625,297.1499938964844,293.1499938964844,0.1963223218917846,-4122.609375,304.1443176269531,0.9821959137916564,0.2996307611465454,0.2838635444641113,293.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.5304879546165466,0.050000000745058,0.2295989841222763,291.1383972167969,291.1499938964844,267.8999938964844,266.5052795410156,282.7630920410156,293.6346740722656,292.13818359375,1.0,0.2279199212789535,0.823401153087616,0.823401153087616,1.0,1.0,-1.0826997756958008,0.4576619267463684,0.6250377893447876,0.2052710950374603,0.0,0.0,0.4967159628868103,33.79776382446289,40.0,-2.8800227642059326,-10227.1640625,134.27784729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9841003417969,307.4847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3515625,18000.0,0.0,0.0,0.230103850364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445036053657532,0.4445088803768158,-5.275288458506111e-06,0.0,0.0002335261524422,0.0,0.0,24.44541931152344,0.0,0.0,0.0,0.351140409708023,4.0,0.0,1.0
411960,293.0880432128906,297.1499938964844,293.1499938964844,0.0774128437042236,-1858.1981201171875,304.1441650390625,0.7589230537414551,0.1416288018226623,0.1279381215572357,293.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376342773437,0.527649462223053,0.050000000745058,0.048429500311613,293.0775451660156,297.1499938964844,293.1499938964844,0.2010713815689087,-3104.015380859375,304.1424865722656,0.9837431907653807,0.3055630624294281,0.2137434631586074,293.0975036621094,297.1499938964844,293.1499938964844,0.1969284117221832,-4132.81298828125,304.1442565917969,0.9788775444030762,0.3003248274326324,0.2845448851585388,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376342773437,0.527649462223053,0.050000000745058,0.2297286838293075,291.1374206542969,291.1499938964844,267.8900146484375,266.4956970214844,282.7630920410156,293.6422424316406,292.13720703125,1.0,0.2293524593114853,0.8232452869415283,0.8232452869415283,1.0,1.0,-1.0853575468063354,0.4587899148464203,0.6265676021575928,0.206008493900299,0.0,0.0,0.497655302286148,34.52739715576172,43.0,-2.794622898101806,-10251.3291015625,136.3096160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,307.4882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.673828125,18000.0,0.0,0.0,0.2304463535547256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445923238992691,0.4459285140037536,-5.282330221234588e-06,0.0,0.0002338737540412,0.0,0.0,24.57243156433105,0.0,0.0,0.0,0.3515910506248474,4.0,0.0,1.0
412020,293.0879211425781,297.1499938964844,293.1499938964844,0.0786121860146522,-1880.1688232421875,304.1441345214844,0.7538731098175049,0.1432214975357055,0.1294323205947876,293.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1357727050781,0.5212264060974121,0.050000000745058,0.0484959334135055,293.0780334472656,297.1499938964844,293.1499938964844,0.2025913447141647,-3122.771484375,304.1424560546875,0.9760985374450684,0.3072977662086487,0.2150037586688995,293.09722900390625,297.1499938964844,293.1499938964844,0.1981487423181533,-4153.32763671875,304.1441345214844,0.9705715775489808,0.3017114996910095,0.2859179377555847,293.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1357727050781,0.5212264060974121,0.050000000745058,0.2300438284873962,291.1355895996094,291.1499938964844,267.8699951171875,266.4765014648437,282.76324462890625,293.6575927734375,292.1354064941406,1.0,0.2326423972845077,0.8229336142539978,0.8229336142539978,1.0,1.0,-1.090769648551941,0.4610886871814728,0.6296809911727905,0.2075110673904419,0.0,0.0,0.4997017681598663,36.28581619262695,46.0,-2.532612562179565,-10300.7197265625,140.98143005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,307.4927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5546875,18000.0,0.0,0.0,0.2312003076076507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490555226802826,0.4490607976913452,-5.29810040461598e-06,0.0,0.0002346389228478,0.0,0.0,24.854957580566406,0.0,0.0,0.0,0.3525895178318023,4.0,0.0,1.0
412080,293.0879211425781,297.1499938964844,293.1499938964844,0.0786121860146522,-1880.1688232421875,304.1441345214844,0.7538731098175049,0.1432214975357055,0.1294323205947876,293.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1357727050781,0.5212264060974121,0.050000000745058,0.0484959334135055,293.0780334472656,297.1499938964844,293.1499938964844,0.2025913447141647,-3122.771484375,304.1424560546875,0.9760985374450684,0.3072977662086487,0.2150037586688995,293.09722900390625,297.1499938964844,293.1499938964844,0.1981487423181533,-4153.32763671875,304.1441345214844,0.9705715775489808,0.3017114996910095,0.2859179377555847,293.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1357727050781,0.5212264060974121,0.050000000745058,0.2300438284873962,291.1355895996094,291.1499938964844,267.8699951171875,266.4765014648437,282.76324462890625,293.6575927734375,292.1354064941406,1.0,0.2326423972845077,0.8229336142539978,0.8229336142539978,1.0,1.0,-1.090769648551941,0.4610886871814728,0.6296809911727905,0.2075110673904419,0.0,0.0,0.4997017681598663,36.28581619262695,46.0,-2.532612562179565,-10300.7197265625,140.98143005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,307.4927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5546875,18000.0,0.0,0.0,0.2312003076076507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490555226802826,0.4490607976913452,-5.29810040461598e-06,0.0,0.0002346389228478,0.0,0.0,24.854957580566406,0.0,0.0,0.0,0.3525895178318023,4.0,0.0,1.0
412140,293.0878601074219,297.1499938964844,293.1499938964844,0.0798123255372047,-1902.209716796875,304.1440734863281,0.7480164766311646,0.1448082774877548,0.1309334486722946,293.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341857910156,0.5143465995788574,0.050000000745058,0.0485752932727336,293.07861328125,297.1499938964844,293.1499938964844,0.2041009068489074,-3141.3603515625,304.1424560546875,0.9667341113090516,0.3090075850486755,0.2162562161684036,293.09698486328125,297.1499938964844,293.1499938964844,0.1993767470121383,-4173.931640625,304.14404296875,0.9605163335800172,0.3030962646007538,0.2873021066188812,293.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341857910156,0.5143465995788574,0.050000000745058,0.2304202765226364,291.1340026855469,291.1499938964844,267.8500061035156,266.4573669433594,282.7635192871094,293.6732177734375,292.1338806152344,1.0,0.2363744676113128,0.8226218819618225,0.8226218819618225,1.0,1.0,-1.096283197402954,0.4634332358837127,0.6328499913215637,0.2090425193309784,0.0,0.0,0.5019420385360718,38.37328720092773,49.0,-2.1856935024261475,-10351.3427734375,146.33758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623107910156,307.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.80078125,18000.0,0.0,0.0,0.2320578247308731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4525371193885803,0.4525424242019653,-5.3159528761170805e-06,0.0,0.0002355091855861,0.0,0.0,25.172496795654297,0.0,0.0,0.0,0.353705495595932,4.0,0.0,1.0
412200,293.0878601074219,297.1499938964844,293.1499938964844,0.0798123255372047,-1902.209716796875,304.1440734863281,0.7480164766311646,0.1448082774877548,0.1309334486722946,293.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341857910156,0.5143465995788574,0.050000000745058,0.0485752932727336,293.07861328125,297.1499938964844,293.1499938964844,0.2041009068489074,-3141.3603515625,304.1424560546875,0.9667341113090516,0.3090075850486755,0.2162562161684036,293.09698486328125,297.1499938964844,293.1499938964844,0.1993767470121383,-4173.931640625,304.14404296875,0.9605163335800172,0.3030962646007538,0.2873021066188812,293.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341857910156,0.5143465995788574,0.050000000745058,0.2304202765226364,291.1340026855469,291.1499938964844,267.8500061035156,266.4573669433594,282.7635192871094,293.6732177734375,292.1338806152344,1.0,0.2363744676113128,0.8226218819618225,0.8226218819618225,1.0,1.0,-1.096283197402954,0.4634332358837127,0.6328499913215637,0.2090425193309784,0.0,0.0,0.5019420385360718,38.37328720092773,49.0,-2.1856935024261475,-10351.3427734375,146.33758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623107910156,307.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.80078125,18000.0,0.0,0.0,0.2320578247308731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4525371193885803,0.4525424242019653,-5.3159528761170805e-06,0.0,0.0002355091855861,0.0,0.0,25.172496795654297,0.0,0.0,0.0,0.353705495595932,4.0,0.0,1.0
412260,293.0878295898437,297.1499938964844,293.1499938964844,0.0810107737779617,-1924.2694091796875,304.14404296875,0.7418764233589172,0.1463889181613922,0.1324387043714523,293.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13287353515625,0.5074761509895325,0.050000000745058,0.0486647635698318,293.0792236328125,297.1499938964844,293.1499938964844,0.2055964022874832,-3159.737548828125,304.1424865722656,0.9561699032783508,0.3106926381587982,0.2174988687038421,293.0967712402344,297.1499938964844,293.1499938964844,0.2006086707115173,-4194.56201171875,304.1439819335937,0.9493007659912108,0.3044790625572204,0.2886945009231567,293.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13287353515625,0.5074761509895325,0.050000000745058,0.2308446913957595,291.1327514648437,291.1499938964844,267.8299865722656,266.438232421875,282.7638244628906,293.6890869140625,292.13262939453125,1.0,0.2404224127531051,0.8222920894622803,0.8222920894622803,1.0,1.0,-1.1018695831298828,0.4658102691173553,0.6360593438148499,0.2105926275253296,0.0,0.0,0.5043314099311829,40.718238830566406,52.0,-1.7613354921340942,-10402.9853515625,152.2470245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94415283203125,307.4945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.49609375,18000.0,0.0,0.0,0.2330254316329956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563064277172088,0.4563117623329162,-5.335627065505832e-06,0.0,0.0002364911924814,0.0,0.0,25.520326614379883,0.0,0.0,0.0,0.3549204766750335,4.0,0.0,1.0
412320,293.0878295898437,297.1499938964844,293.1499938964844,0.0810107737779617,-1924.2694091796875,304.14404296875,0.7418764233589172,0.1463889181613922,0.1324387043714523,293.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13287353515625,0.5074761509895325,0.050000000745058,0.0486647635698318,293.0792236328125,297.1499938964844,293.1499938964844,0.2055964022874832,-3159.737548828125,304.1424865722656,0.9561699032783508,0.3106926381587982,0.2174988687038421,293.0967712402344,297.1499938964844,293.1499938964844,0.2006086707115173,-4194.56201171875,304.1439819335937,0.9493007659912108,0.3044790625572204,0.2886945009231567,293.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13287353515625,0.5074761509895325,0.050000000745058,0.2308446913957595,291.1327514648437,291.1499938964844,267.8299865722656,266.438232421875,282.7638244628906,293.6890869140625,292.13262939453125,1.0,0.2404224127531051,0.8222920894622803,0.8222920894622803,1.0,1.0,-1.1018695831298828,0.4658102691173553,0.6360593438148499,0.2105926275253296,0.0,0.0,0.5043314099311829,40.718238830566406,52.0,-1.7613354921340942,-10402.9853515625,152.2470245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94415283203125,307.4945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.49609375,18000.0,0.0,0.0,0.2330254316329956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563064277172088,0.4563117623329162,-5.335627065505832e-06,0.0,0.0002364911924814,0.0,0.0,25.520326614379883,0.0,0.0,0.0,0.3549204766750335,4.0,0.0,1.0
412380,293.0878295898437,297.1499938964844,293.1499938964844,0.0822055637836456,-1946.305419921875,304.14404296875,0.7357615232467651,0.1479629874229431,0.1339456886053085,293.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13189697265625,0.5008653998374939,0.050000000745058,0.0487622320652008,293.0798645019531,297.1499938964844,293.1499938964844,0.2070744633674621,-3177.863037109375,304.1425170898437,0.9449058175086976,0.3123523294925689,0.2187297940254211,293.0966186523437,297.1499938964844,293.1499938964844,0.2018415927886963,-4215.169921875,304.1439208984375,0.9375037550926208,0.3058596849441528,0.2900928258895874,293.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.13189697265625,0.5008653998374939,0.050000000745058,0.2313070297241211,291.1318054199219,291.1499938964844,267.8099975585937,266.41912841796875,282.7641906738281,293.7051086425781,292.1317443847656,1.0,0.2446915805339813,0.821962296962738,0.821962296962738,1.0,1.0,-1.107506275177002,0.4682117998600006,0.639294445514679,0.2121556252241134,0.0,0.0,0.5068233609199524,43.26666641235352,55.0,-1.2988336086273191,-10455.4697265625,158.61038208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229431152344,307.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.732421875,18000.0,0.0,0.0,0.2341041415929794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602946639060974,0.4603000283241272,-5.356814199330984e-06,0.0,0.000237585947616,0.0,0.0,25.892906188964844,0.0,0.0,0.0,0.3562134802341461,4.0,0.0,1.0
412440,293.0878295898437,297.1499938964844,293.1499938964844,0.0822055637836456,-1946.305419921875,304.14404296875,0.7357615232467651,0.1479629874229431,0.1339456886053085,293.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13189697265625,0.5008653998374939,0.050000000745058,0.0487622320652008,293.0798645019531,297.1499938964844,293.1499938964844,0.2070744633674621,-3177.863037109375,304.1425170898437,0.9449058175086976,0.3123523294925689,0.2187297940254211,293.0966186523437,297.1499938964844,293.1499938964844,0.2018415927886963,-4215.169921875,304.1439208984375,0.9375037550926208,0.3058596849441528,0.2900928258895874,293.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.13189697265625,0.5008653998374939,0.050000000745058,0.2313070297241211,291.1318054199219,291.1499938964844,267.8099975585937,266.41912841796875,282.7641906738281,293.7051086425781,292.1317443847656,1.0,0.2446915805339813,0.821962296962738,0.821962296962738,1.0,1.0,-1.107506275177002,0.4682117998600006,0.639294445514679,0.2121556252241134,0.0,0.0,0.5068233609199524,43.26666641235352,55.0,-1.2988336086273191,-10455.4697265625,158.61038208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229431152344,307.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.732421875,18000.0,0.0,0.0,0.2341041415929794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602946639060974,0.4603000283241272,-5.356814199330984e-06,0.0,0.000237585947616,0.0,0.0,25.892906188964844,0.0,0.0,0.0,0.3562134802341461,4.0,0.0,1.0
412500,293.0878295898437,297.1499938964844,293.1499938964844,0.0828023552894592,-1957.3275146484373,304.14404296875,0.7327722311019897,0.1487536132335662,0.1347008049488067,293.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1315612792969,0.4976899027824402,0.050000000745058,0.0488133914768695,293.08013916015625,297.1499938964844,293.1499938964844,0.207810029387474,-3186.87109375,304.1425476074219,0.939176619052887,0.3131853640079498,0.2193437963724136,293.0966186523437,297.1499938964844,293.1499938964844,0.2024543583393097,-4225.3955078125,304.1439208984375,0.9315677881240844,0.3065364956855774,0.2907893359661102,293.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1315612792969,0.4976899027824402,0.050000000745058,0.2315497100353241,291.1314697265625,291.1499938964844,267.79998779296875,266.4096069335937,282.76434326171875,293.713134765625,292.1314392089844,1.0,0.2468845099210739,0.8217974305152893,0.8217974305152893,1.0,1.0,-1.1103382110595703,0.4694196581840515,0.6409186124801636,0.2129402309656143,0.0,0.0,0.5080935955047607,44.6026496887207,55.0,-1.0685052871704102,-10481.99609375,161.9355010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91168212890625,307.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.05859375,18000.0,0.0,0.0,0.2346834391355514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623484015464782,0.462353765964508,-5.367865014704876e-06,0.0,0.0002381738595431,0.0,0.0,26.086572647094727,0.0,0.0,0.0,0.356882244348526,4.0,0.0,1.0
412560,293.0872497558594,297.1499938964844,293.1499938964844,0.0834321677684784,-1968.9779052734373,304.1439819335937,0.7299221158027649,0.1496508121490478,0.1355006247758865,293.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312561035156,0.4946045279502868,0.050000000745058,0.0488658286631107,293.08062744140625,297.1499938964844,293.1499938964844,0.2085400074720382,-3195.801025390625,304.142578125,0.9334707856178284,0.3139776587486267,0.2199532389640808,293.0968933105469,297.1499938964844,293.1499938964844,0.2030418217182159,-4235.1787109375,304.1439514160156,0.9256795644760132,0.3071612119674682,0.2914555072784424,293.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312561035156,0.4946045279502868,0.050000000745058,0.231798455119133,291.1311950683594,291.1499938964844,267.7900085449219,266.40008544921875,282.7642822265625,293.7208251953125,292.13116455078125,1.0,0.2491045147180557,0.8216213583946228,0.8216213583946228,1.0,1.0,-1.1131908893585205,0.4706364572048187,0.6425544023513794,0.2137289047241211,0.0,0.0,0.5093752145767212,45.97139739990234,58.0,-0.9011943340301514,-10508.8271484375,165.34454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002380371094,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.486328125,18000.0,0.0,0.0,0.2352867573499679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464430570602417,0.4644359350204468,-5.379154117690632e-06,0.0,0.0002387861459283,0.0,0.0,26.28413772583008,0.0,0.0,0.0,0.3575621843338012,4.0,0.0,1.0
412620,293.0845947265625,297.1499938964844,293.1499938964844,0.0849484205245971,-1997.1246337890625,304.1434631347656,0.7249571681022644,0.151778906583786,0.1374259442090988,293.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1300354003906,0.4886548221111297,0.050000000745058,0.0489738993346691,293.0827941894531,297.1499938964844,293.1499938964844,0.2098393440246582,-3211.639892578125,304.14288330078125,0.9221215844154358,0.315298467874527,0.2210085839033126,293.0979309082031,297.1499938964844,293.1499938964844,0.2041383981704712,-4253.4140625,304.1441345214844,0.9142972826957704,0.3082977533340454,0.2926676571369171,293.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1300354003906,0.4886548221111297,0.050000000745058,0.2323110997676849,291.1297302246094,291.1499938964844,267.7699890136719,266.38116455078125,282.7547912597656,293.7204284667969,292.1293640136719,1.0,0.2536017000675201,0.8212692737579346,0.8212692737579346,1.0,1.0,-1.1189686059951782,0.4731039404869079,0.6458646059036255,0.2153242081403732,0.0,0.0,0.5121455788612366,48.79105758666992,61.0,-2.915224313735962,-10567.6708984375,172.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.92578125,18000.0,0.0,0.0,0.2365659773349762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687921702861786,0.4687975645065307,-5.402693204814568e-06,0.0,0.0002400843950454,0.0,0.0,26.70032119750977,0.0,0.0,0.0,0.3589911460876465,4.0,0.0,1.0
412680,293.0845947265625,297.1499938964844,293.1499938964844,0.0849484205245971,-1997.1246337890625,304.1434631347656,0.7249571681022644,0.151778906583786,0.1374259442090988,293.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1300354003906,0.4886548221111297,0.050000000745058,0.0489738993346691,293.0827941894531,297.1499938964844,293.1499938964844,0.2098393440246582,-3211.639892578125,304.14288330078125,0.9221215844154358,0.315298467874527,0.2210085839033126,293.0979309082031,297.1499938964844,293.1499938964844,0.2041383981704712,-4253.4140625,304.1441345214844,0.9142972826957704,0.3082977533340454,0.2926676571369171,293.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1300354003906,0.4886548221111297,0.050000000745058,0.2323110997676849,291.1297302246094,291.1499938964844,267.7699890136719,266.38116455078125,282.7547912597656,293.7204284667969,292.1293640136719,1.0,0.2536017000675201,0.8212692737579346,0.8212692737579346,1.0,1.0,-1.1189686059951782,0.4731039404869079,0.6458646059036255,0.2153242081403732,0.0,0.0,0.5121455788612366,48.79105758666992,61.0,-2.915224313735962,-10567.6708984375,172.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.92578125,18000.0,0.0,0.0,0.2365659773349762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687921702861786,0.4687975645065307,-5.402693204814568e-06,0.0,0.0002400843950454,0.0,0.0,26.70032119750977,0.0,0.0,0.0,0.3589911460876465,4.0,0.0,1.0
412740,293.08172607421875,297.1499938964844,293.1499938964844,0.0866223871707916,-2028.284423828125,304.1428527832031,0.7205147743225098,0.1540197879076004,0.139535591006279,293.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4828413128852844,0.050000000745058,0.0490858219563961,293.08563232421875,297.1499938964844,293.1499938964844,0.2109958678483963,-3225.715576171875,304.1433410644531,0.9113017320632936,0.3164267838001251,0.2219031006097793,293.0992431640625,297.1499938964844,293.1499938964844,0.2051964998245239,-4271.0234375,304.14434814453125,0.9039477109909058,0.3093506395816803,0.2937874794006347,293.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4828413128852844,0.050000000745058,0.2328419983386993,291.1260986328125,291.1499938964844,267.75,266.3623046875,282.7404479980469,293.7113647460937,292.1258239746094,1.0,0.2581380605697632,0.8209171891212463,0.8209171891212463,1.0,1.0,-1.1246901750564575,0.4755507409572601,0.6491394639015198,0.2169007807970047,0.0,0.0,0.515592634677887,51.70772933959961,64.0,-3.9393773078918457,-10635.1875,179.67160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.851806640625,307.49005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.6953125,18000.0,0.0,0.0,0.2379599660634994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474163293838501,0.4741687476634979,-5.430899364000652e-06,0.0,0.000241499117692,0.0,0.0,27.21470832824707,0.0,0.0,0.0,0.3607420921325683,4.0,0.0,1.0
412800,293.08172607421875,297.1499938964844,293.1499938964844,0.0866223871707916,-2028.284423828125,304.1428527832031,0.7205147743225098,0.1540197879076004,0.139535591006279,293.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4828413128852844,0.050000000745058,0.0490858219563961,293.08563232421875,297.1499938964844,293.1499938964844,0.2109958678483963,-3225.715576171875,304.1433410644531,0.9113017320632936,0.3164267838001251,0.2219031006097793,293.0992431640625,297.1499938964844,293.1499938964844,0.2051964998245239,-4271.0234375,304.14434814453125,0.9039477109909058,0.3093506395816803,0.2937874794006347,293.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4828413128852844,0.050000000745058,0.2328419983386993,291.1260986328125,291.1499938964844,267.75,266.3623046875,282.7404479980469,293.7113647460937,292.1258239746094,1.0,0.2581380605697632,0.8209171891212463,0.8209171891212463,1.0,1.0,-1.1246901750564575,0.4755507409572601,0.6491394639015198,0.2169007807970047,0.0,0.0,0.515592634677887,51.70772933959961,64.0,-3.9393773078918457,-10635.1875,179.67160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.851806640625,307.49005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.6953125,18000.0,0.0,0.0,0.2379599660634994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474163293838501,0.4741687476634979,-5.430899364000652e-06,0.0,0.000241499117692,0.0,0.0,27.21470832824707,0.0,0.0,0.0,0.3607420921325683,4.0,0.0,1.0
412860,293.0817565917969,297.1499938964844,293.1499938964844,0.0880940780043602,-2055.671630859375,304.142822265625,0.7157651782035828,0.1557537168264389,0.1413726359605789,293.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1227111816406,0.4768963456153869,0.050000000745058,0.0492018237709999,293.08856201171875,297.1499938964844,293.1499938964844,0.2120705991983413,-3238.791015625,304.1437683105469,0.9015401601791382,0.3174603283405304,0.2227207720279693,293.1006164550781,297.1499938964844,293.1499938964844,0.2062233239412307,-4288.11083984375,304.1445007324219,0.8946214914321899,0.310356855392456,0.2948607504367828,293.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1227111816406,0.4768963456153869,0.050000000745058,0.2333922535181045,291.12213134765625,291.1499938964844,267.7300109863281,266.34356689453125,282.71044921875,293.675537109375,292.1216125488281,1.0,0.2626685500144958,0.8205474615097046,0.8205474615097046,1.0,1.0,-1.1299649477005005,0.4778048396110534,0.652160108089447,0.218350350856781,0.0,0.0,0.5195295214653015,54.72162628173828,67.0,-5.911477088928223,-10711.498046875,187.0710906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233947753906,307.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.271484375,18000.0,0.0,0.0,0.2394926100969314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803526103496551,0.4803580641746521,-5.464370133267948e-06,0.0,0.0002430545428069,0.0,0.0,27.818771362304688,0.0,0.0,0.0,0.3627813160419464,4.0,0.0,1.0
412920,293.0817565917969,297.1499938964844,293.1499938964844,0.0880940780043602,-2055.671630859375,304.142822265625,0.7157651782035828,0.1557537168264389,0.1413726359605789,293.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1227111816406,0.4768963456153869,0.050000000745058,0.0492018237709999,293.08856201171875,297.1499938964844,293.1499938964844,0.2120705991983413,-3238.791015625,304.1437683105469,0.9015401601791382,0.3174603283405304,0.2227207720279693,293.1006164550781,297.1499938964844,293.1499938964844,0.2062233239412307,-4288.11083984375,304.1445007324219,0.8946214914321899,0.310356855392456,0.2948607504367828,293.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1227111816406,0.4768963456153869,0.050000000745058,0.2333922535181045,291.12213134765625,291.1499938964844,267.7300109863281,266.34356689453125,282.71044921875,293.675537109375,292.1216125488281,1.0,0.2626685500144958,0.8205474615097046,0.8205474615097046,1.0,1.0,-1.1299649477005005,0.4778048396110534,0.652160108089447,0.218350350856781,0.0,0.0,0.5195295214653015,54.72162628173828,67.0,-5.911477088928223,-10711.498046875,187.0710906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233947753906,307.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.271484375,18000.0,0.0,0.0,0.2394926100969314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803526103496551,0.4803580641746521,-5.464370133267948e-06,0.0,0.0002430545428069,0.0,0.0,27.818771362304688,0.0,0.0,0.0,0.3627813160419464,4.0,0.0,1.0
412980,293.0841979980469,297.1499938964844,293.1499938964844,0.0891452953219413,-2075.173095703125,304.1434631347656,0.7101933360099792,0.1569884270429611,0.1426720768213272,293.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1191711425781,0.4705422818660736,0.050000000745058,0.0493215098977088,293.0913391113281,297.1499938964844,293.1499938964844,0.2130818217992782,-3251.07177734375,304.1441650390625,0.8925663232803345,0.3184521496295929,0.2235049307346344,293.1019897460937,297.1499938964844,293.1499938964844,0.2072035521268844,-4304.3818359375,304.14471435546875,0.8857400417327881,0.3113300800323486,0.2959044873714447,293.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1191711425781,0.4705422818660736,0.050000000745058,0.2339600175619125,291.1189880371094,291.1499938964844,267.7099914550781,266.3249816894531,282.6802062988281,293.6387023925781,292.1188659667969,1.0,0.2671487927436828,0.8201777338981628,0.8201777338981628,1.0,1.0,-1.134544014930725,0.4797604382038116,0.6547836065292358,0.2196009010076522,0.0,0.0,0.5239251852035522,57.8189811706543,70.0,-3.560704231262207,-10791.6796875,194.4756622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7915954589844,307.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.513671875,18000.0,0.0,0.0,0.2411808222532272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48766028881073,0.4876657724380493,-5.5048071772034746e-06,0.0,0.000244767870754,0.0,0.0,28.54604721069336,0.0,0.0,0.0,0.3651995956897735,4.0,0.0,1.0
413040,293.0841979980469,297.1499938964844,293.1499938964844,0.0891452953219413,-2075.173095703125,304.1434631347656,0.7101933360099792,0.1569884270429611,0.1426720768213272,293.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1191711425781,0.4705422818660736,0.050000000745058,0.0493215098977088,293.0913391113281,297.1499938964844,293.1499938964844,0.2130818217992782,-3251.07177734375,304.1441650390625,0.8925663232803345,0.3184521496295929,0.2235049307346344,293.1019897460937,297.1499938964844,293.1499938964844,0.2072035521268844,-4304.3818359375,304.14471435546875,0.8857400417327881,0.3113300800323486,0.2959044873714447,293.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1191711425781,0.4705422818660736,0.050000000745058,0.2339600175619125,291.1189880371094,291.1499938964844,267.7099914550781,266.3249816894531,282.6802062988281,293.6387023925781,292.1188659667969,1.0,0.2671487927436828,0.8201777338981628,0.8201777338981628,1.0,1.0,-1.134544014930725,0.4797604382038116,0.6547836065292358,0.2196009010076522,0.0,0.0,0.5239251852035522,57.8189811706543,70.0,-3.560704231262207,-10791.6796875,194.4756622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7915954589844,307.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.513671875,18000.0,0.0,0.0,0.2411808222532272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48766028881073,0.4876657724380493,-5.5048071772034746e-06,0.0,0.000244767870754,0.0,0.0,28.54604721069336,0.0,0.0,0.0,0.3651995956897735,4.0,0.0,1.0
413100,293.0856628417969,297.1499938964844,293.1499938964844,0.0895936265587806,-2083.46630859375,304.1438293457031,0.7072902917861938,0.1575350165367126,0.143236368894577,293.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1187744140625,0.4671498835086822,0.050000000745058,0.0493820048868656,293.0926513671875,297.1499938964844,293.1499938964844,0.2135512232780456,-3256.74755859375,304.14434814453125,0.8882908225059509,0.3189360797405243,0.223888948559761,293.1026611328125,297.1499938964844,293.1499938964844,0.2076596766710281,-4311.91650390625,304.14483642578125,0.8815194964408875,0.3118054866790771,0.2964161038398742,293.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1187744140625,0.4671498835086822,0.050000000745058,0.2342469692230224,291.1187438964844,291.1499938964844,267.70001220703125,266.31573486328125,282.6659545898437,293.6217346191406,292.1187438964844,1.0,0.2693641185760498,0.8199928998947144,0.8199928998947144,1.0,1.0,-1.1367135047912598,0.4806873798370361,0.6560260653495789,0.2201903462409973,0.0,0.0,0.5260358452796936,59.382423400878906,70.0,-1.9291900396347048,-10830.4853515625,198.1891326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7751159667969,307.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.16796875,18000.0,0.0,0.0,0.2420807182788849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913175404071808,0.4913230538368225,-5.526124368770979e-06,0.0,0.0002456811489537,0.0,0.0,28.91897201538086,0.0,0.0,0.0,0.3664283454418182,4.0,0.0,1.0
413160,293.0871276855469,297.1499938964844,293.1499938964844,0.0900175273418426,-2091.303466796875,304.1441650390625,0.7044211030006409,0.1580579131841659,0.1437741070985794,293.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1188659667969,0.4635708630084991,0.050000000745058,0.0494427531957626,293.09393310546875,297.1499938964844,293.1499938964844,0.2140059471130371,-3262.2392578125,304.1445617675781,0.8841641545295715,0.3194118738174438,0.2242676466703415,293.10333251953125,297.1499938964844,293.1499938964844,0.208102747797966,-4319.2236328125,304.1449584960937,0.8774531483650208,0.3122743368148803,0.2969215214252472,293.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1188659667969,0.4635708630084991,0.050000000745058,0.2345351427793502,291.118896484375,291.1499938964844,267.69000244140625,266.3065490722656,282.6522216796875,293.605712890625,292.1189880371094,1.0,0.2715619206428528,0.8198063969612122,0.8198063969612122,1.0,1.0,-1.1388390064239502,0.4815960228443146,0.657243013381958,0.2207657843828201,0.0,0.0,0.5280927419662476,60.951637268066406,73.0,-0.5959522724151611,-10868.302734375,201.9128875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7589416503906,307.509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.630859375,18000.0,0.0,0.0,0.2430098503828048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949068427085876,0.4949123859405517,-5.547407909034519e-06,0.0,0.0002466241130605,0.0,0.0,29.28936004638672,0.0,0.0,0.0,0.3676427900791168,4.0,0.0,1.0
413220,293.0900573730469,297.1499938964844,293.1499938964844,0.0908175185322761,-2106.0888671875,304.144775390625,0.6988939046859741,0.1590555757284164,0.1447993963956833,293.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199035644531,0.4564097821712494,0.050000000745058,0.0495647341012954,293.09637451171875,297.1499938964844,293.1499938964844,0.2148767709732055,-3272.741455078125,304.1449279785156,0.8763512372970581,0.3203375935554504,0.2250077128410339,293.1046142578125,297.1499938964844,293.1499938964844,0.208957239985466,-4333.29248046875,304.1452331542969,0.8697766661643982,0.313194066286087,0.2979153394699096,293.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199035644531,0.4564097821712494,0.050000000745058,0.2351137548685073,291.1200561523437,291.1499938964844,267.6700134277344,266.28826904296875,282.6261901855469,293.576171875,292.1202697753906,1.0,0.2759019136428833,0.8194333910942078,0.8194333910942078,1.0,1.0,-1.1429919004440308,0.4833731949329376,0.6596186757087708,0.221884086728096,0.0,0.0,0.5320112705230713,64.10094451904297,76.0,1.349015712738037,-10941.564453125,209.38836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7292175292969,307.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.65625,18000.0,0.0,0.0,0.2449345141649246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018427968025208,0.5018483996391296,-5.589297870756127e-06,0.0,0.0002485773875378,0.0,0.0,30.01643180847168,0.0,0.0,0.0,0.3700064420700073,4.0,0.0,1.0
413280,293.0900573730469,297.1499938964844,293.1499938964844,0.0908175185322761,-2106.0888671875,304.144775390625,0.6988939046859741,0.1590555757284164,0.1447993963956833,293.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199035644531,0.4564097821712494,0.050000000745058,0.0495647341012954,293.09637451171875,297.1499938964844,293.1499938964844,0.2148767709732055,-3272.741455078125,304.1449279785156,0.8763512372970581,0.3203375935554504,0.2250077128410339,293.1046142578125,297.1499938964844,293.1499938964844,0.208957239985466,-4333.29248046875,304.1452331542969,0.8697766661643982,0.313194066286087,0.2979153394699096,293.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199035644531,0.4564097821712494,0.050000000745058,0.2351137548685073,291.1200561523437,291.1499938964844,267.6700134277344,266.28826904296875,282.6261901855469,293.576171875,292.1202697753906,1.0,0.2759019136428833,0.8194333910942078,0.8194333910942078,1.0,1.0,-1.1429919004440308,0.4833731949329376,0.6596186757087708,0.221884086728096,0.0,0.0,0.5320112705230713,64.10094451904297,76.0,1.349015712738037,-10941.564453125,209.38836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7292175292969,307.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.65625,18000.0,0.0,0.0,0.2449345141649246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018427968025208,0.5018483996391296,-5.589297870756127e-06,0.0,0.0002485773875378,0.0,0.0,30.01643180847168,0.0,0.0,0.0,0.3700064420700073,4.0,0.0,1.0
