time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413340,293.0928649902344,297.1499938964844,293.1499938964844,0.09157295525074,-2120.05029296875,304.145263671875,0.6936742663383484,0.1600054055452346,0.1457780301570892,293.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217346191406,0.4498777985572815,0.050000000745058,0.0496870838105678,293.0986633300781,297.1499938964844,293.1499938964844,0.2157025337219238,-3282.68701171875,304.1452331542969,0.8690993189811707,0.3212277591228485,0.2257234454154968,293.1058654785156,297.1499938964844,293.1499938964844,0.2097784727811813,-4346.79443359375,304.1454467773437,0.8626799583435059,0.3140917718410492,0.2988881766796112,293.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217346191406,0.4498777985572815,0.050000000745058,0.2356941401958465,291.1219482421875,291.1499938964844,267.6499938964844,266.2701721191406,282.6016540527344,293.54931640625,292.1221923828125,1.0,0.2801645398139953,0.8190603256225586,0.8190603256225586,1.0,1.0,-1.147036910057068,0.4851071238517761,0.661929726600647,0.2229648530483245,0.0,0.0,0.5356230735778809,67.25808715820312,79.0,2.4593093395233154,-11011.919921875,216.8938751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050476074219,307.52667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.82421875,18000.0,0.0,0.0,0.2469119429588318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5083472728729248,0.5083528757095337,-5.629471161228139e-06,0.0,0.0002505842421669,0.0,0.0,30.71193504333496,0.0,0.0,0.0,0.3722426295280456,4.0,0.0,1.0
413400,293.0928649902344,297.1499938964844,293.1499938964844,0.09157295525074,-2120.05029296875,304.145263671875,0.6936742663383484,0.1600054055452346,0.1457780301570892,293.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217346191406,0.4498777985572815,0.050000000745058,0.0496870838105678,293.0986633300781,297.1499938964844,293.1499938964844,0.2157025337219238,-3282.68701171875,304.1452331542969,0.8690993189811707,0.3212277591228485,0.2257234454154968,293.1058654785156,297.1499938964844,293.1499938964844,0.2097784727811813,-4346.79443359375,304.1454467773437,0.8626799583435059,0.3140917718410492,0.2988881766796112,293.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217346191406,0.4498777985572815,0.050000000745058,0.2356941401958465,291.1219482421875,291.1499938964844,267.6499938964844,266.2701721191406,282.6016540527344,293.54931640625,292.1221923828125,1.0,0.2801645398139953,0.8190603256225586,0.8190603256225586,1.0,1.0,-1.147036910057068,0.4851071238517761,0.661929726600647,0.2229648530483245,0.0,0.0,0.5356230735778809,67.25808715820312,79.0,2.4593093395233154,-11011.919921875,216.8938751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050476074219,307.52667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.82421875,18000.0,0.0,0.0,0.2469119429588318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5083472728729248,0.5083528757095337,-5.629471161228139e-06,0.0,0.0002505842421669,0.0,0.0,30.71193504333496,0.0,0.0,0.0,0.3722426295280456,4.0,0.0,1.0
413460,293.09552001953125,297.1499938964844,293.1499938964844,0.0922952145338058,-2133.39990234375,304.1456298828125,0.6887577772140503,0.1609140634536743,0.1467194706201553,293.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239013671875,0.443934291601181,0.050000000745058,0.0498096421360969,293.1008605957031,297.1499938964844,293.1499938964844,0.216492161154747,-3292.190185546875,304.1455078125,0.8623658418655396,0.322083055973053,0.2264150381088256,293.1070251464844,297.1499938964844,293.1499938964844,0.2105765640735626,-4359.90478515625,304.1456298828125,0.8561158180236816,0.3149698376655578,0.2998422682285309,293.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239013671875,0.443934291601181,0.050000000745058,0.2362754940986633,291.1241455078125,291.1499938964844,267.6300048828125,266.2522888183594,282.5782470703125,293.5245361328125,292.1243896484375,1.0,0.2843496799468994,0.8186822533607483,0.8186822533607483,1.0,1.0,-1.150987148284912,0.486803263425827,0.6641839146614075,0.2240106612443924,0.0,0.0,0.5389245748519897,70.41907501220703,82.0,2.983912944793701,-11079.8935546875,224.42413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6879577636719,307.5387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17950.501953125,18000.0,0.0,0.0,0.248899832367897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143721103668213,0.514377772808075,-5.667368895956315e-06,0.0,0.0002526016905903,0.0,0.0,31.367759704589844,0.0,0.0,0.0,0.3743298053741455,4.0,0.0,1.0
413520,293.09552001953125,297.1499938964844,293.1499938964844,0.0922952145338058,-2133.39990234375,304.1456298828125,0.6887577772140503,0.1609140634536743,0.1467194706201553,293.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239013671875,0.443934291601181,0.050000000745058,0.0498096421360969,293.1008605957031,297.1499938964844,293.1499938964844,0.216492161154747,-3292.190185546875,304.1455078125,0.8623658418655396,0.322083055973053,0.2264150381088256,293.1070251464844,297.1499938964844,293.1499938964844,0.2105765640735626,-4359.90478515625,304.1456298828125,0.8561158180236816,0.3149698376655578,0.2998422682285309,293.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239013671875,0.443934291601181,0.050000000745058,0.2362754940986633,291.1241455078125,291.1499938964844,267.6300048828125,266.2522888183594,282.5782470703125,293.5245361328125,292.1243896484375,1.0,0.2843496799468994,0.8186822533607483,0.8186822533607483,1.0,1.0,-1.150987148284912,0.486803263425827,0.6641839146614075,0.2240106612443924,0.0,0.0,0.5389245748519897,70.41907501220703,82.0,2.983912944793701,-11079.8935546875,224.42413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6879577636719,307.5387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17950.501953125,18000.0,0.0,0.0,0.248899832367897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143721103668213,0.514377772808075,-5.667368895956315e-06,0.0,0.0002526016905903,0.0,0.0,31.367759704589844,0.0,0.0,0.0,0.3743298053741455,4.0,0.0,1.0
413580,293.0980224609375,297.1499938964844,293.1499938964844,0.0929870754480362,-2146.1884765625,304.1459350585937,0.6841273903846741,0.1617840826511383,0.1476248353719711,293.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1261901855469,0.4385332763195038,0.050000000745058,0.0499322265386581,293.1029357910156,297.1499938964844,293.1499938964844,0.2172489762306213,-3301.29296875,304.145751953125,0.8561087250709534,0.3229031562805176,0.2270820289850235,293.108154296875,297.1499938964844,293.1499938964844,0.2113557755947113,-4372.69873046875,304.1457824707031,0.8500367403030396,0.3158290684223175,0.3007783591747284,293.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1261901855469,0.4385332763195038,0.050000000745058,0.2368569821119308,291.1264343261719,291.1499938964844,267.6099853515625,266.234619140625,282.5558776855469,293.5016174316406,292.126708984375,1.0,0.2884555757045746,0.818304181098938,0.818304181098938,1.0,1.0,-1.1548432111740112,0.4884622097015381,0.6663810014724731,0.2250214517116546,0.0,0.0,0.5419058799743652,73.57929229736328,85.0,3.1957554817199707,-11145.763671875,231.96829223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67889404296875,307.5541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.46484375,18000.0,0.0,0.0,0.2508596777915954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5198814272880554,0.5198870897293091,-5.702591806766577e-06,0.0,0.0002545906754676,0.0,0.0,31.977333068847656,0.0,0.0,0.0,0.3762512803077698,4.0,0.0,1.0
413640,293.0980224609375,297.1499938964844,293.1499938964844,0.0929870754480362,-2146.1884765625,304.1459350585937,0.6841273903846741,0.1617840826511383,0.1476248353719711,293.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1261901855469,0.4385332763195038,0.050000000745058,0.0499322265386581,293.1029357910156,297.1499938964844,293.1499938964844,0.2172489762306213,-3301.29296875,304.145751953125,0.8561087250709534,0.3229031562805176,0.2270820289850235,293.108154296875,297.1499938964844,293.1499938964844,0.2113557755947113,-4372.69873046875,304.1457824707031,0.8500367403030396,0.3158290684223175,0.3007783591747284,293.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1261901855469,0.4385332763195038,0.050000000745058,0.2368569821119308,291.1264343261719,291.1499938964844,267.6099853515625,266.234619140625,282.5558776855469,293.5016174316406,292.126708984375,1.0,0.2884555757045746,0.818304181098938,0.818304181098938,1.0,1.0,-1.1548432111740112,0.4884622097015381,0.6663810014724731,0.2250214517116546,0.0,0.0,0.5419058799743652,73.57929229736328,85.0,3.1957554817199707,-11145.763671875,231.96829223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67889404296875,307.5541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.46484375,18000.0,0.0,0.0,0.2508596777915954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5198814272880554,0.5198870897293091,-5.702591806766577e-06,0.0,0.0002545906754676,0.0,0.0,31.977333068847656,0.0,0.0,0.0,0.3762512803077698,4.0,0.0,1.0
413700,293.0992126464844,297.1499938964844,293.1499938964844,0.0933232605457305,-2152.40283203125,304.14605712890625,0.6819172501564026,0.1622064560651779,0.1480656117200851,293.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273498535156,0.4360221922397613,0.050000000745058,0.0499934554100036,293.1039733886719,297.1499938964844,293.1499938964844,0.2176156938076019,-3305.702392578125,304.1458435058594,0.8531463146209717,0.3232998847961426,0.2274061888456344,293.10870361328125,297.1499938964844,293.1499938964844,0.2117391377687454,-4378.9912109375,304.1458435058594,0.8471649885177612,0.3162518441677093,0.3012397885322571,293.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273498535156,0.4360221922397613,0.050000000745058,0.2371474355459213,291.1275939941406,291.1499938964844,267.6000061035156,266.22589111328125,282.5450439453125,293.49078369140625,292.1278686523437,1.0,0.2904790341854095,0.8181151151657104,0.8181151151657104,1.0,1.0,-1.1567374467849731,0.4892784655094147,0.6674589514732361,0.2255140095949173,0.0,0.0,0.5432756543159485,75.15735626220703,85.0,3.221311330795288,-11177.9541015625,235.74208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677490234375,307.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.515625,18000.0,0.0,0.0,0.2518178820610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522434651851654,0.5224403738975525,-5.719104137824616e-06,0.0,0.0002555631217546,0.0,0.0,32.263084411621094,0.0,0.0,0.0,0.3771460354328155,4.0,0.0,1.0
413760,293.1003723144531,297.1499938964844,293.1499938964844,0.0936543121933937,-2158.5224609375,304.14617919921875,0.6797735095024109,0.1626218259334564,0.1484999507665634,293.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1285095214844,0.4336269795894623,0.050000000745058,0.0500546842813491,293.1049499511719,297.1499938964844,293.1499938964844,0.2179758846759796,-3310.032470703125,304.1459350585937,0.8502850532531738,0.3236886858940124,0.2277248203754425,293.1092224121094,297.1499938964844,293.1499938964844,0.212119311094284,-4385.22998046875,304.1459045410156,0.844394326210022,0.3166706562042236,0.3016974329948425,293.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1285095214844,0.4336269795894623,0.050000000745058,0.2374378591775894,291.1287536621094,291.1499938964844,267.5899963378906,266.2171936035156,282.5343933105469,293.48028564453125,292.1289978027344,1.0,0.2924849390983581,0.817919909954071,0.817919909954071,1.0,1.0,-1.158612608909607,0.4900869727134704,0.6685256958007812,0.2259984016418457,0.0,0.0,0.544575572013855,76.73503875732422,73.0,3.2090001106262207,-11209.70703125,239.5198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6778869628906,307.5728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.548828125,18000.0,0.0,0.0,0.2527588307857513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248690247535706,0.524874746799469,-5.734947080782149e-06,0.0,0.0002565180766396,0.0,0.0,32.53740310668945,0.0,0.0,0.0,0.3780015110969543,4.0,0.0,1.0
413820,293.1023864746094,297.1499938964844,293.1499938964844,0.0941845849156379,-2168.265869140625,304.1465759277344,0.6829290390014648,0.1634712219238281,0.149212434887886,293.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317749023437,0.4352951645851135,0.050000000745058,0.0500117093324661,293.1065368652344,297.1499938964844,293.1499938964844,0.2185372561216354,-3316.69677734375,304.1463623046875,0.8531861305236816,0.3245050311088562,0.2282474040985107,293.1101379394531,297.1499938964844,293.1499938964844,0.2127168923616409,-4394.9208984375,304.14630126953125,0.8472901582717896,0.3175231516361236,0.3024502396583557,293.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317749023437,0.4352951645851135,0.050000000745058,0.2372340261936187,291.1322937011719,291.1499938964844,267.57000732421875,266.2000427246094,282.5145263671875,293.4609375,292.1329040527344,1.0,0.2910047173500061,0.8175294995307922,0.8175294995307922,1.0,1.0,-1.160703420639038,0.4909774959087372,0.6697259545326233,0.2265116721391677,0.0,0.0,0.5467370748519897,75.6773452758789,61.0,5.605157375335693,-11262.771484375,238.18264770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6852722167969,307.59820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.921875,18000.0,0.0,0.0,0.2545617222785949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292032361030579,0.5292090177536011,-5.763974058936583e-06,0.0,0.0002583478053566,0.0,0.0,33.03315734863281,0.0,0.0,0.0,0.3795320391654968,4.0,0.0,1.0
413880,293.1023864746094,297.1499938964844,293.1499938964844,0.0941845849156379,-2168.265869140625,304.1465759277344,0.6829290390014648,0.1634712219238281,0.149212434887886,293.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317749023437,0.4352951645851135,0.050000000745058,0.0500117093324661,293.1065368652344,297.1499938964844,293.1499938964844,0.2185372561216354,-3316.69677734375,304.1463623046875,0.8531861305236816,0.3245050311088562,0.2282474040985107,293.1101379394531,297.1499938964844,293.1499938964844,0.2127168923616409,-4394.9208984375,304.14630126953125,0.8472901582717896,0.3175231516361236,0.3024502396583557,293.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317749023437,0.4352951645851135,0.050000000745058,0.2372340261936187,291.1322937011719,291.1499938964844,267.57000732421875,266.2000427246094,282.5145263671875,293.4609375,292.1329040527344,1.0,0.2910047173500061,0.8175294995307922,0.8175294995307922,1.0,1.0,-1.160703420639038,0.4909774959087372,0.6697259545326233,0.2265116721391677,0.0,0.0,0.5467370748519897,75.6773452758789,61.0,5.605157375335693,-11262.771484375,238.18264770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6852722167969,307.59820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.921875,18000.0,0.0,0.0,0.2545617222785949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292032361030579,0.5292090177536011,-5.763974058936583e-06,0.0,0.0002583478053566,0.0,0.0,33.03315734863281,0.0,0.0,0.0,0.3795320391654968,4.0,0.0,1.0
413940,293.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1469421386719,0.6923718452453613,0.0,0.1498530507087707,293.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376037597656,0.4425229132175445,0.0,0.0498404875397682,293.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1467590332031,0.8634544014930725,0.0,0.2287480235099792,293.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,304.146728515625,0.8573504090309143,0.0,0.3031133115291595,293.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376037597656,0.4425229132175445,0.0,0.2364218235015869,291.1382751464844,294.1499938964844,267.54998779296875,266.18316650390625,282.4963073730469,293.4439697265625,292.138916015625,0.0,0.0,0.8171390295028687,0.8171390295028687,1.0,1.0,-1.1616891622543335,0.491389662027359,0.6702995300292969,0.2267056107521057,0.0,0.0,0.0,71.35552978515625,60.0,7.694333076477051,-11302.25,229.9936065673828,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7043762207031,307.626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.271484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319584012031555,0.5319641828536987,-5.784659151686356e-06,0.0,0.0,0.0,0.0,33.36137771606445,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1469421386719,0.6923718452453613,0.0,0.1498530507087707,293.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376037597656,0.4425229132175445,0.0,0.0498404875397682,293.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1467590332031,0.8634544014930725,0.0,0.2287480235099792,293.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,304.146728515625,0.8573504090309143,0.0,0.3031133115291595,293.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376037597656,0.4425229132175445,0.0,0.2364218235015869,291.1382751464844,294.1499938964844,267.54998779296875,266.18316650390625,282.4963073730469,293.4439697265625,292.138916015625,0.0,0.0,0.8171390295028687,0.8171390295028687,1.0,1.0,-1.1616891622543335,0.491389662027359,0.6702995300292969,0.2267056107521057,0.0,0.0,0.0,71.35552978515625,60.0,7.694333076477051,-11302.25,229.9936065673828,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7043762207031,307.626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.271484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319584012031555,0.5319641828536987,-5.784659151686356e-06,0.0,0.0,0.0,0.0,33.36137771606445,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.87176513671875,0.0,0.0,0.0006628191913478,293.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557922363281,0.0,0.0,0.0003049783990718,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,0.0009247012203559,292.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,0.0012278674403205,293.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.155517578125,0.0,0.0,0.001446686219424,291.161865234375,294.1499938964844,267.5289001464844,266.16552734375,274.9864501953125,274.1390991210937,292.1356811523437,0.0,0.0,0.3579335212707519,0.3579335212707519,1.0,1.0,-0.0054812277667224,0.0170036442577838,-0.0115224169567227,-0.1088824197649955,0.0,0.0,0.0,-0.0446461513638496,60.0,-465.8753662109375,-0.0,-2.04800016945228e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.770024303885197e-18,-7.772337100877895e-18,2.312767710181464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.87176513671875,0.0,0.0,0.0006628191913478,293.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557922363281,0.0,0.0,0.0003049783990718,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,0.0009247012203559,292.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,0.0012278674403205,293.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.155517578125,0.0,0.0,0.001446686219424,291.161865234375,294.1499938964844,267.5289001464844,266.16552734375,274.9864501953125,274.1390991210937,292.1356811523437,0.0,0.0,0.3579335212707519,0.3579335212707519,1.0,1.0,-0.0054812277667224,0.0170036442577838,-0.0115224169567227,-0.1088824197649955,0.0,0.0,0.0,-0.0446461513638496,60.0,-465.8753662109375,-0.0,-2.04800016945228e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.770024303885197e-18,-7.772337100877895e-18,2.312767710181464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8406066894531,0.0,0.0,0.0001445714297005,293.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558837890625,0.0,0.0,0.0001402097695972,292.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210205078125,0.0,0.0,0.0001249688211828,292.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377746582031,0.0,0.0,0.0001684599119471,292.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556396484375,0.0,0.0,0.0006650947616435,291.16192626953125,294.1499938964844,267.5175476074219,266.15606689453125,274.821044921875,269.72442626953125,292.1290588378906,0.0,0.0,0.1281338781118393,0.1281338781118393,1.0,1.0,-0.0014904227573424,0.0023254826664924,-0.0008350600255653,-0.1232845038175582,0.0,0.0,0.0,-0.0287823881953954,60.0,-200.22573852539065,-0.0,-1.517805969797337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7317969626683828e-20,1.9104661978339892e-20,-1.7866937652948087e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82586669921875,0.0,0.0,0.0001286883634747,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559753417969,0.0,0.0,0.0001351809332845,291.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9141540527344,0.0,0.0,0.0001004375517368,292.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0001359639281872,292.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557312011719,0.0,0.0,0.0006412401562556,291.1619873046875,294.1499938964844,267.5057067871094,266.1462097167969,274.73016357421875,268.239990234375,292.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001369840465486,4.871845504794693e-08,0.0013697918038815,-0.1257326602935791,0.0,0.0,0.0,-0.0289816576987504,60.0,-87.76199340820312,-0.0,-1.2794441772712162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.2809161126849455e-21,7.881430190780666e-21,-2.600513472250545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.81170654296875,0.0,0.0,0.0001282917510252,293.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560363769531,0.0,0.0,0.0001350855454802,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90777587890625,0.0,0.0,9.979357128031552e-05,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242553710937,0.0,0.0,0.0001351117971353,292.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557922363281,0.0,0.0,0.0006407876498997,291.1620178222656,294.1499938964844,267.49334716796875,266.1359558105469,274.642333984375,267.7425231933594,292.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669448671862,4.8768978189173147e-08,0.0013668960891664,-0.1258652806282043,0.0,0.0,0.0,-0.028989840298891,60.0,-46.50470733642578,-0.0,-1.2739776877879194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9371603680645076e-21,7.535225216065247e-21,-2.598064646052347e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.79766845703125,0.0,0.0,0.0001283187011722,293.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561279296875,0.0,0.0,0.0001351238170173,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.90142822265625,0.0,0.0,9.980423783417792e-05,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,0.0001351268438156,292.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,0.0006409691995941,291.1620483398437,294.1499938964844,267.4804992675781,266.1252746582031,274.5554504394531,267.57012939453125,292.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672712957486,4.8819224218732415e-08,0.0013672224013134,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-31.53156089782715,-0.0,-1.2745861965868246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9350281969445535e-21,7.537354559907718e-21,-2.602326161014773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7699584960937,0.0,0.0,0.0001283948367927,293.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.15625,0.0,0.0,0.0001352042745565,291.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.888916015625,0.0,0.0,9.986318764276804e-05,291.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90496826171875,0.0,0.0,0.0001352066756226,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.156005859375,0.0,0.0,0.0006413508672267,291.1620788574219,294.1499938964844,267.4533996582031,266.10284423828125,274.38427734375,267.4739685058594,292.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-24.152711868286133,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934972863085218e-21,7.537407066489569e-21,-2.602434203404352e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7699584960937,0.0,0.0,0.0001283948367927,293.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.15625,0.0,0.0,0.0001352042745565,291.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.888916015625,0.0,0.0,9.986318764276804e-05,291.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90496826171875,0.0,0.0,0.0001352066756226,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.156005859375,0.0,0.0,0.0006413508672267,291.1620788574219,294.1499938964844,267.4533996582031,266.10284423828125,274.38427734375,267.4739685058594,292.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-24.152711868286133,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934972863085218e-21,7.537407066489569e-21,-2.602434203404352e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7426452636719,0.0,0.0,0.0001284653699258,293.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563415527344,0.0,0.0,0.0001352785911876,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765869140625,0.0,0.0,9.991804836317895e-05,291.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923645019531,0.0,0.0,0.000135280934046,292.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560974121094,0.0,0.0,0.0006417033728212,291.1620788574219,294.1499938964844,267.4245300292969,266.0790100097656,274.2164611816406,267.4383850097656,292.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-23.20672416687012,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7426452636719,0.0,0.0,0.0001284653699258,293.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563415527344,0.0,0.0,0.0001352785911876,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765869140625,0.0,0.0,9.991804836317895e-05,291.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923645019531,0.0,0.0,0.000135280934046,292.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560974121094,0.0,0.0,0.0006417033728212,291.1620788574219,294.1499938964844,267.4245300292969,266.0790100097656,274.2164611816406,267.4383850097656,292.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-23.20672416687012,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7157897949219,0.0,0.0,0.0001285304024349,293.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564025878906,0.0,0.0,0.0001353470725007,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8644104003906,0.0,0.0,9.996860899263992e-05,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8799133300781,0.0,0.0,0.0001353494008071,292.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561584472656,0.0,0.0,0.0006420282879844,291.1620178222656,294.1499938964844,267.3940124511719,266.0538024902344,274.0519104003906,267.40777587890625,292.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-23.103221893310547,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7157897949219,0.0,0.0,0.0001285304024349,293.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564025878906,0.0,0.0,0.0001353470725007,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8644104003906,0.0,0.0,9.996860899263992e-05,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8799133300781,0.0,0.0,0.0001353494008071,292.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561584472656,0.0,0.0,0.0006420282879844,291.1620178222656,294.1499938964844,267.3940124511719,266.0538024902344,274.0519104003906,267.40777587890625,292.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-23.103221893310547,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6893310546875,0.0,0.0,0.0001285897160414,293.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15643310546875,0.0,0.0,0.0001354095729766,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524169921875,0.0,0.0,0.0001000147312879,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86767578125,0.0,0.0,0.0001354118430754,292.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562194824219,0.0,0.0,0.0006423246813938,291.1619567871094,294.1499938964844,267.3619079589844,266.0273742675781,273.8905029296875,267.37628173828125,292.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-23.109275817871094,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6893310546875,0.0,0.0,0.0001285897160414,293.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15643310546875,0.0,0.0,0.0001354095729766,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524169921875,0.0,0.0,0.0001000147312879,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86767578125,0.0,0.0,0.0001354118430754,292.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562194824219,0.0,0.0,0.0006423246813938,291.1619567871094,294.1499938964844,267.3619079589844,266.0273742675781,273.8905029296875,267.37628173828125,292.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-23.109275817871094,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6762390136719,0.0,0.0,0.0001286169572267,293.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15643310546875,0.0,0.0,0.0001354382693534,291.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84649658203125,0.0,0.0,0.0001000359116005,291.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616027832031,0.0,0.0,0.0001354405249003,292.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562194824219,0.0,0.0,0.0006424608291126,291.161865234375,294.1499938964844,267.3453063964844,266.01373291015625,273.8109436035156,267.3599853515625,292.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-23.118616104125977,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.66326904296875,0.0,0.0,0.0001286424376303,293.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15643310546875,0.0,0.0,0.000135465117637,291.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.840576171875,0.0,0.0,0.000100055738585,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8555603027344,0.0,0.0,0.000135467358632,292.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562194824219,0.0,0.0,0.0006425882456824,291.16180419921875,294.1499938964844,267.328369140625,265.9997863769531,273.73211669921875,267.3433532714844,292.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-23.128751754760746,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6375732421875,0.0,0.0,0.0001286878396058,293.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564025878906,0.0,0.0,0.0001355129643343,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288879394531,0.0,0.0,0.0001000910415314,291.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8436279296875,0.0,0.0,0.0001355151616735,292.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561584472656,0.0,0.0,0.0006428151391446,291.1615905761719,294.1499938964844,267.2934875488281,265.9711608886719,273.5766906738281,267.3090515136719,292.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-23.149280548095703,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6375732421875,0.0,0.0,0.0001286878396058,293.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564025878906,0.0,0.0,0.0001355129643343,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288879394531,0.0,0.0,0.0001000910415314,291.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8436279296875,0.0,0.0,0.0001355151616735,292.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561584472656,0.0,0.0,0.0006428151391446,291.1615905761719,294.1499938964844,267.2934875488281,265.9711608886719,273.5766906738281,267.3090515136719,292.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-23.149280548095703,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6122741699219,0.0,0.0,0.0001287253253394,293.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562805175781,0.0,0.0,0.0001355524582322,291.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8173522949219,0.0,0.0,0.0001001201890176,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.83184814453125,0.0,0.0,0.0001355546264676,292.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15606689453125,0.0,0.0,0.0006430025096051,291.16131591796875,294.1499938964844,267.2574157714844,265.9415588378906,273.42413330078125,267.2734680175781,291.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-23.169313430786133,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6122741699219,0.0,0.0,0.0001287253253394,293.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562805175781,0.0,0.0,0.0001355524582322,291.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8173522949219,0.0,0.0,0.0001001201890176,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.83184814453125,0.0,0.0,0.0001355546264676,292.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15606689453125,0.0,0.0,0.0006430025096051,291.16131591796875,294.1499938964844,267.2574157714844,265.9415588378906,273.42413330078125,267.2734680175781,291.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-23.169313430786133,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5873413085937,0.0,0.0,0.0001287544437218,293.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561279296875,0.0,0.0,0.0001355831482214,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8059387207031,0.0,0.0,0.0001001428245217,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8201904296875,0.0,0.0,0.0001355852728011,292.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559143066406,0.0,0.0,0.000643148086965,291.1609802246094,294.1499938964844,267.22021484375,265.9110717773437,273.2743225097656,267.2367553710937,291.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-23.18865966796875,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5873413085937,0.0,0.0,0.0001287544437218,293.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561279296875,0.0,0.0,0.0001355831482214,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8059387207031,0.0,0.0,0.0001001428245217,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8201904296875,0.0,0.0,0.0001355852728011,292.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559143066406,0.0,0.0,0.000643148086965,291.1609802246094,294.1499938964844,267.22021484375,265.9110717773437,273.2743225097656,267.2367553710937,291.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-23.18865966796875,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5627746582031,0.0,0.0,0.0001287749037146,293.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559143066406,0.0,0.0,0.0001356047141598,291.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.794677734375,0.0,0.0,0.000100158729765,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.80865478515625,0.0,0.0,0.0001356068096356,292.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557006835937,0.0,0.0,0.0006432504160329,291.1605529785156,294.1499938964844,267.1820068359375,265.8797912597656,273.1272277832031,267.198974609375,291.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-23.207294464111328,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5627746582031,0.0,0.0,0.0001287749037146,293.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559143066406,0.0,0.0,0.0001356047141598,291.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.794677734375,0.0,0.0,0.000100158729765,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.80865478515625,0.0,0.0,0.0001356068096356,292.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557006835937,0.0,0.0,0.0006432504160329,291.1605529785156,294.1499938964844,267.1820068359375,265.8797912597656,273.1272277832031,267.198974609375,291.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-23.207294464111328,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
