time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415500,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506286621094,0.0,0.0,0.0001287818304263,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15576171875,0.0,0.0,0.0001356120192212,291.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890625,0.0,0.0,0.0001001641139737,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8029479980469,0.0,0.0,0.0001356141001451,292.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1555480957031,0.0,0.0,0.0006432850495912,291.1603088378906,294.1499938964844,267.1625671386719,265.8638610839844,273.0546264648437,267.17974853515625,291.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-23.216339111328125,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5385437011719,0.0,0.0,0.0001287865452468,293.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556091308594,0.0,0.0,0.0001356169959763,291.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78350830078125,0.0,0.0,0.0001001677737804,291.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972717285156,0.0,0.0,0.0001356190623482,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553955078125,0.0,0.0,0.0006433086236938,291.1600341796875,294.1499938964844,267.1429138183594,265.8478088378906,272.98272705078125,267.1602783203125,291.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-23.225196838378903,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5146484375,0.0,0.0,0.0001287893392145,293.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552429199219,0.0,0.0,0.000135619964567,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724609375,0.0,0.0,0.0001001699420157,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7859802246094,0.0,0.0,0.0001356219872832,292.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.155029296875,0.0,0.0,0.0006433227099478,291.1593933105469,294.1499938964844,267.10302734375,265.8152160644531,272.8407592773437,267.1207275390625,291.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-23.242345809936523,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5146484375,0.0,0.0,0.0001287893392145,293.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552429199219,0.0,0.0,0.000135619964567,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724609375,0.0,0.0,0.0001001699420157,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7859802246094,0.0,0.0,0.0001356219872832,292.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.155029296875,0.0,0.0,0.0006433227099478,291.1593933105469,294.1499938964844,267.10302734375,265.8152160644531,272.8407592773437,267.1207275390625,291.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-23.242345809936523,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4910583496094,0.0,0.0,0.0001287852355744,293.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1548156738281,0.0,0.0,0.000135615671752,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615051269531,0.0,0.0,0.0001001667478703,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748107910156,0.0,0.0,0.0001356176653644,292.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15460205078125,0.0,0.0,0.0006433023372665,291.1586608886719,294.1499938964844,267.0625,265.7821350097656,272.70123291015625,267.0805053710937,291.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-23.25880241394043,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4910583496094,0.0,0.0,0.0001287852355744,293.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1548156738281,0.0,0.0,0.000135615671752,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615051269531,0.0,0.0,0.0001001667478703,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748107910156,0.0,0.0,0.0001356176653644,292.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15460205078125,0.0,0.0,0.0006433023372665,291.1586608886719,294.1499938964844,267.0625,265.7821350097656,272.70123291015625,267.0805053710937,291.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-23.25880241394043,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4677734375,0.0,0.0,0.0001287836348637,293.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.154296875,0.0,0.0,0.0001356139982817,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,0.0001001654818537,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76373291015625,0.0,0.0,0.0001356159627903,292.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540832519531,0.0,0.0,0.0006432944210246,291.1578369140625,294.1499938964844,267.0213928222656,265.7486267089844,272.56414794921875,267.0396423339844,291.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-23.275634765625,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4677734375,0.0,0.0,0.0001287836348637,293.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.154296875,0.0,0.0,0.0001356139982817,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,0.0001001654818537,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76373291015625,0.0,0.0,0.0001356159627903,292.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540832519531,0.0,0.0,0.0006432944210246,291.1578369140625,294.1499938964844,267.0213928222656,265.7486267089844,272.56414794921875,267.0396423339844,291.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-23.275634765625,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44482421875,0.0,0.0,0.0001287826162297,293.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536865234375,0.0,0.0,0.0001356129650957,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398986816406,0.0,0.0,0.0001001646887743,291.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75274658203125,0.0,0.0,0.0001356148859485,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534729003906,0.0,0.0,0.0006432894733734,291.1568603515625,294.1499938964844,266.9798583984375,265.7147827148437,272.4293518066406,266.9983215332031,291.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-23.29342460632324,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44482421875,0.0,0.0,0.0001287826162297,293.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536865234375,0.0,0.0,0.0001356129650957,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398986816406,0.0,0.0,0.0001001646887743,291.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75274658203125,0.0,0.0,0.0001356148859485,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534729003906,0.0,0.0,0.0006432894733734,291.1568603515625,294.1499938964844,266.9798583984375,265.7147827148437,272.4293518066406,266.9983215332031,291.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-23.29342460632324,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4334411621094,0.0,0.0,0.0001287811755901,293.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533203125,0.0,0.0,0.0001356114371446,291.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7345275878906,0.0,0.0,0.0001001635610009,291.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7472839355469,0.0,0.0,0.0001356133579974,292.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15313720703125,0.0,0.0,0.0006432823138311,291.1563415527344,294.1499938964844,266.958984375,265.69775390625,272.3628234863281,266.9774780273437,291.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-23.30251121520996,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4221496582031,0.0,0.0,0.0001287784980377,293.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529541015625,0.0,0.0,0.0001356086431769,291.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7292175292969,0.0,0.0,0.000100161480077,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7418212890625,0.0,0.0,0.0001356105349259,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527709960937,0.0,0.0,0.0006432690424844,291.1557922363281,294.1499938964844,266.93798828125,265.6806945800781,272.2968139648437,266.9565734863281,291.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-23.31160545349121,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3997497558594,0.0,0.0,0.0001287679333472,293.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15216064453125,0.0,0.0,0.0001355975400656,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7185974121094,0.0,0.0,0.0001001532582449,291.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73101806640625,0.0,0.0,0.0001355994027107,292.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519775390625,0.0,0.0,0.0006432163645513,291.1545715332031,294.1499938964844,266.8959045410156,265.6464538574219,272.16650390625,266.9145812988281,291.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-23.329456329345703,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3997497558594,0.0,0.0,0.0001287679333472,293.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15216064453125,0.0,0.0,0.0001355975400656,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7185974121094,0.0,0.0,0.0001001532582449,291.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73101806640625,0.0,0.0,0.0001355994027107,292.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519775390625,0.0,0.0,0.0006432163645513,291.1545715332031,294.1499938964844,266.8959045410156,265.6464538574219,272.16650390625,266.9145812988281,291.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-23.329456329345703,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3775939941406,0.0,0.0,0.0001287482009502,293.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512756347656,0.0,0.0,0.0001355767890345,291.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.70806884765625,0.0,0.0,0.0001001379059744,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72027587890625,0.0,0.0,0.0001355786080239,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510925292969,0.0,0.0,0.000643117877189,291.1532287597656,294.1499938964844,266.85369873046875,265.6121826171875,272.038330078125,266.8724365234375,291.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-23.346332550048828,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3775939941406,0.0,0.0,0.0001287482009502,293.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512756347656,0.0,0.0,0.0001355767890345,291.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.70806884765625,0.0,0.0,0.0001001379059744,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72027587890625,0.0,0.0,0.0001355786080239,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510925292969,0.0,0.0,0.000643117877189,291.1532287597656,294.1499938964844,266.85369873046875,265.6121826171875,272.038330078125,266.8724365234375,291.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-23.346332550048828,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3557434082031,0.0,0.0,0.0001287174527533,293.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502685546875,0.0,0.0,0.000135544425575,291.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976013183594,0.0,0.0,0.0001001139753498,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095947265625,0.0,0.0,0.0001355462154606,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15008544921875,0.0,0.0,0.0006429643835872,291.1517639160156,294.1499938964844,266.8114929199219,265.57794189453125,271.9122619628906,266.83026123046875,291.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-23.3617000579834,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3557434082031,0.0,0.0,0.0001287174527533,293.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502685546875,0.0,0.0,0.000135544425575,291.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976013183594,0.0,0.0,0.0001001139753498,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095947265625,0.0,0.0,0.0001355462154606,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15008544921875,0.0,0.0,0.0006429643835872,291.1517639160156,294.1499938964844,266.8114929199219,265.57794189453125,271.9122619628906,266.83026123046875,291.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-23.3617000579834,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,0.000128674757434,293.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.149169921875,0.0,0.0,0.0001354994892608,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871643066406,0.0,0.0,0.0001000807678792,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.698974609375,0.0,0.0,0.0001355012500425,292.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14898681640625,0.0,0.0,0.0006427512271329,291.1501770019531,294.1499938964844,266.7694091796875,265.5438537597656,271.78826904296875,266.7881164550781,291.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-23.375185012817383,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,0.000128674757434,293.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.149169921875,0.0,0.0,0.0001354994892608,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871643066406,0.0,0.0,0.0001000807678792,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.698974609375,0.0,0.0,0.0001355012500425,292.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14898681640625,0.0,0.0,0.0006427512271329,291.1501770019531,294.1499938964844,266.7694091796875,265.5438537597656,271.78826904296875,266.7881164550781,291.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-23.375185012817383,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32342529296875,0.0,0.0,0.0001286489277845,293.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485595703125,0.0,0.0,0.0001354722917312,291.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6819763183594,0.0,0.0,0.0001000606716843,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69366455078125,0.0,0.0,0.0001354740379611,292.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483764648437,0.0,0.0,0.0006426222389563,291.1492919921875,294.1499938964844,266.7484436035156,265.52685546875,271.7270202636719,266.7671203613281,291.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-23.38115119934082,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.0001286202023038,293.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14794921875,0.0,0.0,0.0001354420528514,291.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.67681884765625,0.0,0.0,0.0001000383272184,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884155273437,0.0,0.0,0.0001354437845293,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14776611328125,0.0,0.0,0.0006424788152799,291.1484069824219,294.1499938964844,266.7275390625,265.50994873046875,271.6662902832031,266.7461853027344,291.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-23.386585235595703,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916564941406,0.0,0.0,0.0001285547186853,293.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466369628906,0.0,0.0,0.0001353731204289,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66650390625,0.0,0.0,9.998738823924214e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778869628906,0.0,0.0,0.000135374823003,292.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464538574219,0.0,0.0,0.0006421518046408,291.1465148925781,294.1499938964844,266.6860046386719,265.4764099121094,271.5463256835937,266.7044982910156,291.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.91115947909293e-08,0.0013697190443053,-0.1267425268888473,0.0,0.0,0.0,-0.0291591491550207,60.0,-23.3958683013916,-0.0,-1.279244798979562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916564941406,0.0,0.0,0.0001285547186853,293.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466369628906,0.0,0.0,0.0001353731204289,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66650390625,0.0,0.0,9.998738823924214e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778869628906,0.0,0.0,0.000135374823003,292.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464538574219,0.0,0.0,0.0006421518046408,291.1465148925781,294.1499938964844,266.6860046386719,265.4764099121094,271.5463256835937,266.7044982910156,291.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.91115947909293e-08,0.0013697190443053,-0.1267425268888473,0.0,0.0,0.0,-0.0291591491550207,60.0,-23.3958683013916,-0.0,-1.279244798979562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707824707031,0.0,0.0,0.0001284800237044,293.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14520263671875,0.0,0.0,0.0001352944818791,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65625,0.0,0.0,9.992928244173528e-05,291.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6674499511719,0.0,0.0,0.0001352961553493,292.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14501953125,0.0,0.0,0.0006417788099497,291.1444702148437,294.1499938964844,266.6448974609375,265.4432678222656,271.4283142089844,266.6632385253906,291.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-23.40314483642578,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707824707031,0.0,0.0,0.0001284800237044,293.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14520263671875,0.0,0.0,0.0001352944818791,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65625,0.0,0.0,9.992928244173528e-05,291.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6674499511719,0.0,0.0,0.0001352961553493,292.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14501953125,0.0,0.0,0.0006417788099497,291.1444702148437,294.1499938964844,266.6448974609375,265.4432678222656,271.4283142089844,266.6632385253906,291.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-23.40314483642578,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,0.0001283983729081,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436462402344,0.0,0.0,0.0001352085237158,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460266113281,0.0,0.0,9.986577060772106e-05,291.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6570129394531,0.0,0.0,0.0001352101680822,292.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434631347656,0.0,0.0,0.0006413710070773,291.1423034667969,294.1499938964844,266.6043701171875,265.41064453125,271.312255859375,266.6224975585937,291.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-23.40864944458008,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,0.0001283983729081,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436462402344,0.0,0.0,0.0001352085237158,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460266113281,0.0,0.0,9.986577060772106e-05,291.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6570129394531,0.0,0.0,0.0001352101680822,292.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434631347656,0.0,0.0,0.0006413710070773,291.1423034667969,294.1499938964844,266.6043701171875,265.41064453125,271.312255859375,266.6224975585937,291.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-23.40864944458008,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22967529296875,0.0,0.0,0.0001283123710891,293.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,0.0001351179816992,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358337402344,0.0,0.0,9.979887545341626e-05,291.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6466369628906,0.0,0.0,0.0001351195969618,292.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418151855469,0.0,0.0,0.0006409415509551,291.13995361328125,294.1499938964844,266.56451416015625,265.37860107421875,271.1980895996094,266.5823669433594,291.617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880922688244027e-08,0.0013671349734067,-0.1259684413671493,0.0,0.0,0.0,-0.0290092602372169,60.0,-23.412710189819336,-0.0,-1.2744220612148638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22967529296875,0.0,0.0,0.0001283123710891,293.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,0.0001351179816992,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358337402344,0.0,0.0,9.979887545341626e-05,291.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6466369628906,0.0,0.0,0.0001351195969618,292.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418151855469,0.0,0.0,0.0006409415509551,291.13995361328125,294.1499938964844,266.56451416015625,265.37860107421875,271.1980895996094,266.5823669433594,291.617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880922688244027e-08,0.0013671349734067,-0.1259684413671493,0.0,0.0,0.0,-0.0290092602372169,60.0,-23.412710189819336,-0.0,-1.2744220612148638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,0.0001282685843762,293.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14111328125,0.0,0.0,0.0001350718812318,291.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307373046875,0.0,0.0,9.976481669582428e-05,291.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414794921875,0.0,0.0,0.0001350734819425,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14093017578125,0.0,0.0,0.0006407228647731,291.13873291015625,294.1499938964844,266.5448608398437,265.36285400390625,271.1417236328125,266.56256103515625,291.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-23.414304733276367,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,0.0001282247249037,293.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14019775390625,0.0,0.0,0.0001350257080048,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62567138671875,0.0,0.0,9.973069973057136e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363220214844,0.0,0.0,0.0001350272941635,292.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400451660156,0.0,0.0,0.0006405038293451,291.1374816894531,294.1499938964844,266.5254211425781,265.3472900390625,271.0858154296875,266.54296875,291.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-23.41568183898925,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.189453125,0.0,0.0,0.0001281380828004,293.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383056640625,0.0,0.0,0.0001349344820482,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,9.966330253519118e-05,291.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260070800781,0.0,0.0,0.0001349360391031,292.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1381225585937,0.0,0.0,0.0006400710553862,291.13482666015625,294.1499938964844,266.4872131347656,265.3167419433594,270.97540283203125,266.50439453125,291.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652765192091,-0.1254116594791412,0.0,0.0,0.0,-0.0289014726877212,60.0,-23.417957305908203,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.189453125,0.0,0.0,0.0001281380828004,293.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383056640625,0.0,0.0,0.0001349344820482,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,9.966330253519118e-05,291.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260070800781,0.0,0.0,0.0001349360391031,292.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1381225585937,0.0,0.0,0.0006400710553862,291.13482666015625,294.1499938964844,266.4872131347656,265.3167419433594,270.97540283203125,266.50439453125,291.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652765192091,-0.1254116594791412,0.0,0.0,0.0,-0.0289014726877212,60.0,-23.417957305908203,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,0.0001280548749491,293.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13629150390625,0.0,0.0,0.0001348468795185,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.60546875,0.0,0.0,9.959858289221302e-05,291.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61572265625,0.0,0.0,0.0001348484074696,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361083984375,0.0,0.0,0.0006396555691026,291.1320495605469,294.1499938964844,266.45001220703125,265.287109375,270.8667907714844,266.4667663574219,291.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644378632307,4.8487994064316815e-08,0.0013643894344568,-0.125145822763443,0.0,0.0,0.0,-0.0288500171154737,60.0,-23.419872283935547,-0.0,-1.2693081430370512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,0.0001280548749491,293.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13629150390625,0.0,0.0,0.0001348468795185,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.60546875,0.0,0.0,9.959858289221302e-05,291.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61572265625,0.0,0.0,0.0001348484074696,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361083984375,0.0,0.0,0.0006396555691026,291.1320495605469,294.1499938964844,266.45001220703125,265.287109375,270.8667907714844,266.4667663574219,291.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644378632307,4.8487994064316815e-08,0.0013643894344568,-0.125145822763443,0.0,0.0,0.0,-0.0288500171154737,60.0,-23.419872283935547,-0.0,-1.2693081430370512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0001279809366678,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341247558594,0.0,0.0,0.000134769041324,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953674316406,0.0,0.0,9.95410664472729e-05,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60546875,0.0,0.0,0.0001347705401713,292.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.13397216796875,0.0,0.0,0.0006392862997017,291.12908935546875,294.1499938964844,266.413330078125,265.2585144042969,270.7599792480469,266.429931640625,291.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095350503921,0.0,0.0,0.0,-0.0288042873144149,60.0,-23.422203063964844,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0001279809366678,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341247558594,0.0,0.0,0.000134769041324,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953674316406,0.0,0.0,9.95410664472729e-05,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60546875,0.0,0.0,0.0001347705401713,292.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.13397216796875,0.0,0.0,0.0006392862997017,291.12908935546875,294.1499938964844,266.413330078125,265.2585144042969,270.7599792480469,266.429931640625,291.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095350503921,0.0,0.0,0.0,-0.0288042873144149,60.0,-23.422203063964844,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0001279211137443,293.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318664550781,0.0,0.0,0.0001347060606349,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853271484375,0.0,0.0,9.949452942237258e-05,291.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5952453613281,0.0,0.0,0.0001347075449302,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317138671875,0.0,0.0,0.0006389875779859,291.1260070800781,294.1499938964844,266.3766784667969,265.23101806640625,270.6549072265625,266.3932800292969,291.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013630111934617,4.832109468111413e-08,0.0013629628811031,-0.1247183158993721,0.0,0.0,0.0,-0.0287672821432352,60.0,-23.426631927490234,-0.0,-1.2666552606788173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
