time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417840,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0001279211137443,293.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318664550781,0.0,0.0,0.0001347060606349,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853271484375,0.0,0.0,9.949452942237258e-05,291.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5952453613281,0.0,0.0,0.0001347075449302,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317138671875,0.0,0.0,0.0006389875779859,291.1260070800781,294.1499938964844,266.3766784667969,265.23101806640625,270.6549072265625,266.3932800292969,291.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013630111934617,4.832109468111413e-08,0.0013629628811031,-0.1247183158993721,0.0,0.0,0.0,-0.0287672821432352,60.0,-23.426631927490234,-0.0,-1.2666552606788173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12091064453125,0.0,0.0,0.0001278963318327,293.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307067871094,0.0,0.0,0.0001346799690509,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5802917480469,0.0,0.0,9.9475248134695e-05,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.59014892578125,0.0,0.0,0.0001346814387943,292.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13055419921875,0.0,0.0,0.0006388637702912,291.1243896484375,294.1499938964844,266.3583374023437,265.2176208496094,270.60302734375,266.3749694824219,291.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-23.429826736450195,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.0001278748532058,292.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294860839844,0.0,0.0,0.0001346573699265,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.57525634765625,0.0,0.0,9.945854981197044e-05,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58502197265625,0.0,0.0,0.000134658825118,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293334960937,0.0,0.0,0.0006387566099874,291.12274169921875,294.1499938964844,266.3399963378906,265.2044677734375,270.55157470703125,266.35662841796875,291.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-23.43366432189941,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0001278415875276,292.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,0.0001346223580185,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652160644531,0.0,0.0,9.94326692307368e-05,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748291015625,0.0,0.0,0.0001346237841062,292.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268310546875,0.0,0.0,0.0006385904853232,291.11932373046875,294.1499938964844,266.3033447265625,265.1788024902344,270.4498291015625,266.32000732421875,291.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-23.44321823120117,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0001278415875276,292.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,0.0001346223580185,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652160644531,0.0,0.0,9.94326692307368e-05,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748291015625,0.0,0.0,0.0001346237841062,292.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268310546875,0.0,0.0,0.0006385904853232,291.11932373046875,294.1499938964844,266.3033447265625,265.1788024902344,270.4498291015625,266.32000732421875,291.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-23.44321823120117,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.0001278206036658,292.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12432861328125,0.0,0.0,0.0001346002682112,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55517578125,0.0,0.0,9.941633470589296e-05,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.56463623046875,0.0,0.0,0.000134601665195,292.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12420654296875,0.0,0.0,0.0006384857115335,291.1157531738281,294.1499938964844,266.26666259765625,265.1539306640625,270.3497009277344,266.2833251953125,291.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195573754128425e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-23.455217361450195,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.0001278206036658,292.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12432861328125,0.0,0.0,0.0001346002682112,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55517578125,0.0,0.0,9.941633470589296e-05,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.56463623046875,0.0,0.0,0.000134601665195,292.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12420654296875,0.0,0.0,0.0006384857115335,291.1157531738281,294.1499938964844,266.26666259765625,265.1539306640625,270.3497009277344,266.2833251953125,291.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195573754128425e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-23.455217361450195,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544738769531,0.0,0.0,0.0001278110430575,292.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12158203125,0.0,0.0,0.0001345902273897,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5451354980469,0.0,0.0,9.940889867721124e-05,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5544128417969,0.0,0.0,0.0001345915952697,292.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214294433594,0.0,0.0,0.0006384380394592,291.1120300292969,294.1499938964844,266.2300109863281,265.1296691894531,270.2510681152344,266.2466735839844,291.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.818358689817615e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991149187088,60.0,-23.469507217407227,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544738769531,0.0,0.0,0.0001278110430575,292.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12158203125,0.0,0.0,0.0001345902273897,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5451354980469,0.0,0.0,9.940889867721124e-05,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5544128417969,0.0,0.0,0.0001345915952697,292.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214294433594,0.0,0.0,0.0006384380394592,291.1120300292969,294.1499938964844,266.2300109863281,265.1296691894531,270.2510681152344,266.2466735839844,291.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.818358689817615e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991149187088,60.0,-23.469507217407227,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03582763671875,0.0,0.0,0.0001278119307244,292.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186828613281,0.0,0.0,0.0001345911732641,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350952148437,0.0,0.0,9.9409582617227e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5442199707031,0.0,0.0,0.0001345925265923,292.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185607910156,0.0,0.0,0.0006384425796568,291.108154296875,294.1499938964844,266.1933288574219,265.1059875488281,270.1539611816406,266.21002197265625,291.4316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687123060226,0.0,0.0,0.0,-0.0286996290087699,60.0,-23.485912322998047,-0.0,-1.264488105334749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03582763671875,0.0,0.0,0.0001278119307244,292.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186828613281,0.0,0.0,0.0001345911732641,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350952148437,0.0,0.0,9.9409582617227e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5442199707031,0.0,0.0,0.0001345925265923,292.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185607910156,0.0,0.0,0.0006384425796568,291.108154296875,294.1499938964844,266.1933288574219,265.1059875488281,270.1539611816406,266.21002197265625,291.4316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687123060226,0.0,0.0,0.0,-0.0286996290087699,60.0,-23.485912322998047,-0.0,-1.264488105334749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,0.0001278159616049,292.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171875,0.0,0.0,0.0001345954224234,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53009033203125,0.0,0.0,9.94127185549587e-05,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.53912353515625,0.0,0.0,0.0001345967757515,292.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170654296875,0.0,0.0,0.0006384627777151,291.10614013671875,294.1499938964844,266.17498779296875,265.09429931640625,270.1059875488281,266.1916809082031,291.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-23.49486541748047,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.017333984375,0.0,0.0,0.0001278221752727,292.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156616210937,0.0,0.0,0.0001346019853372,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250549316406,0.0,0.0,9.941754979081452e-05,291.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340270996094,0.0,0.0,0.0001346033095614,292.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11553955078125,0.0,0.0,0.0006384938606061,291.1041259765625,294.1499938964844,266.1566772460937,265.0827331542969,270.058349609375,266.17333984375,291.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-23.504262924194336,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989624023437,0.0,0.0,0.0001278405979974,292.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125183105469,0.0,0.0,0.0001346213975921,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149841308594,0.0,0.0,9.943187615135685e-05,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238037109375,0.0,0.0,0.0001346227072644,292.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123962402344,0.0,0.0,0.0006385859451256,291.09991455078125,294.1499938964844,266.1199951171875,265.0598449707031,269.9640808105469,266.1366577148437,291.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-23.5242862701416,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989624023437,0.0,0.0,0.0001278405979974,292.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125183105469,0.0,0.0,0.0001346213975921,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149841308594,0.0,0.0,9.943187615135685e-05,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238037109375,0.0,0.0,0.0001346227072644,292.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123962402344,0.0,0.0,0.0006385859451256,291.09991455078125,294.1499938964844,266.1199951171875,265.0598449707031,269.9640808105469,266.1366577148437,291.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-23.5242862701416,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.980712890625,0.0,0.0,0.0001278659910894,292.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092529296875,0.0,0.0,0.0001346481440123,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5049133300781,0.0,0.0,9.945161582436413e-05,291.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,0.0001346494391327,292.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.109130859375,0.0,0.0,0.0006387128378264,291.0955505371094,294.1499938964844,266.0833435058594,265.03717041015625,269.8712158203125,266.1000061035156,291.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-23.54581451416016,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.980712890625,0.0,0.0,0.0001278659910894,292.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092529296875,0.0,0.0,0.0001346481440123,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5049133300781,0.0,0.0,9.945161582436413e-05,291.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,0.0001346494391327,292.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.109130859375,0.0,0.0,0.0006387128378264,291.0955505371094,294.1499938964844,266.0833435058594,265.03717041015625,269.8712158203125,266.1000061035156,291.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-23.54581451416016,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96258544921875,0.0,0.0,0.0001278970885323,292.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058654785156,0.0,0.0,0.0001346809149254,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4948425292969,0.0,0.0,9.947580110747368e-05,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033569335937,0.0,0.0,0.000134682180942,292.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.105712890625,0.0,0.0,0.000638868252281,291.0910339355469,294.1499938964844,266.0466613769531,265.0146789550781,269.7796630859375,266.0633239746094,291.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-23.56859970092773,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96258544921875,0.0,0.0,0.0001278970885323,292.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058654785156,0.0,0.0,0.0001346809149254,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4948425292969,0.0,0.0,9.947580110747368e-05,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033569335937,0.0,0.0,0.000134682180942,292.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.105712890625,0.0,0.0,0.000638868252281,291.0910339355469,294.1499938964844,266.0466613769531,265.0146789550781,269.7796630859375,266.0633239746094,291.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-23.56859970092773,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,0.0001279326388612,292.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1023254394531,0.0,0.0,0.0001347183570032,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847412109375,0.0,0.0,9.950344247044995e-05,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931030273437,0.0,0.0,0.000134719608468,292.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022033691406,0.0,0.0,0.0006390459020622,291.0863647460937,294.1499938964844,266.010009765625,264.9921875,269.689453125,266.0266418457031,291.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-23.592405319213867,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,0.0001279326388612,292.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1023254394531,0.0,0.0,0.0001347183570032,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847412109375,0.0,0.0,9.950344247044995e-05,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931030273437,0.0,0.0,0.000134719608468,292.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022033691406,0.0,0.0,0.0006390459020622,291.0863647460937,294.1499938964844,266.010009765625,264.9921875,269.689453125,266.0266418457031,291.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-23.592405319213867,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,0.0001279517455259,292.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004943847656,0.0,0.0,0.000134738482302,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47967529296875,0.0,0.0,9.951829997589812e-05,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.48797607421875,0.0,0.0,0.0001347397192148,292.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1003723144531,0.0,0.0,0.0006391413626261,291.083984375,294.1499938964844,265.9916687011719,264.9809265136719,269.64483642578125,266.00830078125,291.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633309863507,4.835853317786133e-08,0.0013632825575768,-0.1248142197728157,0.0,0.0,0.0,-0.0287858378142118,60.0,-23.604642868041992,-0.0,-1.2672501270571956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266662597656,0.0,0.0,0.0001279714051634,292.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986328125,0.0,0.0,0.0001347592042293,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.474609375,0.0,0.0,9.953359403880312e-05,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828491210937,0.0,0.0,0.0001347604265902,292.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985107421875,0.0,0.0,0.0006392396171577,291.08154296875,294.1499938964844,265.97332763671875,264.9696655273437,269.6005859375,265.9899597167969,291.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.838301492782193e-08,0.0013634918723255,-0.1248769313097,0.0,0.0,0.0,-0.0287979748100042,60.0,-23.617027282714844,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9089050292969,0.0,0.0,0.0001280121214222,292.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948486328125,0.0,0.0,0.0001348020887235,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4644470214844,0.0,0.0,9.956525900634006e-05,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725341796875,0.0,0.0,0.0001348032965324,292.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947265625,0.0,0.0,0.0006394431111402,291.0765380859375,294.1499938964844,265.9366760253906,264.9469909667969,269.5129089355469,265.9532775878906,291.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639734825119,4.8433708599304743e-08,0.001363925053738,-0.1250067800283432,0.0,0.0,0.0,-0.0288231056183576,60.0,-23.64215469360352,-0.0,-1.2684449757216498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9089050292969,0.0,0.0,0.0001280121214222,292.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948486328125,0.0,0.0,0.0001348020887235,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4644470214844,0.0,0.0,9.956525900634006e-05,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725341796875,0.0,0.0,0.0001348032965324,292.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947265625,0.0,0.0,0.0006394431111402,291.0765380859375,294.1499938964844,265.9366760253906,264.9469909667969,269.5129089355469,265.9532775878906,291.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639734825119,4.8433708599304743e-08,0.001363925053738,-0.1250067800283432,0.0,0.0,0.0,-0.0288231056183576,60.0,-23.64215469360352,-0.0,-1.2684449757216498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8912048339844,0.0,0.0,0.0001280536816921,292.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909118652344,0.0,0.0,0.0001348458608845,290.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45428466796875,0.0,0.0,9.959757153410465e-05,291.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46221923828125,0.0,0.0,0.0001348470395896,292.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907897949219,0.0,0.0,0.000639650679659,291.0713806152344,294.1499938964844,265.8999938964844,264.9240417480469,269.4264221191406,265.9165954589844,291.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-23.66761589050293,-0.0,-1.2692674999925657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8912048339844,0.0,0.0,0.0001280536816921,292.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909118652344,0.0,0.0,0.0001348458608845,290.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45428466796875,0.0,0.0,9.959757153410465e-05,291.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46221923828125,0.0,0.0,0.0001348470395896,292.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907897949219,0.0,0.0,0.000639650679659,291.0713806152344,294.1499938964844,265.8999938964844,264.9240417480469,269.4264221191406,265.9165954589844,291.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-23.66761589050293,-0.0,-1.2692674999925657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736267089844,0.0,0.0,0.000128094892716,292.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868530273437,0.0,0.0,0.0001348892692476,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4440612792969,0.0,0.0,9.962962212739512e-05,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0001348904334008,292.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08673095703125,0.0,0.0,0.0006398566183634,291.0660705566406,294.1499938964844,265.86334228515625,264.9007568359375,269.34112548828125,265.8799133300781,291.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-23.69318389892578,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736267089844,0.0,0.0,0.000128094892716,292.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868530273437,0.0,0.0,0.0001348892692476,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4440612792969,0.0,0.0,9.962962212739512e-05,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0001348904334008,292.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08673095703125,0.0,0.0,0.0006398566183634,291.0660705566406,294.1499938964844,265.86334228515625,264.9007568359375,269.34112548828125,265.8799133300781,291.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-23.69318389892578,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85614013671875,0.0,0.0,0.0001281346631003,292.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826416015625,0.0,0.0,0.0001349311787635,290.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.433837890625,0.0,0.0,9.966055949917064e-05,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4415283203125,0.0,0.0,0.0001349323283648,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08251953125,0.0,0.0,0.0006400553975254,291.06060791015625,294.1499938964844,265.82666015625,264.87701416015625,269.2569885253906,265.8432006835937,291.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858627988824082e-08,0.0013652290217578,-0.1253975331783294,0.0,0.0,0.0,-0.0288987383246421,60.0,-23.71864318847656,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85614013671875,0.0,0.0,0.0001281346631003,292.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826416015625,0.0,0.0,0.0001349311787635,290.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.433837890625,0.0,0.0,9.966055949917064e-05,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4415283203125,0.0,0.0,0.0001349323283648,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08251953125,0.0,0.0,0.0006400553975254,291.06060791015625,294.1499938964844,265.82666015625,264.87701416015625,269.2569885253906,265.8432006835937,291.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858627988824082e-08,0.0013652290217578,-0.1253975331783294,0.0,0.0,0.0,-0.0288987383246421,60.0,-23.71864318847656,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.847412109375,0.0,0.0,0.0001281536096939,292.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805053710937,0.0,0.0,0.0001349511294392,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4287109375,0.0,0.0,9.967527876142412e-05,291.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43634033203125,0.0,0.0,0.0001349522644886,292.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08038330078125,0.0,0.0,0.000640150043182,291.05780029296875,294.1499938964844,265.8083190917969,264.8649597167969,269.21539306640625,265.8248596191406,291.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654791982844,4.860985214349967e-08,0.0013654305366799,-0.1254578977823257,0.0,0.0,0.0,-0.0289104245603084,60.0,-23.73125648498535,-0.0,-1.2712469299458462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387451171875,0.0,0.0,0.0001281719160033,292.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.07830810546875,0.0,0.0,0.0001349704252788,290.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.423583984375,0.0,0.0,9.96895250864327e-05,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.43115234375,0.0,0.0,0.0001349715457763,292.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782165527344,0.0,0.0,0.000640241545625,291.05499267578125,294.1499938964844,265.7900085449219,264.8527526855469,269.17401123046875,265.8065185546875,291.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.8632657012603886e-08,0.0013656254159286,-0.1255162954330444,0.0,0.0,0.0,-0.0289217289537191,60.0,-23.743776321411133,-0.0,-1.2716098751752725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8214111328125,0.0,0.0,0.0001282057201024,292.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,0.0001350060192635,290.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41326904296875,0.0,0.0,9.971580584533513e-05,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42071533203125,0.0,0.0,0.000135007125209,292.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,0.000640410464257,291.0491943359375,294.1499938964844,265.7533264160156,264.8278503417969,269.09210205078125,265.76983642578125,291.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.0289425831288099,60.0,-23.768421173095703,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8214111328125,0.0,0.0,0.0001282057201024,292.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,0.0001350060192635,290.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41326904296875,0.0,0.0,9.971580584533513e-05,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42071533203125,0.0,0.0,0.000135007125209,292.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,0.000640410464257,291.0491943359375,294.1499938964844,265.7533264160156,264.8278503417969,269.09210205078125,265.76983642578125,291.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.0289425831288099,60.0,-23.768421173095703,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.80419921875,0.0,0.0,0.0001282349257962,292.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693054199219,0.0,0.0,0.0001350367820123,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,9.9738514109049e-05,291.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102783203125,0.0,0.0,0.0001350378734059,292.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0691833496094,0.0,0.0,0.0006405563908629,291.0433044433594,294.1499938964844,265.7166748046875,264.8022155761719,269.0111389160156,265.7331848144531,291.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-23.792400360107425,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.80419921875,0.0,0.0,0.0001282349257962,292.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693054199219,0.0,0.0,0.0001350367820123,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,9.9738514109049e-05,291.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102783203125,0.0,0.0,0.0001350378734059,292.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0691833496094,0.0,0.0,0.0006405563908629,291.0433044433594,294.1499938964844,265.7166748046875,264.8022155761719,269.0111389160156,265.7331848144531,291.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-23.792400360107425,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870178222656,0.0,0.0,0.0001282585726585,292.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646057128906,0.0,0.0,0.0001350616948911,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926086425781,0.0,0.0,9.975690772989763e-05,291.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997802734375,0.0,0.0,0.0001350627717329,292.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0644836425781,0.0,0.0,0.0006406745524145,291.0372314453125,294.1499938964844,265.67999267578125,264.7757873535156,268.93121337890625,265.6965026855469,291.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-23.8154411315918,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870178222656,0.0,0.0,0.0001282585726585,292.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646057128906,0.0,0.0,0.0001350616948911,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926086425781,0.0,0.0,9.975690772989763e-05,291.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997802734375,0.0,0.0,0.0001350627717329,292.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0644836425781,0.0,0.0,0.0006406745524145,291.0372314453125,294.1499938964844,265.67999267578125,264.7757873535156,268.93121337890625,265.6965026855469,291.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-23.8154411315918,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
