time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420180,291.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699584960937,0.0,0.0,0.0001282756857108,292.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597839355469,0.0,0.0,0.000135079739266,290.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822326660156,0.0,0.0,9.977020818041638e-05,291.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892822265625,0.0,0.0,0.0001350807870039,292.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596618652344,0.0,0.0,0.0006407601176761,291.0310363769531,294.1499938964844,265.6433410644531,264.7484436035156,268.8523254394531,265.6598205566406,291.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667776947841,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-23.837377548217773,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699584960937,0.0,0.0,0.0001282756857108,292.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597839355469,0.0,0.0,0.000135079739266,290.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822326660156,0.0,0.0,9.977020818041638e-05,291.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892822265625,0.0,0.0,0.0001350807870039,292.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596618652344,0.0,0.0,0.0006407601176761,291.0310363769531,294.1499938964844,265.6433410644531,264.7484436035156,268.8523254394531,265.6598205566406,291.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667776947841,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-23.837377548217773,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7614440917969,0.0,0.0,0.0001282813755096,292.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05731201171875,0.0,0.0,0.000135085749207,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.37701416015625,0.0,0.0,9.97746392386034e-05,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.384033203125,0.0,0.0,0.000135086782393,292.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05718994140625,0.0,0.0,0.0006407885812222,291.0278625488281,294.1499938964844,265.625,264.7344055175781,268.81329345703125,265.6414794921875,291.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668382307514,4.8768846738767024e-08,0.0013667894527316,-0.1258650422096252,0.0,0.0,0.0,-0.028989240527153,60.0,-23.84784507751465,-0.0,-1.2737785937133594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529602050781,0.0,0.0,0.0001282852463191,292.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548095703125,0.0,0.0,0.0001350898091914,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717956542969,0.0,0.0,9.977764420909808e-05,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3787536621094,0.0,0.0,0.0001350908423773,292.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546875,0.0,0.0,0.0006408079061657,291.024658203125,294.1499938964844,265.6066589355469,264.7200927734375,268.7745361328125,265.6231384277344,291.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668792089447,4.8773628691378696e-08,0.0013668304309248,-0.1258772909641266,0.0,0.0,0.0,-0.0289916116744279,60.0,-23.857955932617188,-0.0,-1.27385490600318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7360534667969,0.0,0.0,0.00012828646868,292.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497131347656,0.0,0.0,0.0001350911188637,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.361328125,0.0,0.0,9.977859735954552e-05,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681640625,0.0,0.0,0.0001350921374978,292.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04962158203125,0.0,0.0,0.0006408141343854,291.01812744140625,294.1499938964844,265.57000732421875,264.690673828125,268.6977844238281,265.58648681640625,291.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877511017298276e-08,0.0013668430037796,-0.1258810758590698,0.0,0.0,0.0,-0.0289923455566167,60.0,-23.87713050842285,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7360534667969,0.0,0.0,0.00012828646868,292.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497131347656,0.0,0.0,0.0001350911188637,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.361328125,0.0,0.0,9.977859735954552e-05,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681640625,0.0,0.0,0.0001350921374978,292.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04962158203125,0.0,0.0,0.0006408141343854,291.01812744140625,294.1499938964844,265.57000732421875,264.690673828125,268.6977844238281,265.58648681640625,291.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877511017298276e-08,0.0013668430037796,-0.1258810758590698,0.0,0.0,0.0,-0.0289923455566167,60.0,-23.87713050842285,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.71923828125,0.0,0.0,0.0001282776502193,292.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04449462890625,0.0,0.0,0.0001350818492937,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.350830078125,0.0,0.0,9.977173613151535e-05,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575439453125,0.0,0.0,0.0001350828533759,292.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443725585937,0.0,0.0,0.0006407701293937,291.0114440917969,294.1499938964844,265.5333251953125,264.6600646972656,268.6220397949219,265.5498046875,291.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667974853888,4.876406478615537e-08,0.0013667487073689,-0.1258528083562851,0.0,0.0,0.0,-0.0289868712425231,60.0,-23.89452743530273,-0.0,-1.273702423532086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.71923828125,0.0,0.0,0.0001282776502193,292.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04449462890625,0.0,0.0,0.0001350818492937,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.350830078125,0.0,0.0,9.977173613151535e-05,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575439453125,0.0,0.0,0.0001350828533759,292.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443725585937,0.0,0.0,0.0006407701293937,291.0114440917969,294.1499938964844,265.5333251953125,264.6600646972656,268.6220397949219,265.5498046875,291.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667974853888,4.876406478615537e-08,0.0013667487073689,-0.1258528083562851,0.0,0.0,0.0,-0.0289868712425231,60.0,-23.89452743530273,-0.0,-1.273702423532086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7024841308594,0.0,0.0,0.0001282594457734,292.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391540527344,0.0,0.0,0.0001350626989733,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3403015136719,0.0,0.0,9.975756984204054e-05,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.346923828125,0.0,0.0,0.0001350636739516,292.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390319824219,0.0,0.0,0.0006406792672351,291.0046691894531,294.1499938964844,265.4966735839844,264.6282043457031,268.5471496582031,265.5131530761719,291.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666030718013,4.8741323865897363e-08,0.0013665544101968,-0.1257945746183395,0.0,0.0,0.0,-0.02897559851408,60.0,-23.910385131835938,-0.0,-1.2733401888453957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7024841308594,0.0,0.0,0.0001282594457734,292.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391540527344,0.0,0.0,0.0001350626989733,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3403015136719,0.0,0.0,9.975756984204054e-05,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.346923828125,0.0,0.0,0.0001350636739516,292.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390319824219,0.0,0.0,0.0006406792672351,291.0046691894531,294.1499938964844,265.4966735839844,264.6282043457031,268.5471496582031,265.5131530761719,291.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666030718013,4.8741323865897363e-08,0.0013665544101968,-0.1257945746183395,0.0,0.0,0.0,-0.02897559851408,60.0,-23.910385131835938,-0.0,-1.2733401888453957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.685791015625,0.0,0.0,0.0001282282901229,292.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336608886719,0.0,0.0,0.0001350298989564,290.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3297424316406,0.0,0.0,9.97333336272277e-05,291.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33624267578125,0.0,0.0,0.0001350308593828,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,0.0006405236781574,290.9976806640625,294.1499938964844,265.4599914550781,264.594970703125,268.47332763671875,265.4765014648437,291.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662707060575,4.8702432309255534e-08,0.001366222044453,-0.125694990158081,0.0,0.0,0.0,-0.0289563182741403,60.0,-23.923778533935547,-0.0,-1.2727207376883598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.685791015625,0.0,0.0,0.0001282282901229,292.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336608886719,0.0,0.0,0.0001350298989564,290.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3297424316406,0.0,0.0,9.97333336272277e-05,291.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33624267578125,0.0,0.0,0.0001350308593828,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,0.0006405236781574,290.9976806640625,294.1499938964844,265.4599914550781,264.594970703125,268.47332763671875,265.4765014648437,291.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662707060575,4.8702432309255534e-08,0.001366222044453,-0.125694990158081,0.0,0.0,0.0,-0.0289563182741403,60.0,-23.923778533935547,-0.0,-1.2727207376883598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.677490234375,0.0,0.0,0.0001282091980101,292.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308837890625,0.0,0.0,0.0001350098027614,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.324462890625,0.0,0.0,9.971848339773716e-05,291.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33087158203125,0.0,0.0,0.0001350107486359,292.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03076171875,0.0,0.0,0.0006404283340089,290.9941711425781,294.1499938964844,265.4416809082031,264.57781982421875,268.43670654296875,265.4581604003906,291.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.8678611364039184e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,-0.0289445109665393,60.0,-23.92983627319336,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.669189453125,0.0,0.0,0.0001281857839785,292.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0280456542969,0.0,0.0,0.000134985151817,290.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31915283203125,0.0,0.0,9.970027167582884e-05,291.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255310058594,0.0,0.0,0.0001349860976915,292.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279541015625,0.0,0.0,0.0006403113948181,290.9906005859375,294.1499938964844,265.42333984375,264.5603332519531,268.4003601074219,265.4398498535156,291.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658175012096,4.864940095217207e-08,0.0013657688396051,-0.1255591809749603,0.0,0.0,0.0,-0.0289300307631492,60.0,-23.935205459594727,-0.0,-1.2718764708097297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6526184082031,0.0,0.0,0.0001281285512959,292.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223388671875,0.0,0.0,0.0001349248923361,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085021972656,0.0,0.0,9.965575736714528e-05,291.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3147888183594,0.0,0.0,0.0001349258236587,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0222473144531,0.0,0.0,0.000640025595203,290.9833679199219,294.1499938964844,265.3866577148437,264.5241394042969,268.3282165527344,265.4031982421875,291.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652072520926,4.85780056180829e-08,0.0013651587069034,-0.1253763437271118,0.0,0.0,0.0,-0.0288946386426687,60.0,-23.944211959838867,-0.0,-1.270740170866702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6526184082031,0.0,0.0,0.0001281285512959,292.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223388671875,0.0,0.0,0.0001349248923361,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085021972656,0.0,0.0,9.965575736714528e-05,291.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3147888183594,0.0,0.0,0.0001349258236587,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0222473144531,0.0,0.0,0.000640025595203,290.9833679199219,294.1499938964844,265.3866577148437,264.5241394042969,268.3282165527344,265.4031982421875,291.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652072520926,4.85780056180829e-08,0.0013651587069034,-0.1253763437271118,0.0,0.0,0.0,-0.0288946386426687,60.0,-23.944211959838867,-0.0,-1.270740170866702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361389160156,0.0,0.0,0.0001280556025449,292.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165100097656,0.0,0.0,0.0001348480727756,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978515625,0.0,0.0,9.959901217371224e-05,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30401611328125,0.0,0.0,0.0001348489895462,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,0.0006396612152457,290.9760131835937,294.1499938964844,265.3500061035156,264.4863586425781,268.2569580078125,265.3665466308594,291.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644295977428,4.8487020620768824e-08,0.0013643810525536,-0.1251433193683624,0.0,0.0,0.0,-0.02884953469038,60.0,-23.95028305053711,-0.0,-1.2692926532054116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361389160156,0.0,0.0,0.0001280556025449,292.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165100097656,0.0,0.0,0.0001348480727756,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978515625,0.0,0.0,9.959901217371224e-05,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30401611328125,0.0,0.0,0.0001348489895462,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,0.0006396612152457,290.9760131835937,294.1499938964844,265.3500061035156,264.4863586425781,268.2569580078125,265.3665466308594,291.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644295977428,4.8487020620768824e-08,0.0013643810525536,-0.1251433193683624,0.0,0.0,0.0,-0.02884953469038,60.0,-23.95028305053711,-0.0,-1.2692926532054116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6197509765625,0.0,0.0,0.000127947947476,292.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01055908203125,0.0,0.0,0.0001347347279079,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,9.951528045348824e-05,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.293212890625,0.0,0.0,0.0001347356301266,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104675292969,0.0,0.0,0.0006391235510818,290.9685363769531,294.1499938964844,265.3133239746094,264.44775390625,268.1866455078125,265.3299255371094,291.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632823247462,4.8352781334415353e-08,0.0013632340123876,-0.1247994825243949,0.0,0.0,0.0,-0.0287829898297786,60.0,-23.951566696166992,-0.0,-1.267158751261377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6197509765625,0.0,0.0,0.000127947947476,292.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01055908203125,0.0,0.0,0.0001347347279079,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,9.951528045348824e-05,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.293212890625,0.0,0.0,0.0001347356301266,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104675292969,0.0,0.0,0.0006391235510818,290.9685363769531,294.1499938964844,265.3133239746094,264.44775390625,268.1866455078125,265.3299255371094,291.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632823247462,4.8352781334415353e-08,0.0013632340123876,-0.1247994825243949,0.0,0.0,0.0,-0.0287829898297786,60.0,-23.951566696166992,-0.0,-1.267158751261377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033935546875,0.0,0.0,0.0001277881965506,292.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0044860839844,0.0,0.0,0.0001345665077678,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.27642822265625,0.0,0.0,9.93910143733956e-05,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823791503906,0.0,0.0,0.0001345673954347,292.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00439453125,0.0,0.0,0.0006383255822584,290.9609069824219,294.1499938964844,265.27667236328125,264.4091491699219,268.11724853515625,265.2933349609375,290.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615798670798,4.815359133658603e-08,0.0013615316711366,-0.1242892071604728,0.0,0.0,0.0,-0.0286842472851276,60.0,-23.944643020629883,-0.0,-1.26399555711032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033935546875,0.0,0.0,0.0001277881965506,292.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0044860839844,0.0,0.0,0.0001345665077678,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.27642822265625,0.0,0.0,9.93910143733956e-05,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823791503906,0.0,0.0,0.0001345673954347,292.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00439453125,0.0,0.0,0.0006383255822584,290.9609069824219,294.1499938964844,265.27667236328125,264.4091491699219,268.11724853515625,265.2933349609375,290.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615798670798,4.815359133658603e-08,0.0013615316711366,-0.1242892071604728,0.0,0.0,0.0,-0.0286842472851276,60.0,-23.944643020629883,-0.0,-1.26399555711032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.59527587890625,0.0,0.0,0.0001276891707675,292.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014343261719,0.0,0.0,0.0001344622432952,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27105712890625,0.0,0.0,9.931399836204946e-05,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769470214844,0.0,0.0,0.0001344631164101,292.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013427734375,0.0,0.0,0.0006378309335559,290.9570617675781,294.1499938964844,265.2583312988281,264.3898620605469,268.0828552246094,265.2750244140625,290.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605246786028,4.803013453624772e-08,0.0013604767154902,-0.1239728927612304,0.0,0.0,0.0,-0.0286230482161045,60.0,-23.93773651123047,-0.0,-1.262037017113471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.587158203125,0.0,0.0,0.0001275778631679,292.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,0.0001343450276181,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2656555175781,0.0,0.0,9.922742174239828e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715148925781,0.0,0.0,0.000134345900733,292.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99822998046875,0.0,0.0,0.0006372749339789,290.9531555175781,294.1499938964844,265.239990234375,264.3705749511719,268.0486755371094,265.2567443847656,290.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593385228887,4.7891358434526416e-08,0.0013592906761914,-0.1236172839999198,0.0,0.0,0.0,-0.0285542532801628,60.0,-23.9284896850586,-0.0,-1.2598373189121048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5709533691406,0.0,0.0,0.0001273182715522,292.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920349121094,0.0,0.0,0.0001340716844424,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548828125,0.0,0.0,9.90255139186047e-05,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606506347656,0.0,0.0,0.0001340725284535,292.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.991943359375,0.0,0.0,0.0006359783001244,290.9453125,294.1499938964844,265.2033386230469,264.3320007324219,267.98095703125,265.2201843261719,290.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565723784267,4.756773108738344e-08,0.0013565248809754,-0.1227878257632255,0.0,0.0,0.0,-0.0283938255161046,60.0,-23.90334701538086,-0.0,-1.2547150163300105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5709533691406,0.0,0.0,0.0001273182715522,292.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920349121094,0.0,0.0,0.0001340716844424,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548828125,0.0,0.0,9.90255139186047e-05,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606506347656,0.0,0.0,0.0001340725284535,292.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.991943359375,0.0,0.0,0.0006359783001244,290.9453125,294.1499938964844,265.2033386230469,264.3320007324219,267.98095703125,265.2201843261719,290.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565723784267,4.756773108738344e-08,0.0013565248809754,-0.1227878257632255,0.0,0.0,0.0,-0.0283938255161046,60.0,-23.90334701538086,-0.0,-1.2547150163300105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55487060546875,0.0,0.0,0.0001270111824851,292.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98565673828125,0.0,0.0,0.0001337483117822,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440795898437,0.0,0.0,9.878665878204627e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.249755859375,0.0,0.0,0.0001337491412414,292.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855651855469,0.0,0.0,0.0006344443536363,290.9373474121094,294.1499938964844,265.1666564941406,264.29345703125,267.9142150878906,265.1836242675781,290.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533001765608,4.718489066135589e-08,0.0013532529119402,-0.1218062937259674,0.0,0.0,0.0,-0.0282040443271398,60.0,-23.86827278137207,-0.0,-1.2486688660828804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55487060546875,0.0,0.0,0.0001270111824851,292.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98565673828125,0.0,0.0,0.0001337483117822,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440795898437,0.0,0.0,9.878665878204627e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.249755859375,0.0,0.0,0.0001337491412414,292.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855651855469,0.0,0.0,0.0006344443536363,290.9373474121094,294.1499938964844,265.1666564941406,264.29345703125,267.9142150878906,265.1836242675781,290.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533001765608,4.718489066135589e-08,0.0013532529119402,-0.1218062937259674,0.0,0.0,0.0,-0.0282040443271398,60.0,-23.86827278137207,-0.0,-1.2486688660828804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.53887939453125,0.0,0.0,0.0001266578474314,292.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9791564941406,0.0,0.0,0.0001333762338617,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332763671875,0.0,0.0,9.851184586295858e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388610839844,0.0,0.0,0.0001333770633209,292.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97906494140625,0.0,0.0,0.0006326794391497,290.92926025390625,294.1499938964844,265.1300048828125,264.2549133300781,267.8483581542969,265.1471252441406,290.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495351886376,4.674441456131717e-08,0.0013494883896782,-0.120676577091217,0.0,0.0,0.0,-0.0279856901615858,60.0,-23.824607849121094,-0.0,-1.241730416268183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.53887939453125,0.0,0.0,0.0001266578474314,292.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9791564941406,0.0,0.0,0.0001333762338617,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332763671875,0.0,0.0,9.851184586295858e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388610839844,0.0,0.0,0.0001333770633209,292.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97906494140625,0.0,0.0,0.0006326794391497,290.92926025390625,294.1499938964844,265.1300048828125,264.2549133300781,267.8483581542969,265.1471252441406,290.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495351886376,4.674441456131717e-08,0.0013494883896782,-0.120676577091217,0.0,0.0,0.0,-0.0279856901615858,60.0,-23.824607849121094,-0.0,-1.241730416268183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52294921875,0.0,0.0,0.0001262603327631,292.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725646972656,0.0,0.0,0.0001329576480202,290.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,9.820266132010148e-05,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279357910156,0.0,0.0,0.0001329584483755,292.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97247314453125,0.0,0.0,0.0006306938594207,290.92108154296875,294.1499938964844,265.09332275390625,264.2164001464844,267.78338623046875,265.1106262207031,290.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001345299417153,4.6248874951970726e-08,0.0013452532002702,-0.1194050908088684,0.0,0.0,0.0,-0.0277400389313697,60.0,-23.77241516113281,-0.0,-1.233947699574856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52294921875,0.0,0.0,0.0001262603327631,292.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725646972656,0.0,0.0,0.0001329576480202,290.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,9.820266132010148e-05,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279357910156,0.0,0.0,0.0001329584483755,292.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97247314453125,0.0,0.0,0.0006306938594207,290.92108154296875,294.1499938964844,265.09332275390625,264.2164001464844,267.78338623046875,265.1106262207031,290.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001345299417153,4.6248874951970726e-08,0.0013452532002702,-0.1194050908088684,0.0,0.0,0.0,-0.0277400389313697,60.0,-23.77241516113281,-0.0,-1.233947699574856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150451660156,0.0,0.0,0.0001260479766642,292.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96923828125,0.0,0.0,0.0001327340432908,290.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.217041015625,0.0,0.0,9.80374970822595e-05,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,0.0001327348436461,292.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691772460937,0.0,0.0,0.0006296331412158,290.9169616699219,294.1499938964844,265.07501220703125,264.1971435546875,267.751220703125,265.0923767089844,290.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430367689579,4.5984162255763295e-08,0.0013429907849058,-0.1187256574630737,0.0,0.0,0.0,-0.0276088155806064,60.0,-23.74357032775879,-0.0,-1.2298002616262238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50714111328125,0.0,0.0,0.0001258231495739,292.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659118652344,0.0,0.0,0.00013249728363,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2116394042969,0.0,0.0,9.786262671696022e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170104980469,0.0,0.0,0.0001324980694334,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658203125,0.0,0.0,0.0006285100826062,290.9128112792969,294.1499938964844,265.0566711425781,264.1778869628906,267.7192687988281,265.0741577148437,290.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00134064105805,4.570388867364272e-08,0.0013405954232439,-0.1180061101913452,0.0,0.0,0.0,-0.0274698790162801,60.0,-23.712417602539062,-0.0,-1.2254166392722254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914245605469,0.0,0.0,0.0001253462105523,292.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591369628906,0.0,0.0,0.0001319950533797,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008056640625,0.0,0.0,9.749166201800108e-05,291.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20611572265625,0.0,0.0,0.0001319958246313,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,0.0006261277012526,290.9044494628906,294.1499938964844,265.0199890136719,264.1393737792969,267.6559753417969,265.0377197265625,290.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335559063591,4.5109349144922823e-08,0.0013355138944461,-0.1164791360497474,0.0,0.0,0.0,-0.0271751508116722,60.0,-23.644832611083984,-0.0,-1.2161434881363678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914245605469,0.0,0.0,0.0001253462105523,292.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591369628906,0.0,0.0,0.0001319950533797,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008056640625,0.0,0.0,9.749166201800108e-05,291.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20611572265625,0.0,0.0,0.0001319958246313,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,0.0006261277012526,290.9044494628906,294.1499938964844,265.0199890136719,264.1393737792969,267.6559753417969,265.0377197265625,290.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335559063591,4.5109349144922823e-08,0.0013355138944461,-0.1164791360497474,0.0,0.0,0.0,-0.0271751508116722,60.0,-23.644832611083984,-0.0,-1.2161434881363678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47576904296875,0.0,0.0,0.0001248357730219,292.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,0.000131457549287,290.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1899719238281,0.0,0.0,9.709465666674078e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,0.0001314583059865,292.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95220947265625,0.0,0.0,0.0006235780310817,290.89599609375,294.1499938964844,264.9833374023437,264.10089111328125,267.59356689453125,265.00128173828125,290.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301201397553,4.4473068783190683e-08,0.0013300756691023,-0.1148441061377525,0.0,0.0,0.0,-0.0268597304821014,60.0,-23.569805145263672,-0.0,-1.206258275487926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47576904296875,0.0,0.0,0.0001248357730219,292.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,0.000131457549287,290.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1899719238281,0.0,0.0,9.709465666674078e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,0.0001314583059865,292.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95220947265625,0.0,0.0,0.0006235780310817,290.89599609375,294.1499938964844,264.9833374023437,264.10089111328125,267.59356689453125,265.00128173828125,290.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301201397553,4.4473068783190683e-08,0.0013300756691023,-0.1148441061377525,0.0,0.0,0.0,-0.0268597304821014,60.0,-23.569805145263672,-0.0,-1.206258275487926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4633483886719,0.0,0.0,0.0001244066952494,292.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.94677734375,0.0,0.0,0.000131005726871,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813049316406,0.0,0.0,9.676093759480864e-05,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864624023437,0.0,0.0,0.0001310064690187,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466857910156,0.0,0.0,0.0006214347667992,290.88916015625,294.1499938964844,264.9540100097656,264.07012939453125,267.5443115234375,264.97216796875,290.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255482772365,4.393822905512934e-08,0.0013255042722448,-0.113469049334526,0.0,0.0,0.0,-0.0265945978462696,60.0,-23.505346298217773,-0.0,-1.1979801683992264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
