time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422520,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46026611328125,0.0,0.0,0.000124297599541,292.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94537353515625,0.0,0.0,0.0001308908395003,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791381835937,0.0,0.0,9.66760708251968e-05,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.18426513671875,0.0,0.0,0.0001308915670961,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,0.00062088976847,290.887451171875,294.1499938964844,264.9466552734375,264.0624389648437,267.5320739746094,264.9648742675781,290.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243856374174,4.380222051736382e-08,0.0013243418652564,-0.113119289278984,0.0,0.0,0.0,-0.0265271756798028,60.0,-23.488828659057617,-0.0,-1.1958796619637724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44482421875,0.0,0.0,0.000123740042909,292.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383850097656,0.0,0.0,0.0001303037279285,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683349609375,0.0,0.0,9.624242375139148e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733703613281,0.0,0.0,0.0001303044555243,292.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93829345703125,0.0,0.0,0.000618104764726,290.8788452148437,294.1499938964844,264.9100036621094,264.02398681640625,267.47137451171875,264.9284973144531,290.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184448471292,4.310724222023055e-08,0.0013184017734602,-0.1113313883543014,0.0,0.0,0.0,-0.0261826571077108,60.0,-23.403472900390625,-0.0,-1.1851748382696314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44482421875,0.0,0.0,0.000123740042909,292.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383850097656,0.0,0.0,0.0001303037279285,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683349609375,0.0,0.0,9.624242375139148e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733703613281,0.0,0.0,0.0001303044555243,292.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93829345703125,0.0,0.0,0.000618104764726,290.8788452148437,294.1499938964844,264.9100036621094,264.02398681640625,267.47137451171875,264.9284973144531,290.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184448471292,4.310724222023055e-08,0.0013184017734602,-0.1113313883543014,0.0,0.0,0.0,-0.0261826571077108,60.0,-23.403472900390625,-0.0,-1.1851748382696314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371643066406,0.0,0.0,0.0001234560477314,292.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9348449707031,0.0,0.0,0.0001300046715186,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16290283203125,0.0,0.0,9.602153295418248e-05,291.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679077148437,0.0,0.0,0.0001300053845625,292.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93475341796875,0.0,0.0,0.0006166861858218,290.87451171875,294.1499938964844,264.89166259765625,264.0047607421875,267.4413757324219,264.9103088378906,290.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154187472537,4.275324627656119e-08,0.0013153760228306,-0.1104202941060066,0.0,0.0,0.0,-0.0260071717202663,60.0,-23.359373092651367,-0.0,-1.1797406074265385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295349121094,0.0,0.0,0.0001231705100508,292.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9313049316406,0.0,0.0,0.0001297039707424,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575012207031,0.0,0.0,9.579944162396714e-05,291.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624755859375,0.0,0.0,0.0001297046837862,292.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93121337890625,0.0,0.0,0.0006152598070912,290.8701477050781,294.1499938964844,264.8733215332031,263.98553466796875,267.4115600585937,264.89215087890625,290.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123761164024,4.239731410393689e-08,0.0013123337412253,-0.1095039620995521,0.0,0.0,0.0,-0.0258307270705699,60.0,-23.314716339111328,-0.0,-1.1742893235577868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.414306640625,0.0,0.0,0.0001225963205797,292.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92413330078125,0.0,0.0,0.0001290993386646,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,9.535284334560856e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515808105469,0.0,0.0,0.0001291000371566,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.924072265625,0.0,0.0,0.0006123916828073,290.86138916015625,294.1499938964844,264.836669921875,263.9471130371094,267.35260009765625,264.85577392578125,290.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062579091638,4.1681602169774123e-08,0.0013062162324786,-0.1076605767011642,0.0,0.0,0.0,-0.0254759304225444,60.0,-23.22431755065918,-0.0,-1.1633658658638525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.414306640625,0.0,0.0,0.0001225963205797,292.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92413330078125,0.0,0.0,0.0001290993386646,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,9.535284334560856e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515808105469,0.0,0.0,0.0001291000371566,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.924072265625,0.0,0.0,0.0006123916828073,290.86138916015625,294.1499938964844,264.836669921875,263.9471130371094,267.35260009765625,264.85577392578125,290.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062579091638,4.1681602169774123e-08,0.0013062162324786,-0.1076605767011642,0.0,0.0,0.0,-0.0254759304225444,60.0,-23.22431755065918,-0.0,-1.1633658658638525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.399169921875,0.0,0.0,0.0001220170597662,292.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169311523437,0.0,0.0,0.000128489366034,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358947753906,0.0,0.0,9.490230877418072e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.14068603515625,0.0,0.0,0.000128490049974,292.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,0.000609498238191,290.8525695800781,294.1499938964844,264.79998779296875,263.90869140625,267.2943115234375,264.8194580078125,290.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000856852158,4.0959587721545176e-08,0.0013000448234379,-0.1057998836040496,0.0,0.0,0.0,-0.0251180082559585,60.0,-23.13284492492676,-0.0,-1.1523977860861125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.399169921875,0.0,0.0,0.0001220170597662,292.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169311523437,0.0,0.0,0.000128489366034,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358947753906,0.0,0.0,9.490230877418072e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.14068603515625,0.0,0.0,0.000128490049974,292.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,0.000609498238191,290.8525695800781,294.1499938964844,264.79998779296875,263.90869140625,267.2943115234375,264.8194580078125,290.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000856852158,4.0959587721545176e-08,0.0013000448234379,-0.1057998836040496,0.0,0.0,0.0,-0.0251180082559585,60.0,-23.13284492492676,-0.0,-1.1523977860861125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841552734375,0.0,0.0,0.0001214235016959,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096374511719,0.0,0.0,0.0001278643321711,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1250915527344,0.0,0.0,9.444064926356076e-05,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297912597656,0.0,0.0,0.0001278649870073,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095764160156,0.0,0.0,0.000606533314567,290.8436889648437,294.1499938964844,264.7633361816406,263.8702697753906,267.23681640625,264.7831420898437,290.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937611900269,4.0219752861503366e-08,0.0012937210267409,-0.1038921549916267,0.0,0.0,0.0,-0.0247512515634298,60.0,-23.03934097290039,-0.0,-1.1412127776111448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841552734375,0.0,0.0,0.0001214235016959,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096374511719,0.0,0.0,0.0001278643321711,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1250915527344,0.0,0.0,9.444064926356076e-05,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297912597656,0.0,0.0,0.0001278649870073,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095764160156,0.0,0.0,0.000606533314567,290.8436889648437,294.1499938964844,264.7633361816406,263.8702697753906,267.23681640625,264.7831420898437,290.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937611900269,4.0219752861503366e-08,0.0012937210267409,-0.1038921549916267,0.0,0.0,0.0,-0.0247512515634298,60.0,-23.03934097290039,-0.0,-1.1412127776111448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692321777344,0.0,0.0,0.0001208077228511,292.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022827148437,0.0,0.0,0.0001272158842766,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142883300781,0.0,0.0,9.396170935360716e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11895751953125,0.0,0.0,0.0001272165391128,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022216796875,0.0,0.0,0.0006034573889337,290.834716796875,294.1499938964844,264.7266540527344,263.8318786621094,267.18017578125,264.7468566894531,290.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871999060735,3.945223170376266e-08,0.0012871604412794,-0.1019118800759315,0.0,0.0,0.0,-0.0243707709014415,60.0,-22.941940307617188,-0.0,-1.1296667423721376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692321777344,0.0,0.0,0.0001208077228511,292.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022827148437,0.0,0.0,0.0001272158842766,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142883300781,0.0,0.0,9.396170935360716e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11895751953125,0.0,0.0,0.0001272165391128,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022216796875,0.0,0.0,0.0006034573889337,290.834716796875,294.1499938964844,264.7266540527344,263.8318786621094,267.18017578125,264.7468566894531,290.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871999060735,3.945223170376266e-08,0.0012871604412794,-0.1019118800759315,0.0,0.0,0.0,-0.0243707709014415,60.0,-22.941940307617188,-0.0,-1.1296667423721376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36181640625,0.0,0.0,0.0001204945365316,292.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,0.0001268860942218,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089172363281,0.0,0.0,9.37181175686419e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.113525390625,0.0,0.0,0.000126886749058,292.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985290527344,0.0,0.0,0.000601892999839,290.8302307128906,294.1499938964844,264.7083435058594,263.81268310546875,267.1520690917969,264.72869873046875,290.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838628608733,3.906187373559079e-08,0.0012838238617405,-0.1009042784571647,0.0,0.0,0.0,-0.0241772606968879,60.0,-22.892135620117188,-0.0,-1.1238169861371722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544006347656,0.0,0.0,0.0001201769628096,292.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948669433594,0.0,0.0,0.0001265516766579,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.103515625,0.0,0.0,9.34711133595556e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10809326171875,0.0,0.0,0.0001265523169422,292.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948059082031,0.0,0.0,0.0006003066664561,290.8257141113281,294.1499938964844,264.69000244140625,263.79351806640625,267.1242370605469,264.7105712890625,290.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804790167137,3.86660516937809e-08,0.0012804403668269,-0.0998822599649429,0.0,0.0,0.0,-0.0239810403436422,60.0,-22.84136199951172,-0.0,-1.1179007231021389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3396911621094,0.0,0.0,0.0001195365475723,292.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8874206542969,0.0,0.0,0.0001258773118024,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927429199219,0.0,0.0,9.297301585320385e-05,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0972595214844,0.0,0.0,0.0001258779375348,292.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8873596191406,0.0,0.0,0.0005971077480353,290.816650390625,294.1499938964844,264.6533203125,263.7551574707031,267.0689697265625,264.67431640625,290.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736553326249,3.786785285342376e-08,0.0012736174976453,-0.0978203788399696,0.0,0.0,0.0,-0.0235853493213653,60.0,-22.73822593688965,-0.0,-1.106017748497834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3396911621094,0.0,0.0,0.0001195365475723,292.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8874206542969,0.0,0.0,0.0001258773118024,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927429199219,0.0,0.0,9.297301585320385e-05,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0972595214844,0.0,0.0,0.0001258779375348,292.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8873596191406,0.0,0.0,0.0005971077480353,290.816650390625,294.1499938964844,264.6533203125,263.7551574707031,267.0689697265625,264.67431640625,290.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736553326249,3.786785285342376e-08,0.0012736174976453,-0.0978203788399696,0.0,0.0,0.0,-0.0235853493213653,60.0,-22.73822593688965,-0.0,-1.106017748497834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250427246094,0.0,0.0,0.0001188963287859,292.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798828125,0.0,0.0,0.0001252031361218,290.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820007324219,0.0,0.0,9.247506386600436e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08642578125,0.0,0.0,0.0001252037473022,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,0.000593909760937,290.8075256347656,294.1499938964844,264.6166687011719,263.716796875,267.0144348144531,264.6381225585937,290.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668336275964,3.7069902703024133e-08,0.0012667964911088,-0.0957579314708709,0.0,0.0,0.0,-0.0231897830963134,60.0,-22.633901596069336,-0.0,-1.0942017780735116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250427246094,0.0,0.0,0.0001188963287859,292.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798828125,0.0,0.0,0.0001252031361218,290.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820007324219,0.0,0.0,9.247506386600436e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08642578125,0.0,0.0,0.0001252037473022,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,0.000593909760937,290.8075256347656,294.1499938964844,264.6166687011719,263.716796875,267.0144348144531,264.6381225585937,290.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668336275964,3.7069902703024133e-08,0.0012667964911088,-0.0957579314708709,0.0,0.0,0.0,-0.0231897830963134,60.0,-22.633901596069336,-0.0,-1.0942017780735116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3105163574219,0.0,0.0,0.0001182666674139,292.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.872314453125,0.0,0.0,0.0001245400781044,290.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,9.198532643495128e-05,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756225585937,0.0,0.0,0.0001245406747329,292.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87225341796875,0.0,0.0,0.0005907645099796,290.7983703613281,294.1499938964844,264.5799865722656,263.678466796875,266.9605407714844,264.6018981933594,290.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601243797689,3.628511890951813e-08,0.0012600880581885,-0.0937283635139465,0.0,0.0,0.0,-0.0228007417172193,60.0,-22.53024673461914,-0.0,-1.0826425267396189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3105163574219,0.0,0.0,0.0001182666674139,292.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.872314453125,0.0,0.0,0.0001245400781044,290.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,9.198532643495128e-05,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756225585937,0.0,0.0,0.0001245406747329,292.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87225341796875,0.0,0.0,0.0005907645099796,290.7983703613281,294.1499938964844,264.5799865722656,263.678466796875,266.9605407714844,264.6018981933594,290.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601243797689,3.628511890951813e-08,0.0012600880581885,-0.0937283635139465,0.0,0.0,0.0,-0.0228007417172193,60.0,-22.53024673461914,-0.0,-1.0826425267396189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2960510253906,0.0,0.0,0.0001176578225567,292.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646850585937,0.0,0.0,0.0001238989352714,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.060546875,0.0,0.0,9.151177073363216e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648498535156,0.0,0.0,0.0001238995318999,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646240234375,0.0,0.0,0.0005877232179045,290.7891540527344,294.1499938964844,264.5433349609375,263.64013671875,266.9073181152344,264.5657043457031,290.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536367867141,3.55262841367221e-08,0.001253601280041,-0.091764822602272,0.0,0.0,0.0,-0.0224245637655258,60.0,-22.42938041687012,-0.0,-1.0715238119018977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2960510253906,0.0,0.0,0.0001176578225567,292.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646850585937,0.0,0.0,0.0001238989352714,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.060546875,0.0,0.0,9.151177073363216e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648498535156,0.0,0.0,0.0001238995318999,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646240234375,0.0,0.0,0.0005877232179045,290.7891540527344,294.1499938964844,264.5433349609375,263.64013671875,266.9073181152344,264.5657043457031,290.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536367867141,3.55262841367221e-08,0.001253601280041,-0.091764822602272,0.0,0.0,0.0,-0.0224245637655258,60.0,-22.42938041687012,-0.0,-1.0715238119018977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28887939453125,0.0,0.0,0.0001173651398858,292.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608703613281,0.0,0.0,0.0001235907402588,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.05517578125,0.0,0.0,9.12841278477572e-05,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594482421875,0.0,0.0,0.0001235913223354,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607788085937,0.0,0.0,0.000586261274293,290.7845153808594,294.1499938964844,264.5249938964844,263.6209716796875,266.8809509277344,264.547607421875,290.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505181366577,3.5161505707037584e-08,0.0012504829792305,-0.0908205583691597,0.0,0.0,0.0,-0.022243732586503,60.0,-22.38082504272461,-0.0,-1.0661992888572058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2817077636719,0.0,0.0,0.0001170813629869,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.85699462890625,0.0,0.0,0.0001232919166795,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498352050781,0.0,0.0,9.106341167353094e-05,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540466308594,0.0,0.0,0.0001232924842042,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85693359375,0.0,0.0,0.0005848437431268,290.7798767089844,294.1499938964844,264.50665283203125,263.601806640625,266.8547668457031,264.5295104980469,290.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474944815039,3.4807829507599315e-08,0.0012474596733227,-0.0899048224091529,0.0,0.0,0.0,-0.0220684055238962,60.0,-22.333648681640625,-0.0,-1.0610494882712377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674255371094,0.0,0.0,0.0001165452631539,292.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492736816406,0.0,0.0,0.0001227273751283,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03912353515625,0.0,0.0,9.064644109457733e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433044433594,0.0,0.0,0.000122727942653,292.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492126464844,0.0,0.0,0.0005821658414788,290.77056884765625,294.1499938964844,264.4700012207031,263.5635070800781,266.80279541015625,264.4933166503906,290.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417819816619,3.4139674198740983e-08,0.0012417478719726,-0.0881742164492607,0.0,0.0,0.0,-0.021737178787589,60.0,-22.24429512023925,-0.0,-1.0513545589674322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674255371094,0.0,0.0,0.0001165452631539,292.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492736816406,0.0,0.0,0.0001227273751283,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03912353515625,0.0,0.0,9.064644109457733e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433044433594,0.0,0.0,0.000122727942653,292.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492126464844,0.0,0.0,0.0005821658414788,290.77056884765625,294.1499938964844,264.4700012207031,263.5635070800781,266.80279541015625,264.4933166503906,290.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417819816619,3.4139674198740983e-08,0.0012417478719726,-0.0881742164492607,0.0,0.0,0.0,-0.021737178787589,60.0,-22.24429512023925,-0.0,-1.0513545589674322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25323486328125,0.0,0.0,0.0001160612446255,292.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84149169921875,0.0,0.0,0.0001222176942974,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284118652344,0.0,0.0,9.026997577166183e-05,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.0,0.0001222182472702,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414306640625,0.0,0.0,0.0005797481280751,290.7611999511719,294.1499938964844,264.4333190917969,263.5252380371094,266.7514038085937,264.45709228515625,290.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236624433659,3.3536434074221695e-08,0.0012365909060463,-0.0866110920906066,0.0,0.0,0.0,-0.0214381329715251,60.0,-22.16373062133789,-0.0,-1.042639681259061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25323486328125,0.0,0.0,0.0001160612446255,292.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84149169921875,0.0,0.0,0.0001222176942974,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284118652344,0.0,0.0,9.026997577166183e-05,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.0,0.0001222182472702,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414306640625,0.0,0.0,0.0005797481280751,290.7611999511719,294.1499938964844,264.4333190917969,263.5252380371094,266.7514038085937,264.45709228515625,290.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236624433659,3.3536434074221695e-08,0.0012365909060463,-0.0866110920906066,0.0,0.0,0.0,-0.0214381329715251,60.0,-22.16373062133789,-0.0,-1.042639681259061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391052246094,0.0,0.0,0.0001156346552306,292.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336181640625,0.0,0.0,0.0001217684839502,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177307128906,0.0,0.0,8.993818482849747e-05,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0217590332031,0.0,0.0,0.0001217690223711,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,0.0005776172620244,290.75177001953125,294.1499938964844,264.39666748046875,263.4869689941406,266.7005310058594,264.4208374023437,290.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320788810029,3.300477402490287e-08,0.0012320458190515,-0.0852329358458519,0.0,0.0,0.0,-0.0211745724081993,60.0,-22.09332656860352,-0.0,-1.0349889834060377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391052246094,0.0,0.0,0.0001156346552306,292.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336181640625,0.0,0.0,0.0001217684839502,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177307128906,0.0,0.0,8.993818482849747e-05,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0217590332031,0.0,0.0,0.0001217690223711,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,0.0005776172620244,290.75177001953125,294.1499938964844,264.39666748046875,263.4869689941406,266.7005310058594,264.4208374023437,290.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320788810029,3.300477402490287e-08,0.0012320458190515,-0.0852329358458519,0.0,0.0,0.0,-0.0211745724081993,60.0,-22.09332656860352,-0.0,-1.0349889834060377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250061035156,0.0,0.0,0.0001152744589489,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257141113281,0.0,0.0,0.0001213891882798,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00701904296875,0.0,0.0,8.965803135652095e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.010986328125,0.0,0.0,0.0001213897194247,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256530761719,0.0,0.0,0.0005758180632255,290.7423095703125,294.1499938964844,264.3599853515625,263.4486999511719,266.65008544921875,264.384521484375,290.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282406678423,3.255586733530436e-08,0.0012282080715522,-0.0840689167380333,0.0,0.0,0.0,-0.0209520328789949,60.0,-22.034204483032227,-0.0,-1.0285508977858629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250061035156,0.0,0.0,0.0001152744589489,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257141113281,0.0,0.0,0.0001213891882798,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00701904296875,0.0,0.0,8.965803135652095e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.010986328125,0.0,0.0,0.0001213897194247,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256530761719,0.0,0.0,0.0005758180632255,290.7423095703125,294.1499938964844,264.3599853515625,263.4486999511719,266.65008544921875,264.384521484375,290.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282406678423,3.255586733530436e-08,0.0012282080715522,-0.0840689167380333,0.0,0.0,0.0,-0.0209520328789949,60.0,-22.034204483032227,-0.0,-1.0285508977858629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2179870605469,0.0,0.0,0.0001151210308307,292.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217468261719,0.0,0.0,0.000121227618365,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00164794921875,0.0,0.0,8.953869837569073e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055847167969,0.0,0.0,0.0001212281495099,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216857910156,0.0,0.0,0.0005750516429543,290.737548828125,294.1499938964844,264.3416748046875,263.4295654296875,266.62506103515625,264.3663635253906,290.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266056146472,3.2364642521542926e-08,0.0012265732511878,-0.083572968840599,0.0,0.0,0.0,-0.0208572354167699,60.0,-22.00970458984375,-0.0,-1.0258145977104505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109680175781,0.0,0.0,0.0001149861273006,292.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177490234375,0.0,0.0,0.0001210855698445,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.99627685546875,0.0,0.0,8.943377179093659e-05,291.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.00018310546875,0.0,0.0,0.0001210860937135,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81768798828125,0.0,0.0,0.0005743778310716,290.7327575683594,294.1499938964844,264.3233337402344,263.41046142578125,266.60009765625,264.3481750488281,290.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251681182533,3.219651745212104e-08,0.0012251358712092,-0.0831368789076805,0.0,0.0,0.0,-0.0207738894969224,60.0,-21.98834991455078,-0.0,-1.0234117553409305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19696044921875,0.0,0.0,0.000114779373689,292.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096923828125,0.0,0.0,0.0001208678440889,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98553466796875,0.0,0.0,8.927295857574791e-05,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,0.0001208683606819,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80963134765625,0.0,0.0,0.000573345052544,290.7231750488281,294.1499938964844,264.2866516113281,263.3722229003906,266.5505065917969,264.311767578125,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229647254571,3.1938828470856606e-08,0.0012229327112436,-0.0824683904647827,0.0,0.0,0.0,-0.0206461437046527,60.0,-21.957334518432617,-0.0,-1.0197343414120041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19696044921875,0.0,0.0,0.000114779373689,292.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096923828125,0.0,0.0,0.0001208678440889,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98553466796875,0.0,0.0,8.927295857574791e-05,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,0.0001208683606819,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80963134765625,0.0,0.0,0.000573345052544,290.7231750488281,294.1499938964844,264.2866516113281,263.3722229003906,266.5505065917969,264.311767578125,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229647254571,3.1938828470856606e-08,0.0012229327112436,-0.0824683904647827,0.0,0.0,0.0,-0.0206461437046527,60.0,-21.957334518432617,-0.0,-1.0197343414120041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1829833984375,0.0,0.0,0.0001146577196777,292.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016052246094,0.0,0.0,0.0001207397508551,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747619628906,0.0,0.0,8.917834202293307e-05,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9785461425781,0.0,0.0,0.0001207402528962,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8015441894531,0.0,0.0,0.000572737364564,290.7134704589844,294.1499938964844,264.25,263.3340148925781,266.5012512207031,264.2753601074219,290.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216680916026,3.178720220375908e-08,0.0012216363102197,-0.0820749998092651,0.0,0.0,0.0,-0.0205709766596555,60.0,-21.941511154174805,-0.0,-1.0175736520068313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1829833984375,0.0,0.0,0.0001146577196777,292.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016052246094,0.0,0.0,0.0001207397508551,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747619628906,0.0,0.0,8.917834202293307e-05,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9785461425781,0.0,0.0,0.0001207402528962,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8015441894531,0.0,0.0,0.000572737364564,290.7134704589844,294.1499938964844,264.25,263.3340148925781,266.5012512207031,264.2753601074219,290.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216680916026,3.178720220375908e-08,0.0012216363102197,-0.0820749998092651,0.0,0.0,0.0,-0.0205709766596555,60.0,-21.941511154174805,-0.0,-1.0175736520068313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
