time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424860,291.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690368652344,0.0,0.0,0.0001146110225818,292.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933959960937,0.0,0.0,0.0001206905799335,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639587402344,0.0,0.0,8.914202044252306e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,0.0001206910819746,292.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933349609375,0.0,0.0,0.0005725041264668,290.7037353515625,294.1499938964844,264.2169189453125,263.299072265625,266.45233154296875,264.2403259277344,290.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211701832711,3.1728990990131933e-08,0.0012211384018883,-0.0819239616394043,0.0,0.0,0.0,-0.0205421205610036,60.0,-21.9399356842041,-0.0,-1.0167447328512937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690368652344,0.0,0.0,0.0001146110225818,292.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933959960937,0.0,0.0,0.0001206905799335,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639587402344,0.0,0.0,8.914202044252306e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,0.0001206910819746,292.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933349609375,0.0,0.0,0.0005725041264668,290.7037353515625,294.1499938964844,264.2169189453125,263.299072265625,266.45233154296875,264.2403259277344,290.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211701832711,3.1728990990131933e-08,0.0012211384018883,-0.0819239616394043,0.0,0.0,0.0,-0.0205421205610036,60.0,-21.9399356842041,-0.0,-1.0167447328512937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15509033203125,0.0,0.0,0.0001146220747614,292.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851257324219,0.0,0.0,0.0001207022214657,290.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530944824219,0.0,0.0,8.915061334846541e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,0.0001207027089549,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850646972656,0.0,0.0,0.000572559365537,290.6938781738281,294.1499938964844,264.190673828125,263.2704162597656,266.4038391113281,264.2102966308594,290.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212875299155,3.174274354478257e-08,0.001221255864948,-0.0819596424698829,0.0,0.0,0.0,-0.0205489359796047,60.0,-21.94650077819824,-0.0,-1.016940558429269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15509033203125,0.0,0.0,0.0001146220747614,292.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851257324219,0.0,0.0,0.0001207022214657,290.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530944824219,0.0,0.0,8.915061334846541e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,0.0001207027089549,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850646972656,0.0,0.0,0.000572559365537,290.6938781738281,294.1499938964844,264.190673828125,263.2704162597656,266.4038391113281,264.2102966308594,290.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212875299155,3.174274354478257e-08,0.001221255864948,-0.0819596424698829,0.0,0.0,0.0,-0.0205489359796047,60.0,-21.94650077819824,-0.0,-1.016940558429269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1481018066406,0.0,0.0,0.0001146461145253,292.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.78094482421875,0.0,0.0,0.0001207275417982,290.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476623535156,0.0,0.0,8.916931255953386e-05,291.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512939453125,0.0,0.0,0.0001207280292874,291.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7809143066406,0.0,0.0,0.0005726795061491,290.6889343261719,294.1499938964844,264.1799621582031,263.2582702636719,266.3797912597656,264.19732666015625,290.48046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215436436235,3.1772700026522216e-08,0.0012215118622407,-0.08203736692667,0.0,0.0,0.0,-0.0205637849867343,60.0,-21.95181655883789,-0.0,-1.017367097233546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14111328125,0.0,0.0,0.0001146839495049,292.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767639160156,0.0,0.0,0.0001207673849421,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94219970703125,0.0,0.0,8.919873653212562e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458312988281,0.0,0.0,0.0001207678724313,291.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767028808594,0.0,0.0,0.0005728685064241,290.6839599609375,294.1499938964844,264.1708068847656,263.24755859375,266.3558959960937,264.1859741210937,290.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219465570524,3.18198445370399e-08,0.0012219147756695,-0.0821596905589103,0.0,0.0,0.0,-0.0205871555954217,60.0,-21.95846176147461,-0.0,-1.0180386311731129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271667480469,0.0,0.0,0.0001147948714788,292.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7683410644531,0.0,0.0,0.0001208842004416,290.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312438964844,0.0,0.0,8.9285007561557e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.934814453125,0.0,0.0,0.0001208846733788,291.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682800292969,0.0,0.0,0.0005734225851483,290.6739501953125,294.1499938964844,264.15679931640625,263.2301025390625,266.3085327148437,264.16754150390625,290.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231281725689,3.195805930999995e-08,0.0012230961583554,-0.0825182870030403,0.0,0.0,0.0,-0.0206556729972362,60.0,-21.97500801086425,-0.0,-1.0200086109080077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271667480469,0.0,0.0,0.0001147948714788,292.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7683410644531,0.0,0.0,0.0001208842004416,290.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312438964844,0.0,0.0,8.9285007561557e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.934814453125,0.0,0.0,0.0001208846733788,291.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682800292969,0.0,0.0,0.0005734225851483,290.6739501953125,294.1499938964844,264.15679931640625,263.2301025390625,266.3085327148437,264.16754150390625,290.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231281725689,3.195805930999995e-08,0.0012230961583554,-0.0825182870030403,0.0,0.0,0.0,-0.0206556729972362,60.0,-21.97500801086425,-0.0,-1.0200086109080077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131896972656,0.0,0.0,0.0001149463714682,292.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597961425781,0.0,0.0,0.0001210437330882,290.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202575683594,0.0,0.0,8.940283441916108e-05,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237670898437,0.0,0.0,0.0001210442060255,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,0.0005741793429479,290.6638488769531,294.1499938964844,264.1481628417969,263.21759033203125,266.2619323730469,264.1549987792969,290.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146843409464054e-08,0.0012247099075466,-0.0830080285668373,0.0,0.0,0.0,-0.0207492597401142,60.0,-21.995683670043945,-0.0,-1.0227023494735477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131896972656,0.0,0.0,0.0001149463714682,292.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597961425781,0.0,0.0,0.0001210437330882,290.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202575683594,0.0,0.0,8.940283441916108e-05,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237670898437,0.0,0.0,0.0001210442060255,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,0.0005741793429479,290.6638488769531,294.1499938964844,264.1481628417969,263.21759033203125,266.2619323730469,264.1549987792969,290.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146843409464054e-08,0.0012247099075466,-0.0830080285668373,0.0,0.0,0.0,-0.0207492597401142,60.0,-21.995683670043945,-0.0,-1.0227023494735477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.09918212890625,0.0,0.0,0.0001151340402429,292.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75115966796875,0.0,0.0,0.0001212413699249,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,8.954880468081683e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126281738281,0.0,0.0,0.0001212418283103,291.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510986328125,0.0,0.0,0.0005751168355345,290.65362548828125,294.1499938964844,264.1444091796875,263.2095947265625,266.2161865234375,264.1480407714844,290.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267414713278,3.2380711445512134e-08,0.0012267091078683,-0.0836146548390388,0.0,0.0,0.0,-0.0208651944994926,60.0,-22.01963996887207,-0.0,-1.0260443872311953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.09918212890625,0.0,0.0,0.0001151340402429,292.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75115966796875,0.0,0.0,0.0001212413699249,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,8.954880468081683e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126281738281,0.0,0.0,0.0001212418283103,291.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510986328125,0.0,0.0,0.0005751168355345,290.65362548828125,294.1499938964844,264.1444091796875,263.2095947265625,266.2161865234375,264.1480407714844,290.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267414713278,3.2380711445512134e-08,0.0012267091078683,-0.0836146548390388,0.0,0.0,0.0,-0.0208651944994926,60.0,-22.01963996887207,-0.0,-1.0260443872311953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08514404296875,0.0,0.0,0.00011534980149,292.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.742431640625,0.0,0.0,0.0001214685762533,290.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980407714844,0.0,0.0,8.971661009127274e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014587402344,0.0,0.0,0.0001214690273627,291.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424011230469,0.0,0.0,0.000576194608584,290.6433410644531,294.1499938964844,264.1450500488281,263.20562744140625,266.1712951660156,264.1454162597656,290.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290400918573,3.264958081672376e-08,0.0012290074955672,-0.0843119472265243,0.0,0.0,0.0,-0.0209984816610813,60.0,-22.045618057250977,-0.0,-1.0298933261765344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08514404296875,0.0,0.0,0.00011534980149,292.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.742431640625,0.0,0.0,0.0001214685762533,290.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980407714844,0.0,0.0,8.971661009127274e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014587402344,0.0,0.0,0.0001214690273627,291.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424011230469,0.0,0.0,0.000576194608584,290.6433410644531,294.1499938964844,264.1450500488281,263.20562744140625,266.1712951660156,264.1454162597656,290.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290400918573,3.264958081672376e-08,0.0012290074955672,-0.0843119472265243,0.0,0.0,0.0,-0.0209984816610813,60.0,-22.045618057250977,-0.0,-1.0298933261765344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.078125,0.0,0.0,0.0001154658675659,292.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.738037109375,0.0,0.0,0.0001215908050653,290.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924560546875,0.0,0.0,8.980689017334953e-05,291.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8958435058594,0.0,0.0,0.0001215912561747,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73797607421875,0.0,0.0,0.0005767744150944,290.6381530761719,294.1499938964844,264.1468811035156,263.2050476074219,266.14923095703125,264.1459350585937,290.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302766554057,3.279422244872876e-08,0.0012302439427003,-0.0846870243549346,0.0,0.0,0.0,-0.0210701841861009,60.0,-22.059234619140625,-0.0,-1.0319668319880293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.07110595703125,0.0,0.0,0.0001155868230853,292.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336120605469,0.0,0.0,0.0001217181707033,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868408203125,0.0,0.0,8.990096102934331e-05,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,0.0001217186218127,291.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335510253906,0.0,0.0,0.0005773786106146,290.6329345703125,294.1499938964844,264.1496276855469,263.2052917480469,266.1274108886719,264.1474609375,290.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315653730183,3.294495343197924e-08,0.0012315324274823,-0.0850778371095657,0.0,0.0,0.0,-0.0211449060589075,60.0,-22.073022842407227,-0.0,-1.0341298661842305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570068359375,0.0,0.0,0.0001158380546257,292.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247009277344,0.0,0.0,0.0001219827390741,290.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755798339844,0.0,0.0,9.009636414702982e-05,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788757324219,0.0,0.0,0.0001219831829075,291.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7246398925781,0.0,0.0,0.0005786335677839,290.6224060058594,294.1499938964844,264.1575927734375,263.2081298828125,266.0845031738281,264.1529541015625,290.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258036324923523e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-22.100719451904297,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570068359375,0.0,0.0,0.0001158380546257,292.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247009277344,0.0,0.0,0.0001219827390741,290.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755798339844,0.0,0.0,9.009636414702982e-05,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788757324219,0.0,0.0,0.0001219831829075,291.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7246398925781,0.0,0.0,0.0005786335677839,290.6224060058594,294.1499938964844,264.1575927734375,263.2081298828125,266.0845031738281,264.1529541015625,290.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258036324923523e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-22.100719451904297,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,0.0001160971223725,292.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156677246094,0.0,0.0,0.0001222555583808,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8642272949219,0.0,0.0,9.0297864517197e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,0.0001222559949383,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156066894531,0.0,0.0,0.000579927698709,290.61181640625,294.1499938964844,264.16851806640625,263.2137145996094,266.04266357421875,264.1619567871094,290.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-22.127798080444336,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,0.0001160971223725,292.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156677246094,0.0,0.0,0.0001222555583808,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8642272949219,0.0,0.0,9.0297864517197e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,0.0001222559949383,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156066894531,0.0,0.0,0.000579927698709,290.61181640625,294.1499938964844,264.16851806640625,263.2137145996094,266.04266357421875,264.1619567871094,290.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-22.127798080444336,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287475585937,0.0,0.0,0.0001163570123026,292.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70654296875,0.0,0.0,0.0001225292362505,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85284423828125,0.0,0.0,9.049999061971904e-05,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,0.000122529658256,291.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064819335937,0.0,0.0,0.0005812259041704,290.60107421875,294.1499938964844,264.181884765625,263.2215881347656,266.0019836425781,264.1737365722656,290.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390476166487133e-08,0.0012397372629493,-0.087565578520298,0.0,0.0,0.0,-0.0216207113116979,60.0,-22.15334892272949,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287475585937,0.0,0.0,0.0001163570123026,292.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70654296875,0.0,0.0,0.0001225292362505,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85284423828125,0.0,0.0,9.049999061971904e-05,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,0.000122529658256,291.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064819335937,0.0,0.0,0.0005812259041704,290.60107421875,294.1499938964844,264.181884765625,263.2215881347656,266.0019836425781,264.1737365722656,290.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390476166487133e-08,0.0012397372629493,-0.087565578520298,0.0,0.0,0.0,-0.0216207113116979,60.0,-22.15334892272949,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145874023437,0.0,0.0,0.0001166122819995,292.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69732666015625,0.0,0.0,0.0001227980537805,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84136962890625,0.0,0.0,9.069853695109488e-05,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,0.0001227984757861,291.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.697265625,0.0,0.0,0.0005825011176057,290.5902709960937,294.1499938964844,264.1972045898437,263.2313232421875,265.9623107910156,264.1876525878906,290.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.021778417751193,60.0,-22.17684936523437,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145874023437,0.0,0.0,0.0001166122819995,292.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69732666015625,0.0,0.0,0.0001227980537805,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84136962890625,0.0,0.0,9.069853695109488e-05,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,0.0001227984757861,291.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.697265625,0.0,0.0,0.0005825011176057,290.5902709960937,294.1499938964844,264.1972045898437,263.2313232421875,265.9623107910156,264.1876525878906,290.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.021778417751193,60.0,-22.17684936523437,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074768066406,0.0,0.0,0.0001167360969702,292.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6926574707031,0.0,0.0,0.000122928438941,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356018066406,0.0,0.0,9.079483425011858e-05,291.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387145996094,0.0,0.0,0.0001229288609465,291.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,0.0005831195740029,290.5848388671875,294.1499938964844,264.2054443359375,263.2367553710937,265.9429626464844,264.1954650878906,290.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438101693987,3.4377180213596155e-08,0.0012437757104635,-0.088789477944374,0.0,0.0,0.0,-0.021854905411601,60.0,-22.18732643127441,-0.0,-1.0547957174367185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003662109375,0.0,0.0,0.0001168571834568,292.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68798828125,0.0,0.0,0.0001230559428222,290.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8298034667969,0.0,0.0,9.088901424547656e-05,291.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329162597656,0.0,0.0,0.0001230563648277,291.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,0.0005837244098074,290.579345703125,294.1499938964844,264.2139892578125,263.24249267578125,265.92388916015625,264.2035827636719,290.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451002839952,3.452807817438952e-08,0.0012450657086446,-0.0891803279519081,0.0,0.0,0.0,-0.0219297111034393,60.0,-22.197111129760746,-0.0,-1.0569848996055953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861145019531,0.0,0.0,0.0001170873147202,292.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785583496094,0.0,0.0,0.0001232982904184,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182067871094,0.0,0.0,9.106800280278549e-05,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212585449219,0.0,0.0,0.000123298712424,291.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784973144531,0.0,0.0,0.0005848740111105,290.5683288574219,294.1499938964844,264.23175048828125,263.2546081542969,265.8866271972656,264.220703125,290.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475522235035,3.481487453882437e-08,0.0012475174153223,-0.0899230614304542,0.0,0.0,0.0,-0.0220718849450349,60.0,-22.214017868041992,-0.0,-1.061151948533734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861145019531,0.0,0.0,0.0001170873147202,292.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785583496094,0.0,0.0,0.0001232982904184,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182067871094,0.0,0.0,9.106800280278549e-05,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212585449219,0.0,0.0,0.000123298712424,291.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784973144531,0.0,0.0,0.0005848740111105,290.5683288574219,294.1499938964844,264.23175048828125,263.2546081542969,265.8866271972656,264.220703125,290.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475522235035,3.481487453882437e-08,0.0012475174153223,-0.0899230614304542,0.0,0.0,0.0,-0.0220718849450349,60.0,-22.214017868041992,-0.0,-1.061151948533734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718322753906,0.0,0.0,0.0001172997799585,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690368652344,0.0,0.0,0.000123522026115,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065185546875,0.0,0.0,9.123325435211882e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095397949219,0.0,0.0,0.0001235224335687,291.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689758300781,0.0,0.0,0.0005859353113919,290.5572204589844,294.1499938964844,264.25,263.2673034667969,265.8505249023437,264.2386779785156,290.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031399607658,60.0,-22.22710227966309,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718322753906,0.0,0.0,0.0001172997799585,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690368652344,0.0,0.0,0.000123522026115,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065185546875,0.0,0.0,9.123325435211882e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095397949219,0.0,0.0,0.0001235224335687,291.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689758300781,0.0,0.0,0.0005859353113919,290.5572204589844,294.1499938964844,264.25,263.2673034667969,265.8505249023437,264.2386779785156,290.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031399607658,60.0,-22.22710227966309,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95751953125,0.0,0.0,0.000117500712804,292.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.659423828125,0.0,0.0,0.0001237336255144,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947692871094,0.0,0.0,9.138953464571388e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977294921875,0.0,0.0,0.000123734032968,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65936279296875,0.0,0.0,0.0005869390442967,290.5459899902344,294.1499938964844,264.26824951171875,263.28009033203125,265.8155212402344,264.25689697265625,290.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519567972049,3.533005354938723e-08,0.001251921406947,-0.0912569016218185,0.0,0.0,0.0,-0.0223272759467363,60.0,-22.23724174499512,-0.0,-1.0686579088314829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95751953125,0.0,0.0,0.000117500712804,292.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.659423828125,0.0,0.0,0.0001237336255144,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947692871094,0.0,0.0,9.138953464571388e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977294921875,0.0,0.0,0.000123734032968,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65936279296875,0.0,0.0,0.0005869390442967,290.5459899902344,294.1499938964844,264.26824951171875,263.28009033203125,265.8155212402344,264.25689697265625,290.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519567972049,3.533005354938723e-08,0.001251921406947,-0.0912569016218185,0.0,0.0,0.0,-0.0223272759467363,60.0,-22.23724174499512,-0.0,-1.0686579088314829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,0.0001176918085548,292.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.64971923828125,0.0,0.0,0.0001239348639501,290.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.782958984375,0.0,0.0,9.15381606318988e-05,291.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.785888671875,0.0,0.0,0.0001239352568518,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.649658203125,0.0,0.0,0.000587893591728,290.5346984863281,294.1499938964844,264.2860107421875,263.29254150390625,265.7816772460937,264.2749328613281,290.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253992668353,3.5568195499990907e-08,0.0012539571616798,-0.0918733030557632,0.0,0.0,0.0,-0.0224453303962945,60.0,-22.24544906616211,-0.0,-1.0721364418486701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,0.0001176918085548,292.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.64971923828125,0.0,0.0,0.0001239348639501,290.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.782958984375,0.0,0.0,9.15381606318988e-05,291.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.785888671875,0.0,0.0,0.0001239352568518,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.649658203125,0.0,0.0,0.000587893591728,290.5346984863281,294.1499938964844,264.2860107421875,263.29254150390625,265.7816772460937,264.2749328613281,290.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253992668353,3.5568195499990907e-08,0.0012539571616798,-0.0918733030557632,0.0,0.0,0.0,-0.0224453303962945,60.0,-22.24544906616211,-0.0,-1.0721364418486701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360046386719,0.0,0.0,0.0001177823141915,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448059082031,0.0,0.0,0.0001240301789948,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77703857421875,0.0,0.0,9.160855552181602e-05,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799377441406,0.0,0.0,0.0001240305718965,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.644775390625,0.0,0.0,0.000588345748838,290.5290222167969,294.1499938964844,264.2945556640625,263.29852294921875,265.76519775390625,264.2837219238281,290.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254957052879,3.5680990606579144e-08,0.0012549214297905,-0.0921652242541313,0.0,0.0,0.0,-0.0225012451410293,60.0,-22.248815536499023,-0.0,-1.0737859668097373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288330078125,0.0,0.0,0.0001178673483082,292.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.639892578125,0.0,0.0,0.0001241197169292,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7710876464844,0.0,0.0,9.167469397652894e-05,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7739562988281,0.0,0.0,0.0001241201098309,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398620605469,0.0,0.0,0.0005887704901397,290.5232849121094,294.1499938964844,264.30279541015625,263.3042297363281,265.7489624023437,264.2922668457031,290.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558631133288,3.5786960950190405e-08,0.0012558272574096,-0.0924394577741622,0.0,0.0,0.0,-0.0225537773221731,60.0,-22.251596450805664,-0.0,-1.0753368684390808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,0.0001180192411993,292.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300048828125,0.0,0.0,0.0001242796715814,290.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,9.179283370031044e-05,290.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619934082031,0.0,0.0,0.0001242800644831,291.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,0.0005895292852073,290.5118103027344,294.1499938964844,264.318115234375,263.3147277832031,265.71728515625,264.30841064453125,290.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574814027175,3.5976249534996896e-08,0.001257445430383,-0.0929292663931846,0.0,0.0,0.0,-0.022647613659501,60.0,-22.25499153137207,-0.0,-1.0781099746282052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,0.0001180192411993,292.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300048828125,0.0,0.0,0.0001242796715814,290.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,9.179283370031044e-05,290.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619934082031,0.0,0.0,0.0001242800644831,291.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,0.0005895292852073,290.5118103027344,294.1499938964844,264.318115234375,263.3147277832031,265.71728515625,264.30841064453125,290.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574814027175,3.5976249534996896e-08,0.001257445430383,-0.0929292663931846,0.0,0.0,0.0,-0.022647613659501,60.0,-22.25499153137207,-0.0,-1.0781099746282052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000244140625,0.0,0.0,0.0001181438274215,292.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,0.0001244108716491,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471618652344,0.0,0.0,9.188972762785852e-05,290.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499389648437,0.0,0.0,0.0001244112499989,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,0.0005901515833102,290.500244140625,294.1499938964844,264.3314819335937,263.3236083984375,265.6865539550781,264.3229064941406,290.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258808770217,3.6131503122760484e-08,0.0012587725650519,-0.0933309495449066,0.0,0.0,0.0,-0.0227245781570673,60.0,-22.25509262084961,-0.0,-1.0803871219877693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
