time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427200,291.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000244140625,0.0,0.0,0.0001181438274215,292.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,0.0001244108716491,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471618652344,0.0,0.0,9.188972762785852e-05,290.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499389648437,0.0,0.0,0.0001244112499989,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,0.0005901515833102,290.500244140625,294.1499938964844,264.3314819335937,263.3236083984375,265.6865539550781,264.3229064941406,290.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258808770217,3.6131503122760484e-08,0.0012587725650519,-0.0933309495449066,0.0,0.0,0.0,-0.0227245781570673,60.0,-22.25509262084961,-0.0,-1.0803871219877693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856201171875,0.0,0.0,0.0001182403575512,292.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099548339844,0.0,0.0,0.0001245125313289,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.735107421875,0.0,0.0,9.196480823447928e-05,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73785400390625,0.0,0.0,0.0001245128951268,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60992431640625,0.0,0.0,0.0005906338337808,290.48858642578125,294.1499938964844,264.3424072265625,263.3304138183594,265.6566772460937,264.3353271484375,290.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125983718317,3.6251790902497305e-08,0.0012598009780049,-0.0936421453952789,0.0,0.0,0.0,-0.0227842088788747,60.0,-22.25198173522949,-0.0,-1.082153033848954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856201171875,0.0,0.0,0.0001182403575512,292.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099548339844,0.0,0.0,0.0001245125313289,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.735107421875,0.0,0.0,9.196480823447928e-05,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73785400390625,0.0,0.0,0.0001245128951268,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60992431640625,0.0,0.0,0.0005906338337808,290.48858642578125,294.1499938964844,264.3424072265625,263.3304138183594,265.6566772460937,264.3353271484375,290.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125983718317,3.6251790902497305e-08,0.0012598009780049,-0.0936421453952789,0.0,0.0,0.0,-0.0227842088788747,60.0,-22.25198173522949,-0.0,-1.082153033848954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87115478515625,0.0,0.0,0.0001183094282168,292.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998229980469,0.0,0.0,0.0001245852618012,290.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230224609375,0.0,0.0,9.20185266295448e-05,290.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257080078125,0.0,0.0,0.000124585640151,291.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59979248046875,0.0,0.0,0.0005909788887947,290.4768371582031,294.1499938964844,264.3503723144531,263.334716796875,265.6277160644531,264.344970703125,290.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605731608346,3.633786249679361e-08,0.0012605368392542,-0.0938647985458374,0.0,0.0,0.0,-0.0228268783539533,60.0,-22.245769500732425,-0.0,-1.0834175157015125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87115478515625,0.0,0.0,0.0001183094282168,292.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998229980469,0.0,0.0,0.0001245852618012,290.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230224609375,0.0,0.0,9.20185266295448e-05,290.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257080078125,0.0,0.0,0.000124585640151,291.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59979248046875,0.0,0.0,0.0005909788887947,290.4768371582031,294.1499938964844,264.3503723144531,263.334716796875,265.6277160644531,264.344970703125,290.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605731608346,3.633786249679361e-08,0.0012605368392542,-0.0938647985458374,0.0,0.0,0.0,-0.0228268783539533,60.0,-22.245769500732425,-0.0,-1.0834175157015125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86395263671875,0.0,0.0,0.0001183351341751,292.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947265625,0.0,0.0,0.0001246123429154,290.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169494628906,0.0,0.0,9.203852096106856e-05,290.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196350097656,0.0,0.0,0.0001246127067133,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,0.0005911072948947,290.470947265625,294.1499938964844,264.3531188964844,263.3357849121094,265.6134948730469,264.3486633300781,290.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608469696715,3.636989376332167e-08,0.0012608106480911,-0.0939476564526557,0.0,0.0,0.0,-0.0228427574038505,60.0,-22.241867065429688,-0.0,-1.0838883213182272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567199707031,0.0,0.0,0.0001183555941679,292.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.589599609375,0.0,0.0,0.00012463387975,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108764648437,0.0,0.0,9.20544334803708e-05,290.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135314941406,0.0,0.0,0.0001246342435479,291.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,0.0005912095075473,290.4650573730469,294.1499938964844,264.3549499511719,263.3360900878906,265.5994567871094,264.3515014648437,290.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261064899154,3.639538448396706e-08,0.0012610285775735,-0.0940135940909385,0.0,0.0,0.0,-0.0228553935885429,60.0,-22.237606048583984,-0.0,-1.0842629905027937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422546386719,0.0,0.0,0.0001183831918751,292.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,0.0001246629544766,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986999511719,0.0,0.0,9.207589755533264e-05,290.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012939453125,0.0,0.0,0.0001246633037226,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792541503906,0.0,0.0,0.0005913473432883,290.4531555175781,294.1499938964844,264.3555908203125,263.3341064453125,265.5718688964844,264.3544006347656,290.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429760541523144e-08,0.0012613225262612,-0.0941025167703628,0.0,0.0,0.0,-0.0228724349290132,60.0,-22.228649139404297,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422546386719,0.0,0.0,0.0001183831918751,292.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,0.0001246629544766,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986999511719,0.0,0.0,9.207589755533264e-05,290.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012939453125,0.0,0.0,0.0001246633037226,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792541503906,0.0,0.0,0.0005913473432883,290.4531555175781,294.1499938964844,264.3555908203125,263.3341064453125,265.5718688964844,264.3544006347656,290.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429760541523144e-08,0.0012613225262612,-0.0941025167703628,0.0,0.0,0.0,-0.0228724349290132,60.0,-22.228649139404297,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277893066406,0.0,0.0,0.000118397627375,292.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689392089844,0.0,0.0,0.000124678161228,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864624023437,0.0,0.0,9.208712435793132e-05,290.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68902587890625,0.0,0.0,0.000124678510474,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56890869140625,0.0,0.0,0.0005914195207878,290.44122314453125,294.1499938964844,264.3518371582031,263.32830810546875,265.5448303222656,264.3532409667969,290.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615126324817,3.6447740825451553e-08,0.001261476194486,-0.0941490232944488,0.0,0.0,0.0,-0.0228813495486974,60.0,-22.220218658447266,-0.0,-1.0850328635569897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277893066406,0.0,0.0,0.000118397627375,292.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689392089844,0.0,0.0,0.000124678161228,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864624023437,0.0,0.0,9.208712435793132e-05,290.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68902587890625,0.0,0.0,0.000124678510474,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56890869140625,0.0,0.0,0.0005914195207878,290.44122314453125,294.1499938964844,264.3518371582031,263.32830810546875,265.5448303222656,264.3532409667969,290.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615126324817,3.6447740825451553e-08,0.001261476194486,-0.0941490232944488,0.0,0.0,0.0,-0.0228813495486974,60.0,-22.220218658447266,-0.0,-1.0850328635569897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81329345703125,0.0,0.0,0.0001184036227641,292.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,0.0001246844767592,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,9.2091788246762e-05,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767272949219,0.0,0.0,0.0001246848260052,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,0.0005914494395256,290.4292297363281,294.1499938964844,264.3432006835937,263.3182983398437,265.5182189941406,264.34765625,290.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615764280781,3.645519797146336e-08,0.0012615399900823,-0.0941683128476142,0.0,0.0,0.0,-0.0228850468993186,60.0,-22.21355628967285,-0.0,-1.0851425003011173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81329345703125,0.0,0.0,0.0001184036227641,292.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,0.0001246844767592,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,9.2091788246762e-05,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767272949219,0.0,0.0,0.0001246848260052,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,0.0005914494395256,290.4292297363281,294.1499938964844,264.3432006835937,263.3182983398437,265.5182189941406,264.34765625,290.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615764280781,3.645519797146336e-08,0.0012615399900823,-0.0941683128476142,0.0,0.0,0.0,-0.0228850468993186,60.0,-22.21355628967285,-0.0,-1.0851425003011173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.798828125,0.0,0.0,0.0001184052161988,292.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,0.0001246861502295,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.661865234375,0.0,0.0,9.20930178835988e-05,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66436767578125,0.0,0.0,0.0001246864994755,291.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479431152344,0.0,0.0,0.0005914574139751,290.4171447753906,294.1499938964844,264.3291931152344,263.3036193847656,265.4919128417969,264.3368225097656,290.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716972755508e-08,0.001261556870304,-0.0941734090447425,0.0,0.0,0.0,-0.0228860229253768,60.0,-22.21010971069336,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.798828125,0.0,0.0,0.0001184052161988,292.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,0.0001246861502295,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.661865234375,0.0,0.0,9.20930178835988e-05,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66436767578125,0.0,0.0,0.0001246864994755,291.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479431152344,0.0,0.0,0.0005914574139751,290.4171447753906,294.1499938964844,264.3291931152344,263.3036193847656,265.4919128417969,264.3368225097656,290.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716972755508e-08,0.001261556870304,-0.0941734090447425,0.0,0.0,0.0,-0.0228860229253768,60.0,-22.21010971069336,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79156494140625,0.0,0.0,0.000118405354442,292.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,0.0001246863103006,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,9.209313429892064e-05,290.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581726074219,0.0,0.0,0.0001246866449946,291.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54266357421875,0.0,0.0,0.0005914581706747,290.4111022949219,294.1499938964844,264.3200378417969,263.2944030761719,265.47882080078125,264.3292541503906,290.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615948216989,3.645734025781167e-08,0.0012615582672879,-0.0941738486289978,0.0,0.0,0.0,-0.0228861086070537,60.0,-22.209985733032227,-0.0,-1.085174048398585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843322753906,0.0,0.0,0.0001184052671305,292.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53741455078125,0.0,0.0,0.0001246862084371,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495056152344,0.0,0.0,9.209306153934448e-05,290.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6519775390625,0.0,0.0,0.0001246865431312,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373840332031,0.0,0.0,0.0005914577050134,290.405029296875,294.1499938964844,264.309326171875,263.2838439941406,265.4657897949219,264.3202514648437,290.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.6457219465546586e-08,0.00126155721955,-0.0941735357046127,0.0,0.0,0.0,-0.0228860471397638,60.0,-22.21099281311035,-0.0,-1.085172200987472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698059082031,0.0,0.0,0.0001184052089229,292.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267639160156,0.0,0.0,0.0001246861502295,290.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,9.20930106076412e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395263671875,0.0,0.0,0.0001246864849235,291.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267333984375,0.0,0.0,0.0005914574139751,290.392822265625,294.1499938964844,264.2830810546875,263.2585144042969,265.4397277832031,264.2978210449219,290.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-22.21674156188965,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698059082031,0.0,0.0,0.0001184052089229,292.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267639160156,0.0,0.0,0.0001246861502295,290.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,9.20930106076412e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395263671875,0.0,0.0,0.0001246864849235,291.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267333984375,0.0,0.0,0.0005914574139751,290.392822265625,294.1499938964844,264.2830810546875,263.2585144042969,265.4397277832031,264.2978210449219,290.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-22.21674156188965,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553100585937,0.0,0.0,0.000118405361718,292.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,0.0001246863103006,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62469482421875,0.0,0.0,9.209313429892064e-05,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,0.0001246866449946,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160217285156,0.0,0.0,0.0005914582288824,290.38055419921875,294.1499938964844,264.25,263.22723388671875,265.4135437011719,264.2688293457031,290.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737666726112,0.0,0.0,0.0,-0.0228860918432474,60.0,-22.2281494140625,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553100585937,0.0,0.0,0.000118405361718,292.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,0.0001246863103006,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62469482421875,0.0,0.0,9.209313429892064e-05,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,0.0001246866449946,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160217285156,0.0,0.0,0.0005914582288824,290.38055419921875,294.1499938964844,264.25,263.22723388671875,265.4135437011719,264.2688293457031,290.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737666726112,0.0,0.0,0.0,-0.0228860918432474,60.0,-22.2281494140625,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74078369140625,0.0,0.0,0.0001184046850539,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052795410156,0.0,0.0,0.0001246856118086,290.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122131347656,0.0,0.0,9.20926031540148e-05,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61456298828125,0.0,0.0,0.0001246859319508,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,0.000591454852838,290.3682556152344,294.1499938964844,264.2133483886719,263.19305419921875,265.3871765136719,264.23468017578125,290.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.645645563210565e-08,0.0012615507002919,-0.0941715538501739,0.0,0.0,0.0,-0.0228856690227985,60.0,-22.244009017944336,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74078369140625,0.0,0.0,0.0001184046850539,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052795410156,0.0,0.0,0.0001246856118086,290.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122131347656,0.0,0.0,9.20926031540148e-05,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61456298828125,0.0,0.0,0.0001246859319508,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,0.000591454852838,290.3682556152344,294.1499938964844,264.2133483886719,263.19305419921875,265.3871765136719,264.23468017578125,290.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.645645563210565e-08,0.0012615507002919,-0.0941715538501739,0.0,0.0,0.0,-0.0228856690227985,60.0,-22.244009017944336,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72625732421875,0.0,0.0,0.0001184014545287,292.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,0.0001246822212124,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997009277344,0.0,0.0,9.20900929486379e-05,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019897460937,0.0,0.0,0.0001246825268026,291.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,0.0005914387293159,290.3558654785156,294.1499938964844,264.1766662597656,263.1593017578125,265.36053466796875,264.19854736328125,290.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615526793524,3.6452419749366534e-08,0.0012615162413567,-0.0941611230373382,0.0,0.0,0.0,-0.0228836685419082,60.0,-22.261104583740234,-0.0,-1.085101644093811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72625732421875,0.0,0.0,0.0001184014545287,292.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,0.0001246822212124,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997009277344,0.0,0.0,9.20900929486379e-05,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019897460937,0.0,0.0,0.0001246825268026,291.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,0.0005914387293159,290.3558654785156,294.1499938964844,264.1766662597656,263.1593017578125,265.36053466796875,264.19854736328125,290.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615526793524,3.6452419749366534e-08,0.0012615162413567,-0.0941611230373382,0.0,0.0,0.0,-0.0228836685419082,60.0,-22.261104583740234,-0.0,-1.085101644093811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.718994140625,0.0,0.0,0.0001183986969408,292.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,0.0001246793108293,290.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934143066406,0.0,0.0,9.208794654114172e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.0001246796309715,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48895263671875,0.0,0.0,0.000591424992308,290.3496398925781,294.1499938964844,264.1583251953125,263.142578125,265.3471374511719,264.1802978515625,289.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.6448977169811776e-08,0.0012614869046956,-0.0941522195935249,0.0,0.0,0.0,-0.0228819623589515,60.0,-22.269567489624023,-0.0,-1.0850509823967517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71173095703125,0.0,0.0,0.000118394207675,292.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,0.0001246745814569,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871276855469,0.0,0.0,9.208445408148692e-05,290.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58941650390625,0.0,0.0,0.000124674901599,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834899902344,0.0,0.0,0.0005914025823585,290.3434143066406,294.1499938964844,264.1400146484375,263.1259765625,265.3336486816406,264.1620178222656,289.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614753795787,3.64433745403403e-08,0.001261438941583,-0.0941377282142639,0.0,0.0,0.0,-0.022879185155034,60.0,-22.277814865112305,-0.0,-1.0849686304936769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972045898437,0.0,0.0,0.0001183803542517,292.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725341796875,0.0,0.0,0.0001246600004378,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745544433594,0.0,0.0,9.20736783882603e-05,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5767822265625,0.0,0.0,0.000124660306028,291.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,0.0005913333734497,290.3309020996094,294.1499938964844,264.10333251953125,263.0930480957031,265.3065795898437,264.1253967285156,289.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613276485353,3.6426094141006615e-08,0.0012612912105396,-0.0940930247306823,0.0,0.0,0.0,-0.0228706169873476,60.0,-22.293601989746094,-0.0,-1.0847144693570956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972045898437,0.0,0.0,0.0001183803542517,292.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725341796875,0.0,0.0,0.0001246600004378,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745544433594,0.0,0.0,9.20736783882603e-05,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5767822265625,0.0,0.0,0.000124660306028,291.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,0.0005913333734497,290.3309020996094,294.1499938964844,264.10333251953125,263.0930480957031,265.3065795898437,264.1253967285156,289.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613276485353,3.6426094141006615e-08,0.0012612912105396,-0.0940930247306823,0.0,0.0,0.0,-0.0228706169873476,60.0,-22.293601989746094,-0.0,-1.0847144693570956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826477050781,0.0,0.0,0.0001183568092528,292.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46148681640625,0.0,0.0,0.0001246352185262,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618896484375,0.0,0.0,9.20553648029454e-05,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5641174316406,0.0,0.0,0.0001246355095645,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4614562988281,0.0,0.0,0.0005912157939746,290.318359375,294.1499938964844,264.0666809082031,263.0604553222656,265.2792663574219,264.0887756347656,289.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610767735168,3.6396741620592366e-08,0.0012610403355211,-0.0940171033143997,0.0,0.0,0.0,-0.0228560660034418,60.0,-22.307825088500977,-0.0,-1.0842829567536685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826477050781,0.0,0.0,0.0001183568092528,292.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46148681640625,0.0,0.0,0.0001246352185262,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618896484375,0.0,0.0,9.20553648029454e-05,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5641174316406,0.0,0.0,0.0001246355095645,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4614562988281,0.0,0.0,0.0005912157939746,290.318359375,294.1499938964844,264.0666809082031,263.0604553222656,265.2792663574219,264.0887756347656,289.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610767735168,3.6396741620592366e-08,0.0012610403355211,-0.0940171033143997,0.0,0.0,0.0,-0.0228560660034418,60.0,-22.307825088500977,-0.0,-1.0842829567536685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6681213378906,0.0,0.0,0.0001183216081699,292.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45037841796875,0.0,0.0,0.0001245981402462,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,9.202798537444325e-05,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,0.0001245984458364,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,0.000591039948631,290.30572509765625,294.1499938964844,264.0299987792969,263.0282287597656,265.25177001953125,264.0521240234375,289.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607016833499,3.635285494851814e-08,0.0012606652453541,-0.0939035862684249,0.0,0.0,0.0,-0.0228343121707439,60.0,-22.320083618164062,-0.0,-1.0836378550038717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6681213378906,0.0,0.0,0.0001183216081699,292.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45037841796875,0.0,0.0,0.0001245981402462,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,9.202798537444325e-05,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,0.0001245984458364,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,0.000591039948631,290.30572509765625,294.1499938964844,264.0299987792969,263.0282287597656,265.25177001953125,264.0521240234375,289.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607016833499,3.635285494851814e-08,0.0012606652453541,-0.0939035862684249,0.0,0.0,0.0,-0.0228343121707439,60.0,-22.320083618164062,-0.0,-1.0836378550038717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.653564453125,0.0,0.0,0.0001182721607619,292.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.439208984375,0.0,0.0,0.0001245460734935,290.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,9.198952466249466e-05,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386657714844,0.0,0.0,0.0001245463645318,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391784667969,0.0,0.0,0.0005907929735258,290.2930603027344,294.1499938964844,263.99334716796875,262.996337890625,265.2240905761719,264.0155029296875,289.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601746711879,3.629121536619096e-08,0.0012601384660229,-0.0937441363930702,0.0,0.0,0.0,-0.0228037554770708,60.0,-22.32991600036621,-0.0,-1.0827321261785985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.653564453125,0.0,0.0,0.0001182721607619,292.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.439208984375,0.0,0.0,0.0001245460734935,290.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,9.198952466249466e-05,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386657714844,0.0,0.0,0.0001245463645318,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391784667969,0.0,0.0,0.0005907929735258,290.2930603027344,294.1499938964844,263.99334716796875,262.996337890625,265.2240905761719,264.0155029296875,289.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601746711879,3.629121536619096e-08,0.0012601384660229,-0.0937441363930702,0.0,0.0,0.0,-0.0228037554770708,60.0,-22.32991600036621,-0.0,-1.0827321261785985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6462707519531,0.0,0.0,0.0001182411797344,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336242675781,0.0,0.0,0.0001245134480996,290.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,9.196542669087648e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53228759765625,0.0,0.0,0.0001245137391379,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43359375,0.0,0.0,0.0005906381993554,290.2867126464844,294.1499938964844,263.9750061035156,262.98046875,265.2101745605469,263.9971923828125,289.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598446337506,3.625259736850239e-08,0.0012598083121702,-0.093644231557846,0.0,0.0,0.0,-0.022784611210227,60.0,-22.333778381347656,-0.0,-1.0821648288583677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390075683594,0.0,0.0,0.0001182059277198,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280090332031,0.0,0.0,0.0001244763261638,290.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,9.193801088258624e-05,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5259094238281,0.0,0.0,0.0001244766172021,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,0.0005904621211811,290.2803649902344,294.1499938964844,263.9566650390625,262.9646911621094,265.1961975097656,263.9788818359375,289.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259468961507,3.6208657405723e-08,0.0012594327563419,-0.0935305580496788,0.0,0.0,0.0,-0.0227628294378519,60.0,-22.336843490600582,-0.0,-1.0815195850000237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244506835937,0.0,0.0,0.0001181231127702,292.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167175292969,0.0,0.0,0.0001243891310878,290.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51104736328125,0.0,0.0,9.187359682982787e-05,290.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130920410156,0.0,0.0,0.0001243894075741,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41668701171875,0.0,0.0,0.000590048439335,290.2676086425781,294.1499938964844,263.9200134277344,262.933349609375,265.16815185546875,263.9422607421875,289.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585865333676,3.610542975707176e-08,0.0012585503282025,-0.093263491988182,0.0,0.0,0.0,-0.0227116551250219,60.0,-22.34073066711425,-0.0,-1.0800044947245625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244506835937,0.0,0.0,0.0001181231127702,292.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167175292969,0.0,0.0,0.0001243891310878,290.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51104736328125,0.0,0.0,9.187359682982787e-05,290.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130920410156,0.0,0.0,0.0001243894075741,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41668701171875,0.0,0.0,0.000590048439335,290.2676086425781,294.1499938964844,263.9200134277344,262.933349609375,265.16815185546875,263.9422607421875,289.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585865333676,3.610542975707176e-08,0.0012585503282025,-0.093263491988182,0.0,0.0,0.0,-0.0227116551250219,60.0,-22.34073066711425,-0.0,-1.0800044947245625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
