time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429540,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098937988281,0.0,0.0,0.0001180206454591,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053955078125,0.0,0.0,0.0001242812286363,290.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4982604980469,0.0,0.0,9.179389599012212e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002746582031,0.0,0.0,0.0001242815051227,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053649902344,0.0,0.0,0.0005895366193726,290.2548217773437,294.1499938964844,263.8833312988281,262.9022216796875,265.13995361328125,263.9056701660156,289.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574946740642,3.597771325303256e-08,0.0012574587017297,-0.0929330512881279,0.0,0.0,0.0,-0.0226483438163995,60.0,-22.341083526611328,-0.0,-1.0781314330188253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098937988281,0.0,0.0,0.0001180206454591,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053955078125,0.0,0.0,0.0001242812286363,290.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4982604980469,0.0,0.0,9.179389599012212e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002746582031,0.0,0.0,0.0001242815051227,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053649902344,0.0,0.0,0.0005895366193726,290.2548217773437,294.1499938964844,263.8833312988281,262.9022216796875,265.13995361328125,263.9056701660156,289.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574946740642,3.597771325303256e-08,0.0012574587017297,-0.0929330512881279,0.0,0.0,0.0,-0.0226483438163995,60.0,-22.341083526611328,-0.0,-1.0781314330188253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953674316406,0.0,0.0,0.0001179017781396,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39404296875,0.0,0.0,0.0001241560676135,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854431152344,0.0,0.0,9.17014476726763e-05,290.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874572753906,0.0,0.0,0.0001241563295479,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940124511719,0.0,0.0,0.0005889429012313,290.2419738769531,294.1499938964844,263.8466796875,262.8713073730469,265.111572265625,263.8690795898437,289.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256228191778,3.582956509262658e-08,0.0012561923358589,-0.0925497040152549,0.0,0.0,0.0,-0.0225749015808105,60.0,-22.33818817138672,-0.0,-1.0759607249610781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953674316406,0.0,0.0,0.0001179017781396,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39404296875,0.0,0.0,0.0001241560676135,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854431152344,0.0,0.0,9.17014476726763e-05,290.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874572753906,0.0,0.0,0.0001241563295479,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940124511719,0.0,0.0,0.0005889429012313,290.2419738769531,294.1499938964844,263.8466796875,262.8713073730469,265.111572265625,263.8690795898437,289.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256228191778,3.582956509262658e-08,0.0012561923358589,-0.0925497040152549,0.0,0.0,0.0,-0.0225749015808105,60.0,-22.33818817138672,-0.0,-1.0759607249610781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.580810546875,0.0,0.0,0.0001177662852569,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,0.0001240133860846,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725952148437,0.0,0.0,9.159606270259246e-05,290.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,0.0001240136480191,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,0.0005882660625502,290.2291259765625,294.1499938964844,263.8099975585937,262.840576171875,265.0830383300781,263.83251953125,289.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547844089567,3.56606868479048e-08,0.0012547487858682,-0.0921126753091812,0.0,0.0,0.0,-0.0224911849945783,60.0,-22.331945419311523,-0.0,-1.0734889599461894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.580810546875,0.0,0.0,0.0001177662852569,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,0.0001240133860846,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725952148437,0.0,0.0,9.159606270259246e-05,290.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,0.0001240136480191,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,0.0005882660625502,290.2291259765625,294.1499938964844,263.8099975585937,262.840576171875,265.0830383300781,263.83251953125,289.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547844089567,3.56606868479048e-08,0.0012547487858682,-0.0921126753091812,0.0,0.0,0.0,-0.0224911849945783,60.0,-22.331945419311523,-0.0,-1.0734889599461894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57354736328125,0.0,0.0,0.0001176940204459,292.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768920898437,0.0,0.0,0.0001239372941199,290.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661865234375,0.0,0.0,9.15398559300229e-05,290.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681396484375,0.0,0.0,0.0001239375560544,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768615722656,0.0,0.0,0.0005879051168449,290.22265625,294.1499938964844,263.7916564941406,262.8252868652344,265.0687255859375,263.8142395019531,289.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540145544335,3.5570622003433534e-08,0.001253978931345,-0.0918795764446258,0.0,0.0,0.0,-0.0224465373903512,60.0,-22.3278751373291,-0.0,-1.0721718979311845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662841796875,0.0,0.0,0.0001176188889076,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,0.0001238581608049,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4597473144531,0.0,0.0,9.148141543846576e-05,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617004394531,0.0,0.0,0.0001238584372913,291.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711242675781,0.0,0.0,0.0005875297938473,290.2162170410156,294.1499938964844,263.7733459472656,262.8100280761719,265.05438232421875,263.79595947265625,289.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532138498499,3.5476972470860346e-08,0.0012531783431768,-0.0916371867060661,0.0,0.0,0.0,-0.0224001128226518,60.0,-22.32312774658203,-0.0,-1.0708032505135637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,0.0001174625576823,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3596496582031,0.0,0.0,0.0001236935495398,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,9.135982691077515e-05,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44879150390625,0.0,0.0,0.0001236938114743,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,0.0005867489380761,290.2032775878906,294.1499938964844,263.7366638183594,262.77960205078125,265.0256042480469,263.7594299316406,289.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515481794252,3.528213099457389e-08,0.0012515129055827,-0.0911328420042991,0.0,0.0,0.0,-0.0223035234957933,60.0,-22.31222343444824,-0.0,-1.0679585926709478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,0.0001174625576823,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3596496582031,0.0,0.0,0.0001236935495398,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,9.135982691077515e-05,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44879150390625,0.0,0.0,0.0001236938114743,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,0.0005867489380761,290.2032775878906,294.1499938964844,263.7366638183594,262.77960205078125,265.0256042480469,263.7594299316406,289.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515481794252,3.528213099457389e-08,0.0012515129055827,-0.0911328420042991,0.0,0.0,0.0,-0.0223035234957933,60.0,-22.31222343444824,-0.0,-1.0679585926709478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372619628906,0.0,0.0,0.00011730055121,292.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,0.0001235229428857,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,9.123382187681273e-05,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358825683594,0.0,0.0,0.0001235232048202,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,0.0005859396769665,290.1903076171875,294.1499938964844,263.70001220703125,262.7492980957031,264.99664306640625,263.7228698730469,289.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498219730332,3.508021606535294e-08,0.001249786815606,-0.0906101092696189,0.0,0.0,0.0,-0.0222034286707639,60.0,-22.299785614013672,-0.0,-1.065014600953873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372619628906,0.0,0.0,0.00011730055121,292.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,0.0001235229428857,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,9.123382187681273e-05,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358825683594,0.0,0.0,0.0001235232048202,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,0.0005859396769665,290.1903076171875,294.1499938964844,263.70001220703125,262.7492980957031,264.99664306640625,263.7228698730469,289.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498219730332,3.508021606535294e-08,0.001249786815606,-0.0906101092696189,0.0,0.0,0.0,-0.0222034286707639,60.0,-22.299785614013672,-0.0,-1.065014600953873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.52276611328125,0.0,0.0,0.000117132847663,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,0.0001233463553944,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211120605469,0.0,0.0,9.110338578466326e-05,290.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,0.000123346602777,291.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,0.0005851020105183,290.17730712890625,294.1499938964844,263.663330078125,262.7191162109375,264.96759033203125,263.68634033203125,289.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480349978432,3.487120636691543e-08,0.0012480001896619,-0.0900689288973808,0.0,0.0,0.0,-0.0220998153090477,60.0,-22.28622817993164,-0.0,-1.0619713464166125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.52276611328125,0.0,0.0,0.000117132847663,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,0.0001233463553944,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211120605469,0.0,0.0,9.110338578466326e-05,290.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,0.000123346602777,291.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,0.0005851020105183,290.17730712890625,294.1499938964844,263.663330078125,262.7191162109375,264.96759033203125,263.68634033203125,289.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480349978432,3.487120636691543e-08,0.0012480001896619,-0.0900689288973808,0.0,0.0,0.0,-0.0220998153090477,60.0,-22.28622817993164,-0.0,-1.0619713464166125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50830078125,0.0,0.0,0.0001169527968158,292.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249206542969,0.0,0.0,0.0001231567584909,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,9.096334542846309e-05,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,0.0001231570058735,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249206542969,0.0,0.0,0.0005842026439495,290.164306640625,294.1499938964844,263.6266784667969,262.68896484375,264.9384155273437,263.6498107910156,289.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646799207394e-08,0.0012460818979889,-0.0894878059625625,0.0,0.0,0.0,-0.021988570690155,60.0,-22.27076911926269,-0.0,-1.05870888944537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50830078125,0.0,0.0,0.0001169527968158,292.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249206542969,0.0,0.0,0.0001231567584909,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,9.096334542846309e-05,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,0.0001231570058735,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249206542969,0.0,0.0,0.0005842026439495,290.164306640625,294.1499938964844,263.6266784667969,262.68896484375,264.9384155273437,263.6498107910156,289.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646799207394e-08,0.0012460818979889,-0.0894878059625625,0.0,0.0,0.0,-0.021988570690155,60.0,-22.27076911926269,-0.0,-1.05870888944537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.000116858878755,292.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191223144531,0.0,0.0,0.0001230578491231,290.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017333984375,0.0,0.0,9.089029481401668e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035339355469,0.0,0.0,0.0001230580965057,291.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,0.0005837334902025,290.15777587890625,294.1499938964844,263.6083374023437,262.6739196777344,264.9237670898437,263.6315612792969,289.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245115767233,3.4529744397104884e-08,0.0012450813082978,-0.0891846418380737,0.0,0.0,0.0,-0.021930543705821,60.0,-22.262237548828125,-0.0,-1.0570090580586112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,0.0001167623195215,292.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,0.0001229561748914,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.395263671875,0.0,0.0,9.081519237952308e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970642089844,0.0,0.0,0.000122956422274,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,0.0005832511815242,290.1512451171875,294.1499938964844,263.5899963378906,262.65887451171875,264.9090881347656,263.6133117675781,289.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244087005034,3.4409403326662875e-08,0.0012440525460988,-0.0888729467988014,0.0,0.0,0.0,-0.0218708869069814,60.0,-22.2531681060791,-0.0,-1.0552629703397542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793701171875,0.0,0.0,0.000116563278425,292.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,0.0001227465836564,290.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,9.066038182936607e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38409423828125,0.0,0.0,0.000122746816487,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,0.0005822569364681,290.13818359375,294.1499938964844,263.5533447265625,262.6287841796875,264.87969970703125,263.5768127441406,289.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419662671163,3.41613386467543e-08,0.0012419320410117,-0.0882303416728973,0.0,0.0,0.0,-0.021747913211584,60.0,-22.233789443969727,-0.0,-1.0516681925309969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793701171875,0.0,0.0,0.000116563278425,292.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,0.0001227465836564,290.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,9.066038182936607e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38409423828125,0.0,0.0,0.000122746816487,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,0.0005822569364681,290.13818359375,294.1499938964844,263.5533447265625,262.6287841796875,264.87969970703125,263.5768127441406,289.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419662671163,3.41613386467543e-08,0.0012419320410117,-0.0882303416728973,0.0,0.0,0.0,-0.021747913211584,60.0,-22.233789443969727,-0.0,-1.0516681925309969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649353027344,0.0,0.0,0.000116358314699,292.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898864746094,0.0,0.0,0.0001225307496497,290.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3693542480469,0.0,0.0,9.050096559803932e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37109375,0.0,0.0,0.0001225309824803,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28985595703125,0.0,0.0,0.0005812331219203,290.1250915527344,294.1499938964844,263.51666259765625,262.5987243652344,264.85015869140625,263.5403137207031,289.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397823156788,3.390588787510751e-08,0.0012397484388202,-0.087568499147892,0.0,0.0,0.0,-0.0216212794184684,60.0,-22.212940216064453,-0.0,-1.0479728018708561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649353027344,0.0,0.0,0.000116358314699,292.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898864746094,0.0,0.0,0.0001225307496497,290.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3693542480469,0.0,0.0,9.050096559803932e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37109375,0.0,0.0,0.0001225309824803,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28985595703125,0.0,0.0,0.0005812331219203,290.1250915527344,294.1499938964844,263.51666259765625,262.5987243652344,264.85015869140625,263.5403137207031,289.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397823156788,3.390588787510751e-08,0.0012397484388202,-0.087568499147892,0.0,0.0,0.0,-0.0216212794184684,60.0,-22.212940216064453,-0.0,-1.0479728018708561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45050048828125,0.0,0.0,0.0001161500476882,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,0.0001223114231834,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,9.033897367771716e-05,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,0.000122311656014,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,0.0005801927763968,290.11199951171875,294.1499938964844,263.4800109863281,262.5686340332031,264.8205261230469,263.5038452148437,289.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375630903989,3.3646319508306994e-08,0.0012375294463708,-0.0868958830833435,0.0,0.0,0.0,-0.0214926023036241,60.0,-22.19107818603516,-0.0,-1.0442244757769005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45050048828125,0.0,0.0,0.0001161500476882,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,0.0001223114231834,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,9.033897367771716e-05,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,0.000122311656014,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,0.0005801927763968,290.11199951171875,294.1499938964844,263.4800109863281,262.5686340332031,264.8205261230469,263.5038452148437,289.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375630903989,3.3646319508306994e-08,0.0012375294463708,-0.0868958830833435,0.0,0.0,0.0,-0.0214926023036241,60.0,-22.19107818603516,-0.0,-1.0442244757769005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,0.0001159408711828,292.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,0.0001220911653945,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34344482421875,0.0,0.0,9.0176283265464e-05,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451232910156,0.0,0.0,0.0001220913836732,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,0.0005791478906758,290.098876953125,294.1499938964844,263.4433288574219,262.5384826660156,264.7908020019531,263.46734619140625,289.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353343190625,3.3385624931270286e-08,0.0012353009078651,-0.0862202197313308,0.0,0.0,0.0,-0.0213633682578802,60.0,-22.168760299682617,-0.0,-1.0404666994645596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,0.0001159408711828,292.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,0.0001220911653945,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34344482421875,0.0,0.0,9.0176283265464e-05,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451232910156,0.0,0.0,0.0001220913836732,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,0.0005791478906758,290.098876953125,294.1499938964844,263.4433288574219,262.5384826660156,264.7908020019531,263.46734619140625,289.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353343190625,3.3385624931270286e-08,0.0012353009078651,-0.0862202197313308,0.0,0.0,0.0,-0.0213633682578802,60.0,-22.168760299682617,-0.0,-1.0404666994645596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42889404296875,0.0,0.0,0.0001158371960627,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,0.0001219819823745,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369445800781,0.0,0.0,9.0095643827226e-05,290.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.338623046875,0.0,0.0,0.0001219822079292,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,0.0005786300171166,290.09228515625,294.1499938964844,263.42498779296875,262.5233764648437,264.7759094238281,263.4490966796875,289.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342296540737,3.325641628748599e-08,0.0012341963592916,-0.0858853012323379,0.0,0.0,0.0,-0.0212993156164884,60.0,-22.157615661621094,-0.0,-1.0386066406908868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42169189453125,0.0,0.0,0.0001157346414402,292.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25457763671875,0.0,0.0,0.0001218739926116,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304443359375,0.0,0.0,9.001588477985933e-05,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321228027344,0.0,0.0,0.0001218742181663,291.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,0.0005781177314929,290.0857238769531,294.1499938964844,263.4066772460937,262.5082702636719,264.760986328125,263.4308776855469,289.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.312860741289114e-08,0.0012331038014963,-0.0855539739131927,0.0,0.0,0.0,-0.0212359558790922,60.0,-22.14658737182617,-0.0,-1.0367683955792021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073181152344,0.0,0.0,0.0001155350037151,292.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,0.0001216637683683,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174743652344,0.0,0.0,8.986060856841505e-05,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,0.000121663986647,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,0.0005771205178461,290.0725402832031,294.1499938964844,263.3699951171875,262.4779663085937,264.7310485839844,263.3943786621094,289.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310097226873,3.2879803768537386e-08,0.0012309768935665,-0.0849089175462722,0.0,0.0,0.0,-0.0211126152426004,60.0,-22.12520408630371,-0.0,-1.0331946498354229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073181152344,0.0,0.0,0.0001155350037151,292.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,0.0001216637683683,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174743652344,0.0,0.0,8.986060856841505e-05,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,0.000121663986647,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,0.0005771205178461,290.0725402832031,294.1499938964844,263.3699951171875,262.4779663085937,264.7310485839844,263.3943786621094,289.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310097226873,3.2879803768537386e-08,0.0012309768935665,-0.0849089175462722,0.0,0.0,0.0,-0.0211126152426004,60.0,-22.12520408630371,-0.0,-1.0331946498354229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929748535156,0.0,0.0,0.0001153441335191,292.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,0.0001214627700392,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044738769531,0.0,0.0,8.971214992925525e-05,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,0.0001214629883179,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,0.0005761670763604,290.05938720703125,294.1499938964844,263.3333435058594,262.4475402832031,264.7010498046875,263.35791015625,289.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.264192116603226e-08,0.0012289432343095,-0.0842920839786529,0.0,0.0,0.0,-0.0209946893155574,60.0,-22.105194091796875,-0.0,-1.0297835473238592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929748535156,0.0,0.0,0.0001153441335191,292.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,0.0001214627700392,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044738769531,0.0,0.0,8.971214992925525e-05,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,0.0001214629883179,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,0.0005761670763604,290.05938720703125,294.1499938964844,263.3333435058594,262.4475402832031,264.7010498046875,263.35791015625,289.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.264192116603226e-08,0.0012289432343095,-0.0842920839786529,0.0,0.0,0.0,-0.0209946893155574,60.0,-22.105194091796875,-0.0,-1.0297835473238592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37860107421875,0.0,0.0,0.0001151665201177,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,0.0001212757415487,290.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914733886719,0.0,0.0,8.957400859799236e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930603027344,0.0,0.0,0.0001212759525515,291.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.0005752799334004,290.0461730957031,294.1499938964844,263.2966613769531,262.4169921875,264.6709289550781,263.3214111328125,289.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083383128,3.2420565787560924e-08,0.0012270509032532,-0.0837180167436599,0.0,0.0,0.0,-0.0208849571645259,60.0,-22.087236404418945,-0.0,-1.0266144556680957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37860107421875,0.0,0.0,0.0001151665201177,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,0.0001212757415487,290.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914733886719,0.0,0.0,8.957400859799236e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930603027344,0.0,0.0,0.0001212759525515,291.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.0005752799334004,290.0461730957031,294.1499938964844,263.2966613769531,262.4169921875,264.6709289550781,263.3214111328125,289.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083383128,3.2420565787560924e-08,0.0012270509032532,-0.0837180167436599,0.0,0.0,0.0,-0.0208849571645259,60.0,-22.087236404418945,-0.0,-1.0266144556680957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,0.0001150068710558,292.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.000121107630548,290.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784423828125,0.0,0.0,8.94498371053487e-05,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,0.0001211078415508,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0005744824302382,290.032958984375,294.1499938964844,263.260009765625,262.38629150390625,264.64068603515625,263.284912109375,289.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253822060301,3.222160316340705e-08,0.0012253500754013,-0.083201952278614,0.0,0.0,0.0,-0.0207863245159387,60.0,-22.07237243652344,-0.0,-1.0237700820425745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,0.0001150068710558,292.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.000121107630548,290.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784423828125,0.0,0.0,8.94498371053487e-05,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,0.0001211078415508,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0005744824302382,290.032958984375,294.1499938964844,263.260009765625,262.38629150390625,264.64068603515625,263.284912109375,289.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253822060301,3.222160316340705e-08,0.0012253500754013,-0.083201952278614,0.0,0.0,0.0,-0.0207863245159387,60.0,-22.07237243652344,-0.0,-1.0237700820425745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.35711669921875,0.0,0.0,0.000114934045996,292.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.0001210309419548,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,8.939319377532229e-05,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734680175781,0.0,0.0,0.0001210311529575,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0005741186905652,290.0263366699219,294.1499938964844,263.2416687011719,262.3708801269531,264.62554931640625,263.26666259765625,289.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246061814948,3.2130845539768416e-08,0.001224574050866,-0.0829665213823318,0.0,0.0,0.0,-0.020741332322359,60.0,-22.066137313842773,-0.0,-1.0224739099840009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,0.0001148667142842,292.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0001209600377478,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,8.93408214324154e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669372558594,0.0,0.0,0.0001209602414746,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0005737823084928,290.0196838378906,294.1499938964844,263.22332763671875,262.3554077148437,264.6103515625,263.2483825683594,289.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238887138664,3.204692333724779e-08,0.0012238565832376,-0.0827488228678703,0.0,0.0,0.0,-0.020699730142951,60.0,-22.06086540222168,-0.0,-1.02127614809433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356018066406,0.0,0.0,0.00011474796338,292.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0001208349931403,290.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,8.924846042646095e-05,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538757324219,0.0,0.0,0.0001208351968671,291.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0005731891724281,290.0064392089844,294.1499938964844,263.1866760253906,262.3243103027344,264.5799255371094,263.2118530273437,289.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226233957335,3.1898935048957355e-08,0.0012225914979353,-0.0823648869991302,0.0,0.0,0.0,-0.0206263661384582,60.0,-22.053062438964844,-0.0,-1.019165623006302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
