time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431880,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356018066406,0.0,0.0,0.00011474796338,292.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0001208349931403,290.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,8.924846042646095e-05,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538757324219,0.0,0.0,0.0001208351968671,291.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0005731891724281,290.0064392089844,294.1499938964844,263.1866760253906,262.3243103027344,264.5799255371094,263.2118530273437,289.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226233957335,3.1898935048957355e-08,0.0012225914979353,-0.0823648869991302,0.0,0.0,0.0,-0.0206263661384582,60.0,-22.053062438964844,-0.0,-1.019165623006302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,0.0001146592403529,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001207415625685,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,8.917945524444804e-05,290.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,0.0001207417662953,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0005727459792979,289.9931335449219,294.1499938964844,263.1499938964844,262.29302978515625,264.54937744140625,263.17529296875,289.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216778704896,3.178835683570469e-08,0.0012216460891067,-0.0820779949426651,0.0,0.0,0.0,-0.0205715503543615,60.0,-22.05058479309082,-0.0,-1.0175900655440273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,0.0001146592403529,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001207415625685,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,8.917945524444804e-05,290.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,0.0001207417662953,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0005727459792979,289.9931335449219,294.1499938964844,263.1499938964844,262.29302978515625,264.54937744140625,263.17529296875,289.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216778704896,3.178835683570469e-08,0.0012216460891067,-0.0820779949426651,0.0,0.0,0.0,-0.0205715503543615,60.0,-22.05058479309082,-0.0,-1.0175900655440273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,0.0001145973801612,292.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.00012067642092,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,8.913133933674544e-05,290.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,0.0001206766173709,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0005724370130337,289.97979736328125,294.1499938964844,263.11334228515625,262.2615966796875,264.51873779296875,263.1387023925781,289.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210186105221,3.171125939616104e-08,0.0012209869455546,-0.0818779468536377,0.0,0.0,0.0,-0.0205333288758993,60.0,-22.05283546447754,-0.0,-1.016492277017278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,0.0001145973801612,292.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.00012067642092,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,8.913133933674544e-05,290.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,0.0001206766173709,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0005724370130337,289.97979736328125,294.1499938964844,263.11334228515625,262.2615966796875,264.51873779296875,263.1387023925781,289.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210186105221,3.171125939616104e-08,0.0012209869455546,-0.0818779468536377,0.0,0.0,0.0,-0.0205333288758993,60.0,-22.05283546447754,-0.0,-1.016492277017278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,0.0001145648639067,292.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001206421802635,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,8.910604810807854e-05,290.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,0.0001206423767143,291.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0005722745554521,289.9664306640625,294.1499938964844,263.07666015625,262.2301330566406,264.48797607421875,263.10211181640625,289.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672042109,3.1670726485799605e-08,0.0012206403771415,-0.0817727744579315,0.0,0.0,0.0,-0.0205132346600294,60.0,-22.06062698364257,-0.0,-1.0159153873701145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,0.0001145648639067,292.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001206421802635,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,8.910604810807854e-05,290.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,0.0001206423767143,291.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0005722745554521,289.9664306640625,294.1499938964844,263.07666015625,262.2301330566406,264.48797607421875,263.10211181640625,289.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672042109,3.1670726485799605e-08,0.0012206403771415,-0.0817727744579315,0.0,0.0,0.0,-0.0205132346600294,60.0,-22.06062698364257,-0.0,-1.0159153873701145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28546142578125,0.0,0.0,0.0001145587521023,292.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0001206357483169,290.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,8.910128963179886e-05,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0001206359374918,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0005722440546378,289.9597473144531,294.1499938964844,263.0583190917969,262.21441650390625,264.4725341796875,263.0837707519531,289.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.1663105914958585e-08,0.0012205750681459,-0.0817529931664466,0.0,0.0,0.0,-0.0205094572156667,60.0,-22.066553115844727,-0.0,-1.0158069585486373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782897949219,0.0,0.0,0.000114558795758,292.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0001206357919727,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,8.910132601158693e-05,290.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.0001206359811476,291.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0005722442874684,289.9530639648437,294.1499938964844,263.0400085449219,262.1986999511719,264.45709228515625,263.0654602050781,289.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315565295008e-08,0.0012205755338072,-0.0817531272768974,0.0,0.0,0.0,-0.0205094814300537,60.0,-22.07367515563965,-0.0,-1.0158076690913732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,0.0001145783826359,292.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0001206564193125,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,8.911656186683103e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001206566084874,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0005723421345464,289.93963623046875,294.1499938964844,263.0033264160156,262.1672058105469,264.42608642578125,263.02880859375,289.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756279592344e-08,0.0012207841500639,-0.0818164572119712,0.0,0.0,0.0,-0.0205215811729431,60.0,-22.091981887817383,-0.0,-1.0161549823806126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,0.0001145783826359,292.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0001206564193125,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,8.911656186683103e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001206566084874,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0005723421345464,289.93963623046875,294.1499938964844,263.0033264160156,262.1672058105469,264.42608642578125,263.02880859375,289.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756279592344e-08,0.0012207841500639,-0.0818164572119712,0.0,0.0,0.0,-0.0205215811729431,60.0,-22.091981887817383,-0.0,-1.0161549823806126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2495422363281,0.0,0.0,0.0001146210997831,292.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0001207014065585,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,8.91497838892974e-05,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0001207015957334,291.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0005725555238313,289.9261474609375,294.1499938964844,262.9666748046875,262.1357116699219,264.3949279785156,262.9920959472656,289.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740793104972915e-08,0.0012212391011416,-0.081954576075077,0.0,0.0,0.0,-0.0205479674041271,60.0,-22.11492729187012,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2495422363281,0.0,0.0,0.0001146210997831,292.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0001207014065585,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,8.91497838892974e-05,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0001207015957334,291.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0005725555238313,289.9261474609375,294.1499938964844,262.9666748046875,262.1357116699219,264.3949279785156,262.9920959472656,289.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740793104972915e-08,0.0012212391011416,-0.081954576075077,0.0,0.0,0.0,-0.0205479674041271,60.0,-22.11492729187012,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,0.0001146850991062,292.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0001207688037538,290.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,8.919955871533602e-05,290.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001207689856528,291.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0005728752003051,289.91265869140625,294.1499938964844,262.92999267578125,262.10418701171875,264.3636779785156,262.95538330078125,289.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219208292663,-0.0821614935994148,0.0,0.0,0.0,-0.0205875020474195,60.0,-22.1422061920166,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,0.0001146850991062,292.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0001207688037538,290.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,8.919955871533602e-05,290.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001207689856528,291.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0005728752003051,289.91265869140625,294.1499938964844,262.92999267578125,262.10418701171875,264.3636779785156,262.95538330078125,289.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219208292663,-0.0821614935994148,0.0,0.0,0.0,-0.0205875020474195,60.0,-22.1422061920166,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,0.0001147688526543,292.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.000120857002912,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,8.926470036385581e-05,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.000120857184811,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0005732935969717,289.89910888671875,294.1499938964844,262.8933410644531,262.0726623535156,264.332275390625,262.91864013671875,289.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.1924916044090423e-08,0.0012228130362927,-0.0824322998523712,0.0,0.0,0.0,-0.02063924446702,60.0,-22.17353820800781,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,0.0001147688526543,292.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.000120857002912,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,8.926470036385581e-05,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.000120857184811,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0005732935969717,289.89910888671875,294.1499938964844,262.8933410644531,262.0726623535156,264.332275390625,262.91864013671875,289.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.1924916044090423e-08,0.0012228130362927,-0.0824322998523712,0.0,0.0,0.0,-0.02063924446702,60.0,-22.17353820800781,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,0.0001148175142589,292.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0001209082547575,290.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,8.93025571713224e-05,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0001209084293805,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0005735366721637,289.8923034667969,294.1499938964844,262.875,262.056884765625,264.3164978027344,262.9002685546875,289.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-22.19061279296875,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,0.0001148702722275,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001209638066939,290.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,8.934358629630879e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001209639813168,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0005738002364523,289.885498046875,294.1499938964844,262.8566589355469,262.0411071777344,264.3007202148437,262.88189697265625,289.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130383321375e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-22.20850944519043,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001149887539213,292.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.000121088574815,290.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,8.943573629949242e-05,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.000121088749438,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0005743920919485,289.8718566894531,294.1499938964844,262.82000732421875,262.0095520019531,264.2690124511719,262.8451232910156,289.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251877924427,3.21989546137047e-08,0.0012251555453985,-0.0831432044506073,0.0,0.0,0.0,-0.0207750927656888,60.0,-22.246965408325195,-0.0,-1.0234465719349829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001149887539213,292.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.000121088574815,290.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,8.943573629949242e-05,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.000121088749438,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0005743920919485,289.8718566894531,294.1499938964844,262.82000732421875,262.0095520019531,264.2690124511719,262.8451232910156,289.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251877924427,3.21989546137047e-08,0.0012251555453985,-0.0831432044506073,0.0,0.0,0.0,-0.0207750927656888,60.0,-22.246965408325195,-0.0,-1.0234465719349829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,0.0001151207616203,292.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001212275892612,290.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,8.953840733738616e-05,290.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001212277566082,291.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0005750514683313,289.858154296875,294.1499938964844,262.7833251953125,261.9779357910156,264.2371826171875,262.8083190917969,289.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265942059457,3.2363459467887885e-08,0.0012265618424862,-0.0835699066519737,0.0,0.0,0.0,-0.0208566430956125,60.0,-22.288272857666016,-0.0,-1.0257976867933396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,0.0001151207616203,292.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001212275892612,290.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,8.953840733738616e-05,290.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001212277566082,291.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0005750514683313,289.858154296875,294.1499938964844,262.7833251953125,261.9779357910156,264.2371826171875,262.8083190917969,289.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265942059457,3.2363459467887885e-08,0.0012265618424862,-0.0835699066519737,0.0,0.0,0.0,-0.0208566430956125,60.0,-22.288272857666016,-0.0,-1.0257976867933396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001152659679064,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001213804935105,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,8.965134475147352e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0001213806608575,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,0.000575776793994,289.84442138671875,294.1499938964844,262.7466735839844,261.94635009765625,264.2052307128906,262.77154541015625,289.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281412491574,3.25444133864039e-08,0.0012281086528673,-0.0840392112731933,0.0,0.0,0.0,-0.0209463462233543,60.0,-22.33224296569824,-0.0,-1.0283869045224493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001152659679064,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001213804935105,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,8.965134475147352e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0001213806608575,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,0.000575776793994,289.84442138671875,294.1499938964844,262.7466735839844,261.94635009765625,264.2052307128906,262.77154541015625,289.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281412491574,3.25444133864039e-08,0.0012281086528673,-0.0840392112731933,0.0,0.0,0.0,-0.0209463462233543,60.0,-22.33224296569824,-0.0,-1.0283869045224493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001154223282355,292.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001215451557072,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,8.977296238299459e-05,290.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0001215453230543,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0005765578825958,289.83062744140625,294.1499938964844,262.7099914550781,261.91473388671875,264.1731262207031,262.7347106933594,289.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298071524128,3.273927617897243e-08,0.0012297744397073,-0.0845445394515991,0.0,0.0,0.0,-0.0210429467260837,60.0,-22.37871360778809,-0.0,-1.0311789111483449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001154223282355,292.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001215451557072,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,8.977296238299459e-05,290.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0001215453230543,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0005765578825958,289.83062744140625,294.1499938964844,262.7099914550781,261.91473388671875,264.1731262207031,262.7347106933594,289.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298071524128,3.273927617897243e-08,0.0012297744397073,-0.0845445394515991,0.0,0.0,0.0,-0.0210429467260837,60.0,-22.37871360778809,-0.0,-1.0311789111483449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.000115503957204,292.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0001216311138705,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,8.983645238913596e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0001216312812175,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0005769656272605,289.82373046875,294.1499938964844,262.6916809082031,261.8988952636719,264.1570129394531,262.71630859375,289.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306768912822,3.2841004582451205e-08,0.0012306440621614,-0.0848083198070526,0.0,0.0,0.0,-0.021093375980854,60.0,-22.40279960632324,-0.0,-1.0326379396019548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001155880163423,292.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0001217196258949,290.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,8.99018268682994e-05,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0001217197932419,291.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0005773855373263,289.8168029785156,294.1499938964844,262.67333984375,261.8830871582031,264.140869140625,262.6979064941406,289.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315723579376,3.294574923984328e-08,0.0012315394124016,-0.0850799083709716,0.0,0.0,0.0,-0.0211453028023242,60.0,-22.42736053466797,-0.0,-1.034141305922276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0001157616788987,292.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0001219025070895,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,9.00368977454491e-05,290.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,0.0001219026671606,291.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0005782530060969,289.8028869628906,294.1499938964844,262.6366577148437,261.8514404296875,264.1084899902344,262.6610717773437,289.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334226630628,3.3162173451728456e-08,0.0012333896011114,-0.0856409966945648,0.0,0.0,0.0,-0.0212525911629199,60.0,-22.477575302124023,-0.0,-1.0372510672596037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0001157616788987,292.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0001219025070895,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,9.00368977454491e-05,290.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,0.0001219026671606,291.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0005782530060969,289.8028869628906,294.1499938964844,262.6366577148437,261.8514404296875,264.1084899902344,262.6610717773437,289.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334226630628,3.3162173451728456e-08,0.0012333896011114,-0.0856409966945648,0.0,0.0,0.0,-0.0212525911629199,60.0,-22.477575302124023,-0.0,-1.0372510672596037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0001159408711828,292.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0001220912090502,290.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.017626871354878e-05,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0001220913691213,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0005791481235064,289.7889404296875,294.1499938964844,262.6000061035156,261.8197631835937,264.075927734375,262.6242370605469,289.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.338548637543681e-08,0.0012352984631434,-0.0862198621034622,0.0,0.0,0.0,-0.0213632937520742,60.0,-22.529272079467773,-0.0,-1.040464638890626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0001159408711828,292.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0001220912090502,290.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.017626871354878e-05,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0001220913691213,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0005791481235064,289.7889404296875,294.1499938964844,262.6000061035156,261.8197631835937,264.075927734375,262.6242370605469,289.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.338548637543681e-08,0.0012352984631434,-0.0862198621034622,0.0,0.0,0.0,-0.0213632937520742,60.0,-22.529272079467773,-0.0,-1.040464638890626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0001161245891125,292.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0001222846767632,290.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.031916124513371e-05,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001222848368342,291.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0005800658254884,289.7749328613281,294.1499938964844,262.5633239746094,261.7880554199219,264.0432434082031,262.58740234375,289.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.361444456118079e-08,0.0012372557539492,-0.0868132710456848,0.0,0.0,0.0,-0.0214767940342426,60.0,-22.58201026916504,-0.0,-1.04376468357259e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0001161245891125,292.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0001222846767632,290.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.031916124513371e-05,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001222848368342,291.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0005800658254884,289.7749328613281,294.1499938964844,262.5633239746094,261.7880554199219,264.0432434082031,262.58740234375,289.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.361444456118079e-08,0.0012372557539492,-0.0868132710456848,0.0,0.0,0.0,-0.0214767940342426,60.0,-22.58201026916504,-0.0,-1.04376468357259e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001163107008324,292.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0001224806619575,290.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.046391642186792e-05,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0001224808220285,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0005809955182485,289.7608642578125,294.1499938964844,262.52667236328125,261.75634765625,264.0104064941406,262.5505676269531,289.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-22.63543510437012,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001163107008324,292.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0001224806619575,290.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.046391642186792e-05,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0001224808220285,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0005809955182485,289.7608642578125,294.1499938964844,262.52667236328125,261.75634765625,264.0104064941406,262.5505676269531,289.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-22.63543510437012,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0001164041968877,292.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0001225791202159,290.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,9.053663234226406e-05,290.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.0001225792657351,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0005814625765196,289.7538146972656,294.1499938964844,262.5083312988281,261.740478515625,263.99395751953125,262.5321655273437,289.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-22.66231346130371,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0001164975910796,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,0.000122677462059,290.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,9.060927550308406e-05,290.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0001226776221301,291.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,0.0005819291109219,289.74676513671875,294.1499938964844,262.489990234375,261.724609375,263.9774475097656,262.5137634277344,289.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-22.689239501953125,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
