time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434220,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0001166832007584,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0001228729233844,290.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,9.075363777810708e-05,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.0001228730689035,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0005828562425449,289.73260498046875,294.1499938964844,262.4533386230469,261.69287109375,263.9443664550781,262.4769287109375,289.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-22.743040084838867,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0001166832007584,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0001228729233844,290.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,9.075363777810708e-05,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.0001228730689035,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0005828562425449,289.73260498046875,294.1499938964844,262.4533386230469,261.69287109375,263.9443664550781,262.4769287109375,289.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-22.743040084838867,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,0.0001168661183328,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0001230655470862,290.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.08959045773372e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0001230656926054,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0005837699864059,289.7183837890625,294.1499938964844,262.4166564941406,261.6611022949219,263.9111328125,262.4400939941406,289.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.79656219482422,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,0.0001168661183328,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0001230655470862,290.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.08959045773372e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0001230656926054,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0005837699864059,289.7183837890625,294.1499938964844,262.4166564941406,261.6611022949219,263.9111328125,262.4400939941406,289.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.79656219482422,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0001170437171822,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0001232525683008,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,9.103403863264248e-05,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,0.0001232527138199,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0005846571293659,289.7041015625,294.1499938964844,262.3800048828125,261.6293334960937,263.8777770996094,262.4032592773437,289.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.475989629464493e-08,0.0012470475630834,-0.0897806957364082,0.0,0.0,0.0,-0.0220446307212114,60.0,-22.84927749633789,-0.0,-1.0603525169017305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0001170437171822,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0001232525683008,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,9.103403863264248e-05,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,0.0001232527138199,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0005846571293659,289.7041015625,294.1499938964844,262.3800048828125,261.6293334960937,263.8777770996094,262.4032592773437,289.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.475989629464493e-08,0.0012470475630834,-0.0897806957364082,0.0,0.0,0.0,-0.0220446307212114,60.0,-22.84927749633789,-0.0,-1.0603525169017305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0001171474868897,292.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0001233618386322,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,9.1114743554499e-05,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0001233619841514,291.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0005851754685863,289.6955261230469,294.1499938964844,262.3580017089844,261.6102600097656,263.85772705078125,262.38116455078125,289.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921151983959e-08,0.0012481530429795,-0.0901155546307563,0.0,0.0,0.0,-0.0221087373793125,60.0,-22.880455017089844,-0.0,-1.0622333945775608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,0.0001172149786725,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,0.0001234329101862,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.116723958868532e-05,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,0.0001234330557053,291.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,0.0005855126073583,289.6897888183594,294.1499938964844,262.34332275390625,261.5975341796875,263.84429931640625,262.366455078125,289.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.900991439819336,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,0.0001172975098597,292.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0001235198287758,290.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,9.123142808675766e-05,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.000123519974295,291.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0005859248340129,289.6826171875,294.1499938964844,262.32501220703125,261.5816345214844,263.8275146484375,262.3480529785156,289.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076176629900147e-08,0.0012497513089329,-0.0905996486544609,0.0,0.0,0.0,-0.0222014207392931,60.0,-22.92631149291992,-0.0,-1.0649556969610785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0001173772980109,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,0.0001236038515344,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,9.129349200520664e-05,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.0001236039970535,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,0.0005863234400749,289.6754150390625,294.1499938964844,262.3066711425781,261.56573486328125,263.81072998046875,262.32965087890625,289.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517562063848345e-08,0.0012506013736128,-0.0908571034669876,0.0,0.0,0.0,-0.0222507175058126,60.0,-22.95117378234864,-0.0,-1.066405062033482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.000117528856208,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0001237634423887,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,9.141136251855642e-05,290.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0001237635879078,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0005870804889127,289.6610107421875,294.1499938964844,262.2699890136719,261.53387451171875,263.7770080566406,262.2928466796875,289.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460403680801,0.0,0.0,0.0,-0.022344347089529,60.0,-22.9995231628418,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.000117528856208,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0001237634423887,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,9.141136251855642e-05,290.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0001237635879078,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0005870804889127,289.6610107421875,294.1499938964844,262.2699890136719,261.53387451171875,263.7770080566406,262.2928466796875,289.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460403680801,0.0,0.0,0.0,-0.022344347089529,60.0,-22.9995231628418,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001176676159957,292.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0001239095727214,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,9.15192867978476e-05,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,0.0001239097036886,291.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0005877736257389,289.64654541015625,294.1499938964844,262.2333374023437,261.5020446777344,263.7431945800781,262.2560729980469,289.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537298025563,3.5537421894105143e-08,0.0012536942958831,-0.0917936563491821,0.0,0.0,0.0,-0.0224300753325223,60.0,-23.04561233520508,-0.0,-1.0716865972426605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001176676159957,292.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0001239095727214,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,9.15192867978476e-05,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,0.0001239097036886,291.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0005877736257389,289.64654541015625,294.1499938964844,262.2333374023437,261.5020446777344,263.7431945800781,262.2560729980469,289.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537298025563,3.5537421894105143e-08,0.0012536942958831,-0.0917936563491821,0.0,0.0,0.0,-0.0224300753325223,60.0,-23.04561233520508,-0.0,-1.0716865972426605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0001177917074528,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.0001240402489202,290.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.161580237559974e-05,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0001240403798874,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.0005883935373276,289.6320495605469,294.1499938964844,262.1966552734375,261.4701843261719,263.70928955078125,262.21929931640625,289.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550519313663,3.569207152054332e-08,0.0012550163082778,-0.0921938940882682,0.0,0.0,0.0,-0.0225067380815744,60.0,-23.08908462524414,-0.0,-1.0739481126620377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0001177917074528,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.0001240402489202,290.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.161580237559974e-05,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0001240403798874,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.0005883935373276,289.6320495605469,294.1499938964844,262.1966552734375,261.4701843261719,263.70928955078125,262.21929931640625,289.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550519313663,3.569207152054332e-08,0.0012550163082778,-0.0921938940882682,0.0,0.0,0.0,-0.0225067380815744,60.0,-23.08908462524414,-0.0,-1.0739481126620377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,0.0001178979873657,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0001241521677002,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,9.169846453005448e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0001241522986674,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,0.0005889243911951,289.61749267578125,294.1499938964844,262.1600036621094,261.43829345703125,263.67529296875,262.1825256347656,289.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561843032017,3.5824520239202684e-08,0.0012561485636979,-0.0925366580486297,0.0,0.0,0.0,-0.0225723981857299,60.0,-23.129243850708008,-0.0,-1.0758868995708329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,0.0001178979873657,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0001241521677002,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,9.169846453005448e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0001241522986674,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,0.0005889243911951,289.61749267578125,294.1499938964844,262.1600036621094,261.43829345703125,263.67529296875,262.1825256347656,289.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561843032017,3.5824520239202684e-08,0.0012561485636979,-0.0925366580486297,0.0,0.0,0.0,-0.0225723981857299,60.0,-23.129243850708008,-0.0,-1.0758868995708329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0001179446335299,292.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,0.0001242012804141,290.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,9.17347424547188e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,0.0001242014113813,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,0.0005891573964618,289.6101989746094,294.1499938964844,262.14166259765625,261.4223327636719,263.6582336425781,262.1641540527344,289.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566813966259,3.5882649740415224e-08,0.0012566455407068,-0.0926870703697204,0.0,0.0,0.0,-0.0226012151688337,60.0,-23.148164749145508,-0.0,-1.0767382718768205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,0.000117986164696,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,0.0001242450234713,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,9.176704770652576e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587341308594,0.0,0.0,0.0001242451544385,291.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,0.0005893648485653,289.6029052734375,294.1499938964844,262.1233215332031,261.4064025878906,263.6412048339844,262.1457824707031,289.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571238912642,3.5934405673287984e-08,0.0012570879189297,-0.0928209945559501,0.0,0.0,0.0,-0.0226268731057643,60.0,-23.166166305541992,-0.0,-1.0774967051929708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,0.0001180530307465,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0001243154256371,290.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,9.181904897559434e-05,290.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,0.0001243155566044,291.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,0.0005896989023312,289.5882873535156,294.1499938964844,262.086669921875,261.3744812011719,263.6070251464844,262.10906982421875,289.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578363530337,3.6017734572624256e-08,0.001257800264284,-0.0930366069078445,0.0,0.0,0.0,-0.0226681809872388,60.0,-23.19916725158692,-0.0,-1.0787181992100161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,0.0001180530307465,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0001243154256371,290.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,9.181904897559434e-05,290.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,0.0001243155566044,291.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,0.0005896989023312,289.5882873535156,294.1499938964844,262.086669921875,261.3744812011719,263.6070251464844,262.10906982421875,289.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578363530337,3.6017734572624256e-08,0.001257800264284,-0.0930366069078445,0.0,0.0,0.0,-0.0226681809872388,60.0,-23.19916725158692,-0.0,-1.0787181992100161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,0.0001180968029075,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,0.0001243615406565,290.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,9.185310045722872e-05,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302001953125,0.0,0.0,0.0001243616570718,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,0.0005899175885133,289.5736389160156,294.1499938964844,262.04998779296875,261.342529296875,263.57281494140625,262.0723571777344,289.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.607229004387591e-08,0.0012582667404785,-0.0931777581572532,0.0,0.0,0.0,-0.0226952265948057,60.0,-23.227951049804688,-0.0,-1.0795183413847553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,0.0001180968029075,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,0.0001243615406565,290.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,9.185310045722872e-05,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302001953125,0.0,0.0,0.0001243616570718,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,0.0005899175885133,289.5736389160156,294.1499938964844,262.04998779296875,261.342529296875,263.57281494140625,262.0723571777344,289.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.607229004387591e-08,0.0012582667404785,-0.0931777581572532,0.0,0.0,0.0,-0.0226952265948057,60.0,-23.227951049804688,-0.0,-1.0795183413847553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,0.0001181362240458,291.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0001244030427187,290.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81494140625,0.0,0.0,9.188376134261488e-05,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.000124403173686,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0005901145050302,289.5589599609375,294.1499938964844,262.0165100097656,261.31298828125,263.5385437011719,262.0373229980469,289.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587227392941,3.6121409863199005e-08,0.001258686534129,-0.093304842710495,0.0,0.0,0.0,-0.0227195769548416,60.0,-23.252439498901367,-0.0,-1.0802390448816369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,0.0001181362240458,291.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0001244030427187,290.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81494140625,0.0,0.0,9.188376134261488e-05,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.000124403173686,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0005901145050302,289.5589599609375,294.1499938964844,262.0165100097656,261.31298828125,263.5385437011719,262.0373229980469,289.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587227392941,3.6121409863199005e-08,0.001258686534129,-0.093304842710495,0.0,0.0,0.0,-0.0227195769548416,60.0,-23.252439498901367,-0.0,-1.0802390448816369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0001181883417302,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,0.000124457932543,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006286621094,0.0,0.0,9.19242957024835e-05,290.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,0.0001244580489583,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,0.0005903748096898,289.54425048828125,294.1499938964844,261.98907470703125,261.2880249023437,263.50439453125,262.0064392089844,289.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592779239639,3.618636412738852e-08,0.0012592417187988,-0.093472883105278,0.0,0.0,0.0,-0.0227517746388912,60.0,-23.27412796020508,-0.0,-1.081192309015933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0001181883417302,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,0.000124457932543,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006286621094,0.0,0.0,9.19242957024835e-05,290.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,0.0001244580489583,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,0.0005903748096898,289.54425048828125,294.1499938964844,261.98907470703125,261.2880249023437,263.50439453125,262.0064392089844,289.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592779239639,3.618636412738852e-08,0.0012592417187988,-0.093472883105278,0.0,0.0,0.0,-0.0227517746388912,60.0,-23.27412796020508,-0.0,-1.081192309015933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84307861328125,0.0,0.0,0.0001182170817628,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,0.0001244881859747,290.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,9.194664744427428e-05,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,0.000124488316942,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,0.0005905184079892,289.5368957519531,294.1499938964844,261.9775085449219,261.2771911621094,263.48736572265625,261.99322509765625,289.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595840962603,3.6222171928557145e-08,0.0012595478910952,-0.0935655236244201,0.0,0.0,0.0,-0.0227695275098085,60.0,-23.28365135192871,-0.0,-1.081718110640395e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83551025390625,0.0,0.0,0.0001182470441563,291.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,0.0001245197490788,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,9.19699523365125e-05,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7871398925781,0.0,0.0,0.0001245198654942,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452697753906,0.0,0.0,0.0005906680598855,289.5295104980469,294.1499938964844,261.9673156738281,261.2673645019531,263.470458984375,261.9814453125,289.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.6259514502035024e-08,0.0012598671019077,-0.0936621204018592,0.0,0.0,0.0,-0.0227880384773015,60.0,-23.292245864868164,-0.0,-1.0822664364695812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,0.0001183065251098,291.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,0.000124582380522,290.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,9.201621287502348e-05,290.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,0.0001245825114892,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,0.0005909652099944,289.5147399902344,294.1499938964844,261.9508056640625,261.25067138671875,263.43682861328125,261.961669921875,289.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364542565688e-08,0.0012605007505044,-0.0938538908958435,0.0,0.0,0.0,-0.0228247866034507,60.0,-23.306537628173828,-0.0,-1.0833555563749544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,0.0001183065251098,291.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,0.000124582380522,290.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,9.201621287502348e-05,290.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,0.0001245825114892,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,0.0005909652099944,289.5147399902344,294.1499938964844,261.9508056640625,261.25067138671875,263.43682861328125,261.961669921875,289.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364542565688e-08,0.0012605007505044,-0.0938538908958435,0.0,0.0,0.0,-0.0228247866034507,60.0,-23.306537628173828,-0.0,-1.0833555563749544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,0.0001183602798846,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0001246389874722,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,9.205802052747458e-05,290.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0001246391038876,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0005912337219342,289.4999389648437,294.1499938964844,261.93914794921875,261.2377014160156,263.4036560058594,261.9469299316406,288.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611097190529,3.6400624736643294e-08,0.0012610733974725,-0.0940271541476249,0.0,0.0,0.0,-0.0228579919785261,60.0,-23.316017150878903,-0.0,-1.0843400843896236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,0.0001183602798846,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0001246389874722,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,9.205802052747458e-05,290.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0001246391038876,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0005912337219342,289.4999389648437,294.1499938964844,261.93914794921875,261.2377014160156,263.4036560058594,261.9469299316406,288.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611097190529,3.6400624736643294e-08,0.0012610733974725,-0.0940271541476249,0.0,0.0,0.0,-0.0228579919785261,60.0,-23.316017150878903,-0.0,-1.0843400843896236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.0001184019711217,291.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,0.0001246828906005,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,9.2090449470561e-05,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0001246830070158,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,0.000591441988945,289.485107421875,294.1499938964844,261.9319763183594,261.2281188964844,263.3710021972656,261.9370422363281,288.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261553959921,3.645258317419575e-08,0.0012615175219252,-0.0941615402698516,0.0,0.0,0.0,-0.0228837486356496,60.0,-23.319625854492188,-0.0,-1.0851040599391126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.0001184019711217,291.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,0.0001246828906005,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,9.2090449470561e-05,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0001246830070158,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,0.000591441988945,289.485107421875,294.1499938964844,261.9319763183594,261.2281188964844,263.3710021972656,261.9370422363281,288.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261553959921,3.645258317419575e-08,0.0012615175219252,-0.0941615402698516,0.0,0.0,0.0,-0.0228837486356496,60.0,-23.319625854492188,-0.0,-1.0851040599391126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747497558594,0.0,0.0,0.0001184265129268,291.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,0.0001247087348019,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,9.2109534307383e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,0.0001247088512172,291.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,0.0005915645742788,289.4702453613281,294.1499938964844,261.9288330078125,261.2215881347656,263.33892822265625,261.9312744140625,288.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618154287338,3.648316493354287e-08,0.001261778990738,-0.0942406430840492,0.0,0.0,0.0,-0.0228989087045192,60.0,-23.31705093383789,-0.0,-1.0855538334908489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747497558594,0.0,0.0,0.0001184265129268,291.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,0.0001247087348019,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,9.2109534307383e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,0.0001247088512172,291.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,0.0005915645742788,289.4702453613281,294.1499938964844,261.9288330078125,261.2215881347656,263.33892822265625,261.9312744140625,288.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618154287338,3.648316493354287e-08,0.001261778990738,-0.0942406430840492,0.0,0.0,0.0,-0.0228989087045192,60.0,-23.31705093383789,-0.0,-1.0855538334908489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,0.0001184311549877,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68310546875,0.0,0.0,0.0001247136387974,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,9.211315045831724e-05,290.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,0.0001247137406608,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68310546875,0.0,0.0,0.0005915877991355,289.4627990722656,294.1499938964844,261.9286804199219,261.2193908691406,263.3231811523437,261.9300537109375,288.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618650216609,3.648895230412563e-08,0.0012618284672498,-0.0942556113004684,0.0,0.0,0.0,-0.022901777178049,60.0,-23.312793731689453,-0.0,-1.0856389565105928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
