time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436560,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,0.0001184299399028,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,0.0001247123582288,290.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,9.21122045838274e-05,290.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,0.0001247124600922,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,0.0005915816873311,289.4553527832031,294.1499938964844,261.92938232421875,261.21783447265625,263.3076171875,261.9296569824219,288.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618520995602,3.648743174267111e-08,0.0012618155451491,-0.0942516848444938,0.0,0.0,0.0,-0.0229010246694087,60.0,-23.306888580322266,-0.0,-1.08561664546869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0001184075590572,291.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622314453125,0.0,0.0,0.0001246887841261,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,9.209479321725668e-05,290.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003173828125,0.0,0.0,0.0001246889005415,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,0.0005914699286222,289.4404602050781,294.1499938964844,261.9331359863281,261.216552734375,263.2769775390625,261.9313049316406,288.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616135645657,3.6459532282151486e-08,0.00126157712657,-0.0941795259714126,0.0,0.0,0.0,-0.0228871945291757,60.0,-23.289709091186523,-0.0,-1.0852062359845149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0001184075590572,291.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622314453125,0.0,0.0,0.0001246887841261,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,9.209479321725668e-05,290.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003173828125,0.0,0.0,0.0001246889005415,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,0.0005914699286222,289.4404602050781,294.1499938964844,261.9331359863281,261.216552734375,263.2769775390625,261.9313049316406,288.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616135645657,3.6459532282151486e-08,0.00126157712657,-0.0941795259714126,0.0,0.0,0.0,-0.0228871945291757,60.0,-23.289709091186523,-0.0,-1.0852062359845149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,0.0001183587883133,291.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,0.0001246374304173,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849365234375,0.0,0.0,9.205686365021391e-05,290.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6857604980469,0.0,0.0,0.0001246375322807,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,0.0005912262713536,289.425537109375,294.1499938964844,261.93975830078125,261.2174377441406,263.24725341796875,261.936279296875,288.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610940029844,3.6398745351107216e-08,0.0012610575649887,-0.0940222889184951,0.0,0.0,0.0,-0.0228570606559515,60.0,-23.264089584350582,-0.0,-1.0843123732229289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,0.0001183587883133,291.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,0.0001246374304173,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849365234375,0.0,0.0,9.205686365021391e-05,290.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6857604980469,0.0,0.0,0.0001246375322807,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,0.0005912262713536,289.425537109375,294.1499938964844,261.93975830078125,261.2174377441406,263.24725341796875,261.936279296875,288.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610940029844,3.6398745351107216e-08,0.0012610575649887,-0.0940222889184951,0.0,0.0,0.0,-0.0228570606559515,60.0,-23.264089584350582,-0.0,-1.0843123732229289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.0001182820487883,291.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63427734375,0.0,0.0,0.0001245566090801,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,9.199717169394717e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0001245567254954,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63427734375,0.0,0.0,0.0005908429739065,289.4105834960937,294.1499938964844,261.9488220214844,261.2201843261719,263.2183532714844,261.94384765625,288.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602764181792,3.630309564073286e-08,0.0012602400965988,-0.0937748625874519,0.0,0.0,0.0,-0.0228096451610326,60.0,-23.23114585876465,-0.0,-1.082906635474501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.0001182820487883,291.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63427734375,0.0,0.0,0.0001245566090801,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,9.199717169394717e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0001245567254954,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63427734375,0.0,0.0,0.0005908429739065,289.4105834960937,294.1499938964844,261.9488220214844,261.2201843261719,263.2183532714844,261.94384765625,288.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602764181792,3.630309564073286e-08,0.0012602400965988,-0.0937748625874519,0.0,0.0,0.0,-0.0228096451610326,60.0,-23.23114585876465,-0.0,-1.082906635474501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,0.0001181783518404,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62030029296875,0.0,0.0,0.0001244474260602,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65582275390625,0.0,0.0,9.191651770379394e-05,290.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,0.0001244475279236,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.000590324983932,289.3956298828125,294.1499938964844,261.9599304199219,261.22442626953125,263.1903991699219,261.9536437988281,288.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591715203598,3.6173855022525465e-08,0.00125913543161,-0.0934405252337455,0.0,0.0,0.0,-0.0227455776184797,60.0,-23.19097328186035,-0.0,-1.0810087047730121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,0.0001181783518404,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62030029296875,0.0,0.0,0.0001244474260602,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65582275390625,0.0,0.0,9.191651770379394e-05,290.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,0.0001244475279236,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.000590324983932,289.3956298828125,294.1499938964844,261.9599304199219,261.22442626953125,263.1903991699219,261.9536437988281,288.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591715203598,3.6173855022525465e-08,0.00125913543161,-0.0934405252337455,0.0,0.0,0.0,-0.0227455776184797,60.0,-23.19097328186035,-0.0,-1.0810087047730121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69097900390625,0.0,0.0,0.0001181180778075,291.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61328125,0.0,0.0,0.0001243839506059,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,9.186963870888576e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493225097656,0.0,0.0,0.0001243840524693,291.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61328125,0.0,0.0,0.0005900239339098,289.3881530761719,294.1499938964844,261.96612548828125,261.22705078125,263.1767272949219,261.9591979980469,288.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585293734446,3.60987364445009e-08,0.0012584932846948,-0.0932461842894554,0.0,0.0,0.0,-0.0227083396166563,60.0,-23.168481826782227,-0.0,-1.0799062977184805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,0.0001180550170829,291.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.0001243175502168,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,9.182059147860856e-05,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,0.0001243176520802,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.0005897089140489,289.38067626953125,294.1499938964844,261.9726867675781,261.2299499511719,263.163330078125,261.9652709960937,288.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257857424207,3.602014331249848e-08,0.0012578214518725,-0.0930428355932235,0.0,0.0,0.0,-0.0226693768054246,60.0,-23.14459228515625,-0.0,-1.0787535131839833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,0.0001179209139081,291.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,0.0001241763238795,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.626708984375,0.0,0.0,9.171629062620924e-05,290.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,0.0001241764402948,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,0.0005890390602871,289.36572265625,294.1499938964844,261.9866638183594,261.2363586425781,263.1370849609375,261.9783020019531,288.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564286589622,3.5853002344765634e-08,0.0012563928030431,-0.0926103591918945,0.0,0.0,0.0,-0.0225865226238966,60.0,-23.094362258911133,-0.0,-1.076303988156724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,0.0001179209139081,291.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,0.0001241763238795,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.626708984375,0.0,0.0,9.171629062620924e-05,290.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,0.0001241764402948,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,0.0005890390602871,289.36572265625,294.1499938964844,261.9866638183594,261.2363586425781,263.1370849609375,261.9783020019531,288.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564286589622,3.5853002344765634e-08,0.0012563928030431,-0.0926103591918945,0.0,0.0,0.0,-0.0225865226238966,60.0,-23.094362258911133,-0.0,-1.076303988156724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,0.0001177686935989,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782165527344,0.0,0.0,0.0001240160345332,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,9.159789624391124e-05,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61285400390625,0.0,0.0,0.0001240161363966,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,0.000588278635405,289.35076904296875,294.1499938964844,262.00146484375,261.243408203125,263.1118469238281,261.9925231933594,288.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548067606985,3.5663283881604e-08,0.0012547710211947,-0.0921193957328796,0.0,0.0,0.0,-0.0224924720823764,60.0,-23.03985977172852,-0.0,-1.073526902928279e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,0.0001177686935989,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782165527344,0.0,0.0,0.0001240160345332,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,9.159789624391124e-05,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61285400390625,0.0,0.0,0.0001240161363966,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,0.000588278635405,289.35076904296875,294.1499938964844,262.00146484375,261.243408203125,263.1118469238281,261.9925231933594,288.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548067606985,3.5663283881604e-08,0.0012547710211947,-0.0921193957328796,0.0,0.0,0.0,-0.0224924720823764,60.0,-23.03985977172852,-0.0,-1.073526902928279e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,0.0001175936777144,291.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56414794921875,0.0,0.0,0.0001238317345269,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,9.146177035290748e-05,290.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,0.0001238318363903,291.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56414794921875,0.0,0.0,0.0005874044727534,289.3358154296875,294.1499938964844,262.0167236328125,261.2507629394531,263.0874938964844,262.00738525390625,288.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529420200735,3.5445165025294045e-08,0.0012529066298156,-0.0915548577904701,0.0,0.0,0.0,-0.0223843455314636,60.0,-22.98124122619629,-0.0,-1.0703386266186501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,0.0001175936777144,291.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56414794921875,0.0,0.0,0.0001238317345269,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,9.146177035290748e-05,290.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,0.0001238318363903,291.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56414794921875,0.0,0.0,0.0005874044727534,289.3358154296875,294.1499938964844,262.0167236328125,261.2507629394531,263.0874938964844,262.00738525390625,288.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529420200735,3.5445165025294045e-08,0.0012529066298156,-0.0915548577904701,0.0,0.0,0.0,-0.0223843455314636,60.0,-22.98124122619629,-0.0,-1.0703386266186501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224975585937,0.0,0.0,0.0001173939235741,291.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55010986328125,0.0,0.0,0.0001236213865922,290.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,9.130640682997182e-05,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58367919921875,0.0,0.0,0.0001236214884556,291.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500793457031,0.0,0.0,0.0005864066188223,289.3208312988281,294.1499938964844,262.031982421875,261.2581481933594,263.0640563964844,262.02252197265625,288.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508137151598,3.519620506153842e-08,0.0012507785577327,-0.0909103974699974,0.0,0.0,0.0,-0.0222609285265207,60.0,-22.91769790649414,-0.0,-1.0667052663393409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224975585937,0.0,0.0,0.0001173939235741,291.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55010986328125,0.0,0.0,0.0001236213865922,290.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,9.130640682997182e-05,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58367919921875,0.0,0.0,0.0001236214884556,291.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500793457031,0.0,0.0,0.0005864066188223,289.3208312988281,294.1499938964844,262.031982421875,261.2581481933594,263.0640563964844,262.02252197265625,288.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508137151598,3.519620506153842e-08,0.0012507785577327,-0.0909103974699974,0.0,0.0,0.0,-0.0222609285265207,60.0,-22.91769790649414,-0.0,-1.0667052663393409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148986816406,0.0,0.0,0.0001172835982288,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,0.000123505204101,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57568359375,0.0,0.0,9.122060146182775e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763854980469,0.0,0.0,0.0001235053059644,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,0.0005858555086888,289.3133544921875,294.1499938964844,262.0395202636719,261.2617492675781,263.0527038574219,262.0300598144531,288.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496382696554,3.5058707936741484e-08,0.0012496031122282,-0.0905544236302375,0.0,0.0,0.0,-0.0221927687525749,60.0,-22.88391494750977,-0.0,-1.0647011805531292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,0.0001171673211501,291.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,0.0001233827642863,290.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683898925781,0.0,0.0,9.113016130868344e-05,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691223144531,0.0,0.0,0.0001233828661497,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,0.0005852747126482,289.3058776855469,294.1499938964844,262.0469055175781,261.2652282714844,263.0415344238281,262.0375366210937,288.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483994942158,3.4913799851210576e-08,0.0012483645696192,-0.090179219841957,0.0,0.0,0.0,-0.0221209321171045,60.0,-22.84913825988769,-0.0,-1.062591152845016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,0.0001169126262539,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0001231145579367,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538330078125,0.0,0.0,9.09320660866797e-05,290.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0001231146598001,291.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0005840024678036,289.2909545898437,294.1499938964844,262.0610046386719,261.271728515625,263.0199279785156,262.05194091796875,288.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456857366487,3.459637554215078e-08,0.0012456511612981,-0.0893572121858596,0.0,0.0,0.0,-0.0219635758548975,60.0,-22.77593231201172,-0.0,-1.0579764619933485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,0.0001169126262539,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0001231145579367,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538330078125,0.0,0.0,9.09320660866797e-05,290.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0001231146598001,291.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0005840024678036,289.2909545898437,294.1499938964844,262.0610046386719,261.271728515625,263.0199279785156,262.05194091796875,288.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456857366487,3.459637554215078e-08,0.0012456511612981,-0.0893572121858596,0.0,0.0,0.0,-0.0219635758548975,60.0,-22.77593231201172,-0.0,-1.0579764619933485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,0.0001166344154626,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,0.0001228215987794,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,9.071567910723388e-05,290.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399780273437,0.0,0.0,0.0001228216860909,291.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,0.0005826127598993,289.2760314941406,294.1499938964844,262.073974609375,261.2773132324219,262.9991455078125,262.0654602050781,288.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242721453309,3.4249648450668246e-08,0.0012426872272044,-0.0884591117501258,0.0,0.0,0.0,-0.0217916909605264,60.0,-22.698835372924805,-0.0,-1.0529471694553649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,0.0001166344154626,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,0.0001228215987794,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,9.071567910723388e-05,290.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399780273437,0.0,0.0,0.0001228216860909,291.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,0.0005826127598993,289.2760314941406,294.1499938964844,262.073974609375,261.2773132324219,262.9991455078125,262.0654602050781,288.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242721453309,3.4249648450668246e-08,0.0012426872272044,-0.0884591117501258,0.0,0.0,0.0,-0.0217916909605264,60.0,-22.698835372924805,-0.0,-1.0529471694553649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,0.000116338735097,291.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.493896484375,0.0,0.0,0.0001225102314492,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247802734375,0.0,0.0,9.04857079149224e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,0.0001225103187607,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,0.0005811357987113,289.2611083984375,294.1499938964844,262.0853271484375,261.28173828125,262.9790954589844,262.0776672363281,288.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.388114677704834e-08,0.0012395371450111,-0.087504394352436,0.0,0.0,0.0,-0.0216090157628059,60.0,-22.61894989013672,-0.0,-1.0476152567662213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,0.000116338735097,291.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.493896484375,0.0,0.0,0.0001225102314492,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247802734375,0.0,0.0,9.04857079149224e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,0.0001225103187607,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,0.0005811357987113,289.2611083984375,294.1499938964844,262.0853271484375,261.28173828125,262.9790954589844,262.0776672363281,288.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.388114677704834e-08,0.0012395371450111,-0.087504394352436,0.0,0.0,0.0,-0.0216090157628059,60.0,-22.61894989013672,-0.0,-1.0476152567662213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468444824219,0.0,0.0,0.0001160337487817,291.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798583984375,0.0,0.0,0.0001221890561282,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102844238281,0.0,0.0,9.024848986882716e-05,290.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,0.0001221891579916,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798583984375,0.0,0.0,0.0005796122713945,289.2462158203125,294.1499938964844,262.0946960449219,261.2846374511719,262.959716796875,262.0882568359375,288.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501049045980835e-08,0.0012362878769636,-0.0865193828940391,0.0,0.0,0.0,-0.0214205887168645,60.0,-22.537986755371094,-0.0,-1.0421295826290589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468444824219,0.0,0.0,0.0001160337487817,291.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798583984375,0.0,0.0,0.0001221890561282,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102844238281,0.0,0.0,9.024848986882716e-05,290.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,0.0001221891579916,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798583984375,0.0,0.0,0.0005796122713945,289.2462158203125,294.1499938964844,262.0946960449219,261.2846374511719,262.959716796875,262.0882568359375,288.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501049045980835e-08,0.0012362878769636,-0.0865193828940391,0.0,0.0,0.0,-0.0214205887168645,60.0,-22.537986755371094,-0.0,-1.0421295826290589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,0.0001158808445325,291.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47283935546875,0.0,0.0,0.0001220280464622,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,9.012956434162334e-05,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036926269531,0.0,0.0,0.0001220281410496,291.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47283935546875,0.0,0.0,0.0005788485286757,289.2388000488281,294.1499938964844,262.0985412597656,261.28546142578125,262.9503173828125,262.0926818847656,288.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346922885626,3.331049569510469e-08,0.0012346589937806,-0.0860254764556884,0.0,0.0,0.0,-0.0213261246681213,60.0,-22.497812271118164,-0.0,-1.0393848981493649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,0.0001157287697424,291.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,0.0001218679026351,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49578857421875,0.0,0.0,9.001128637464717e-05,290.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964294433594,0.0,0.0,0.0001218679899466,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,0.0005780888604931,289.2313537597656,294.1499938964844,262.1017150878906,261.2857666015625,262.9410400390625,262.0966186523437,288.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330717872828,3.312096552576804e-08,0.0012330387253314,-0.0855341628193855,0.0,0.0,0.0,-0.0212321691215038,60.0,-22.45804786682129,-0.0,-1.0366585456722532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,0.0001154315905296,291.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0001215549564221,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,8.978014375315979e-05,290.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,0.0001215550437336,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0005766043905168,289.2165222167969,294.1499938964844,262.1058959960937,261.2848205566406,262.9228820800781,262.1025695800781,288.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299054069444,3.2750602230180454e-08,0.001229872694239,-0.0845739096403122,0.0,0.0,0.0,-0.0210485681891441,60.0,-22.380970001220703,-0.0,-1.0313412701634661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,0.0001154315905296,291.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0001215549564221,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,8.978014375315979e-05,290.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,0.0001215550437336,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0005766043905168,289.2165222167969,294.1499938964844,262.1058959960937,261.2848205566406,262.9228820800781,262.1025695800781,288.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299054069444,3.2750602230180454e-08,0.001229872694239,-0.0845739096403122,0.0,0.0,0.0,-0.0210485681891441,60.0,-22.380970001220703,-0.0,-1.0313412701634661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50177001953125,0.0,0.0,0.0001151495380327,291.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43780517578125,0.0,0.0,0.0001212579518323,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46685791015625,0.0,0.0,8.956077363109216e-05,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674987792969,0.0,0.0,0.0001212580391438,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43780517578125,0.0,0.0,0.0005751955322921,289.2016906738281,294.1499938964844,262.1069030761719,261.281494140625,262.9052124023437,262.1055603027344,288.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269001454114,3.2399103844227284e-08,0.001226867781952,-0.0836623534560203,0.0,0.0,0.0,-0.0208743195980787,60.0,-22.30875587463379,-0.0,-1.0263074301519737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50177001953125,0.0,0.0,0.0001151495380327,291.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43780517578125,0.0,0.0,0.0001212579518323,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46685791015625,0.0,0.0,8.956077363109216e-05,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674987792969,0.0,0.0,0.0001212580391438,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43780517578125,0.0,0.0,0.0005751955322921,289.2016906738281,294.1499938964844,262.1069030761719,261.281494140625,262.9052124023437,262.1055603027344,288.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269001454114,3.2399103844227284e-08,0.001226867781952,-0.0836623534560203,0.0,0.0,0.0,-0.0208743195980787,60.0,-22.30875587463379,-0.0,-1.0263074301519737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,0.0001148883529822,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,0.0001209829133586,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,8.935762889450416e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530334472656,0.0,0.0,0.0001209829933941,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0005738908657804,289.1868591308594,294.1499938964844,262.1043395996094,261.27545166015625,262.8879699707031,262.1052551269531,288.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241172371432,3.207360421697558e-08,0.0012240851065143,-0.0828180387616157,0.0,0.0,0.0,-0.0207129586488008,60.0,-22.242839813232425,-0.0,-1.0216568568921502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,0.0001148883529822,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,0.0001209829133586,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,8.935762889450416e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530334472656,0.0,0.0,0.0001209829933941,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0005738908657804,289.1868591308594,294.1499938964844,262.1043395996094,261.27545166015625,262.8879699707031,262.1052551269531,288.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241172371432,3.207360421697558e-08,0.0012240851065143,-0.0828180387616157,0.0,0.0,0.0,-0.0207129586488008,60.0,-22.242839813232425,-0.0,-1.0216568568921502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47186279296875,0.0,0.0,0.0001146539580076,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0001207360837724,290.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43798828125,0.0,0.0,8.917532250052318e-05,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,0.000120736163808,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0005727200186811,289.17205810546875,294.1499938964844,262.0977478027344,261.2664489746094,262.8710327148437,262.1012268066406,288.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216196628287,3.1781492992877254e-08,0.0012215878814458,-0.0820601806044578,0.0,0.0,0.0,-0.020568149164319,60.0,-22.184803009033203,-0.0,-1.0174922948635869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47186279296875,0.0,0.0,0.0001146539580076,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0001207360837724,290.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43798828125,0.0,0.0,8.917532250052318e-05,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,0.000120736163808,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0005727200186811,289.17205810546875,294.1499938964844,262.0977478027344,261.2664489746094,262.8710327148437,262.1012268066406,288.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216196628287,3.1781492992877254e-08,0.0012215878814458,-0.0820601806044578,0.0,0.0,0.0,-0.020568149164319,60.0,-22.184803009033203,-0.0,-1.0174922948635869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
