time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438900,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.0001145475252997,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40283203125,0.0,0.0,0.0001206240049214,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307861328125,0.0,0.0,8.9092536654789e-05,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.431396484375,0.0,0.0,0.0001206240849569,291.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40283203125,0.0,0.0,0.0005721883499063,289.1646728515625,294.1499938964844,262.09283447265625,261.2607421875,262.86260986328125,262.0977478027344,288.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204855447635,3.164885242767923e-08,0.0012204539962112,-0.0817160159349441,0.0,0.0,0.0,-0.0205023940652608,60.0,-22.15899658203125,-0.0,-1.0156040985975778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569396972656,0.0,0.0,0.0001144488851423,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958435058594,0.0,0.0,0.0001205201333505,290.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.423583984375,0.0,0.0,8.901581895770505e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241943359375,0.0,0.0,0.000120520213386,291.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,0.0005716956220567,289.15728759765625,294.1499938964844,262.0867614746094,261.2541809082031,262.854248046875,262.0931701660156,288.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525924981679054e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-22.13556671142578,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,0.0001142745531979,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.0001203365536639,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091796875,0.0,0.0,8.888022421160713e-05,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097595214844,0.0,0.0,0.0001203366336994,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.0005708247772417,289.1424865722656,294.1499938964844,262.07098388671875,261.2383117675781,262.8375549316406,262.0806884765625,288.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308662329365695e-08,0.001217545592226,-0.0808331742882728,0.0,0.0,0.0,-0.0203337501734495,60.0,-22.095861434936523,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,0.0001142745531979,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.0001203365536639,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091796875,0.0,0.0,8.888022421160713e-05,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097595214844,0.0,0.0,0.0001203366336994,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.0005708247772417,289.1424865722656,294.1499938964844,262.07098388671875,261.2383117675781,262.8375549316406,262.0806884765625,288.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308662329365695e-08,0.001217545592226,-0.0808331742882728,0.0,0.0,0.0,-0.0203337501734495,60.0,-22.095861434936523,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,0.0001141293614637,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,0.0001201836566906,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,8.8767301349435e-05,290.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953552246094,0.0,0.0,0.0001201837367261,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,0.0005700995097868,289.1277160644531,294.1499938964844,262.04998779296875,261.21856689453125,262.8208312988281,262.0633239746094,288.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-22.06610870361328,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,0.0001141293614637,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,0.0001201836566906,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,8.8767301349435e-05,290.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953552246094,0.0,0.0,0.0001201837367261,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,0.0005700995097868,289.1277160644531,294.1499938964844,262.04998779296875,261.21856689453125,262.8208312988281,262.0633239746094,288.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-22.06610870361328,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122314453125,0.0,0.0,0.0001139925734605,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,0.0001200396145577,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803405761719,0.0,0.0,8.86609050212428e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,0.0001200396873173,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,0.000569416268263,289.1129150390625,294.1499938964844,262.0256652832031,261.196533203125,262.80401611328125,262.0418701171875,288.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-22.04337310791016,-0.0,-1.0057871691060428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122314453125,0.0,0.0,0.0001139925734605,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,0.0001200396145577,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803405761719,0.0,0.0,8.86609050212428e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,0.0001200396873173,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,0.000569416268263,289.1129150390625,294.1499938964844,262.0256652832031,261.196533203125,262.80401611328125,262.0418701171875,288.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-22.04337310791016,-0.0,-1.0057871691060428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0001138445441029,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,0.0001198837344418,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,8.854577754391357e-05,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,0.0001198838144773,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,0.0005686768563464,289.09814453125,294.1499938964844,262.00018310546875,261.17401123046875,262.7870178222656,262.0178527832031,288.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772781656196464e-08,0.0012129644164815,-0.0794421285390853,0.0,0.0,0.0,-0.020068097859621,60.0,-22.0224666595459,-0.0,-1.0031767061491337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0001138445441029,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,0.0001198837344418,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,8.854577754391357e-05,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,0.0001198838144773,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,0.0005686768563464,289.09814453125,294.1499938964844,262.00018310546875,261.17401123046875,262.7870178222656,262.0178527832031,288.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772781656196464e-08,0.0012129644164815,-0.0794421285390853,0.0,0.0,0.0,-0.020068097859621,60.0,-22.0224666595459,-0.0,-1.0031767061491337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.389892578125,0.0,0.0,0.0001137664730777,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33282470703125,0.0,0.0,0.0001198015233967,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,8.84850524016656e-05,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592834472656,0.0,0.0,0.0001198016034322,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327941894531,0.0,0.0,0.0005682868650183,289.0907592773437,294.1499938964844,261.9870300292969,261.1625671386719,262.7784423828125,262.0052185058594,288.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-22.01174545288086,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,0.0001136851424234,291.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,0.0001197158780996,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515319824219,0.0,0.0,8.842179522616789e-05,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3520812988281,0.0,0.0,0.0001197159508592,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,0.0005678805755451,289.0833435058594,294.1499938964844,261.9735717773437,261.1510009765625,262.76983642578125,261.99224853515625,288.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-22.0007381439209,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,0.0001135128914029,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,0.0001195344884763,290.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371276855469,0.0,0.0,8.828781574266031e-05,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,0.0001195345612359,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,0.0005670201499015,289.0685729980469,294.1499938964844,261.9458312988281,261.12744140625,262.75244140625,261.9654846191406,288.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094312114641,-0.078368917107582,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.97769927978516,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,0.0001135128914029,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,0.0001195344884763,290.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371276855469,0.0,0.0,8.828781574266031e-05,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,0.0001195345612359,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,0.0005670201499015,289.0685729980469,294.1499938964844,261.9458312988281,261.12744140625,262.75244140625,261.9654846191406,288.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094312114641,-0.078368917107582,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.97769927978516,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35272216796875,0.0,0.0,0.0001133284386014,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0001193402567878,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,8.814435568638146e-05,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,0.0001193403222714,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0005660987808369,289.0538024902344,294.1499938964844,261.91705322265625,261.1033935546875,262.7348937988281,261.93768310546875,288.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.0129601924500093e-08,0.0012074661208316,-0.0777719467878341,0.0,0.0,0.0,-0.0197492521256208,60.0,-21.953243255615234,-0.0,-9.941015832737321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35272216796875,0.0,0.0,0.0001133284386014,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0001193402567878,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,8.814435568638146e-05,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,0.0001193403222714,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0005660987808369,289.0538024902344,294.1499938964844,261.91705322265625,261.1033935546875,262.7348937988281,261.93768310546875,288.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.0129601924500093e-08,0.0012074661208316,-0.0777719467878341,0.0,0.0,0.0,-0.0197492521256208,60.0,-21.953243255615234,-0.0,-9.941015832737321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.337890625,0.0,0.0,0.000113131951366,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,0.0001191333431052,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083190917969,0.0,0.0,8.799153147265315e-05,290.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,0.0001191334158647,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,0.0005651172832585,289.0390625,294.1499938964844,261.8872375488281,261.0787658691406,262.7170715332031,261.9087829589844,288.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054027756676,2.9884738239616127e-08,0.0012053728569298,-0.0771359279751777,0.0,0.0,0.0,-0.0196278654038906,60.0,-21.927249908447266,-0.0,-9.906574405249557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.337890625,0.0,0.0,0.000113131951366,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,0.0001191333431052,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083190917969,0.0,0.0,8.799153147265315e-05,290.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,0.0001191334158647,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,0.0005651172832585,289.0390625,294.1499938964844,261.8872375488281,261.0787658691406,262.7170715332031,261.9087829589844,288.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054027756676,2.9884738239616127e-08,0.0012053728569298,-0.0771359279751777,0.0,0.0,0.0,-0.0196278654038906,60.0,-21.927249908447266,-0.0,-9.906574405249557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32305908203125,0.0,0.0,0.0001129243246396,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26971435546875,0.0,0.0,0.0001189147078548,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939453125,0.0,0.0,8.783004886936396e-05,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944641113281,0.0,0.0,0.0001189147733384,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26971435546875,0.0,0.0,0.0005640801391564,289.0242919921875,294.1499938964844,261.8564147949219,261.0535888671875,262.69903564453125,261.8788452148437,288.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.8997859954834,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32305908203125,0.0,0.0,0.0001129243246396,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26971435546875,0.0,0.0,0.0001189147078548,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939453125,0.0,0.0,8.783004886936396e-05,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944641113281,0.0,0.0,0.0001189147733384,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26971435546875,0.0,0.0,0.0005640801391564,289.0242919921875,294.1499938964844,261.8564147949219,261.0535888671875,262.69903564453125,261.8788452148437,288.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.8997859954834,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.0001128164803958,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626953125,0.0,0.0,0.0001188011374324,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867431640625,0.0,0.0,8.774617162998766e-05,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.000118801210192,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626953125,0.0,0.0,0.0005635414854623,289.0169372558594,294.1499938964844,261.84063720703125,261.040771484375,262.6899108886719,261.8634948730469,288.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020413996651,2.9491603825704263e-08,0.0012020119465887,-0.0761146023869514,0.0,0.0,0.0,-0.0194329749792814,60.0,-21.88555145263672,-0.0,-9.851402182903257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082580566406,0.0,0.0,0.0001127065115724,291.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.000118685333291,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795715332031,0.0,0.0,8.766063547227532e-05,290.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28009033203125,0.0,0.0,0.0001186853987746,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0005629921215586,289.0095520019531,294.1499938964844,261.8246459960937,261.02783203125,262.68072509765625,261.84796142578125,288.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008697958663,2.935455611918769e-08,0.0012008404592052,-0.075758509337902,0.0,0.0,0.0,-0.0193650368601083,60.0,-21.87106132507324,-0.0,-9.832205449811229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29345703125,0.0,0.0,0.0001124795671785,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24169921875,0.0,0.0,0.0001184463544632,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26519775390625,0.0,0.0,8.748412801651284e-05,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657165527344,0.0,0.0,0.0001184464199468,291.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416687011719,0.0,0.0,0.0005618585273623,288.9948425292969,294.1499938964844,261.7919311523437,261.0014953613281,262.66217041015625,261.81622314453125,288.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984518496319,2.9071747675857296e-08,0.0011984227458015,-0.0750235915184021,0.0,0.0,0.0,-0.019224839285016,60.0,-21.841289520263672,-0.0,-9.792649535711464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29345703125,0.0,0.0,0.0001124795671785,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24169921875,0.0,0.0,0.0001184463544632,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26519775390625,0.0,0.0,8.748412801651284e-05,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657165527344,0.0,0.0,0.0001184464199468,291.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416687011719,0.0,0.0,0.0005618585273623,288.9948425292969,294.1499938964844,261.7919311523437,261.0014953613281,262.66217041015625,261.81622314453125,288.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984518496319,2.9071747675857296e-08,0.0011984227458015,-0.0750235915184021,0.0,0.0,0.0,-0.019224839285016,60.0,-21.841289520263672,-0.0,-9.792649535711464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0001122450776165,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,0.0001181994230137,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,8.73017415869981e-05,290.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513427734375,0.0,0.0,0.0001181994957732,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,0.0005606872146017,288.9801330566406,294.1499938964844,261.75830078125,260.9745178222656,262.6433410644531,261.7835388183594,288.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959533439949,2.87795298703486e-08,0.0011959245894104,-0.0742641016840934,0.0,0.0,0.0,-0.01907997764647,60.0,-21.8105697631836,-0.0,-9.751862251050625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0001122450776165,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,0.0001181994230137,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,8.73017415869981e-05,290.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513427734375,0.0,0.0,0.0001181994957732,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,0.0005606872146017,288.9801330566406,294.1499938964844,261.75830078125,260.9745178222656,262.6433410644531,261.7835388183594,288.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959533439949,2.87795298703486e-08,0.0011959245894104,-0.0742641016840934,0.0,0.0,0.0,-0.01907997764647,60.0,-21.8105697631836,-0.0,-9.751862251050625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2639465332031,0.0,0.0,0.0001120044616982,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,0.0001179460523417,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23651123046875,0.0,0.0,8.711459668120369e-05,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,0.0001179461178253,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,0.0005594852846115,288.9654235839844,294.1499938964844,261.7238464355469,260.94696044921875,262.62420654296875,261.75,288.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933896457776,2.8479682612214684e-08,0.0011933612404391,-0.0734846517443656,0.0,0.0,0.0,-0.0189313329756259,60.0,-21.779186248779297,-0.0,-9.71009797012812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2639465332031,0.0,0.0,0.0001120044616982,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,0.0001179460523417,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23651123046875,0.0,0.0,8.711459668120369e-05,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,0.0001179461178253,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,0.0005594852846115,288.9654235839844,294.1499938964844,261.7238464355469,260.94696044921875,262.62420654296875,261.75,288.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933896457776,2.8479682612214684e-08,0.0011933612404391,-0.0734846517443656,0.0,0.0,0.0,-0.0189313329756259,60.0,-21.779186248779297,-0.0,-9.71009797012812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24920654296875,0.0,0.0,0.0001117599240387,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19970703125,0.0,0.0,0.0001176885416498,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22216796875,0.0,0.0,8.692440314916894e-05,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226867675781,0.0,0.0,0.0001176886071334,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19970703125,0.0,0.0,0.0005582637386396,288.95074462890625,294.1499938964844,261.68853759765625,260.91876220703125,262.60479736328125,261.71563720703125,288.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907841544598,2.817494859641556e-08,0.0011907559819519,-0.0726923570036888,0.0,0.0,0.0,-0.0187802650034427,60.0,-21.74745750427246,-0.0,-9.66774393873493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24920654296875,0.0,0.0,0.0001117599240387,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19970703125,0.0,0.0,0.0001176885416498,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22216796875,0.0,0.0,8.692440314916894e-05,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226867675781,0.0,0.0,0.0001176886071334,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19970703125,0.0,0.0,0.0005582637386396,288.95074462890625,294.1499938964844,261.68853759765625,260.91876220703125,262.60479736328125,261.71563720703125,288.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907841544598,2.817494859641556e-08,0.0011907559819519,-0.0726923570036888,0.0,0.0,0.0,-0.0187802650034427,60.0,-21.74745750427246,-0.0,-9.66774393873493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,0.0001116365674533,291.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927185058594,0.0,0.0,0.0001175586439785,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,8.68284550961107e-05,290.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21551513671875,0.0,0.0,0.0001175587021862,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927185058594,0.0,0.0,0.0005576475523412,288.94342041015625,294.1499938964844,261.67059326171875,260.9044189453125,262.594970703125,261.6981201171875,288.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.8021224451890706e-08,0.0011894417693838,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.731555938720703,-0.0,-9.646414156350148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344970703125,0.0,0.0,0.0001115129052777,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,0.0001174284188891,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,8.673227421240881e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083740234375,0.0,0.0,0.0001174284770968,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,0.0005570298526436,288.9360656738281,294.1499938964844,261.6524353027344,260.889892578125,262.5850830078125,261.680419921875,288.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.7156925201416,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198181152344,0.0,0.0,0.0001112659083446,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.0001171683106804,290.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,8.654015982756391e-05,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940612792969,0.0,0.0,0.000117168376164,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,0.0005557960248552,288.9214172363281,294.1499938964844,261.6155700683594,260.8603820800781,262.56500244140625,261.6444396972656,288.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559318382941456e-08,0.0011854929616674,-0.07109135389328,0.0,0.0,0.0,-0.0184750761836767,60.0,-21.68434333801269,-0.0,-9.582463178503533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198181152344,0.0,0.0,0.0001112659083446,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.0001171683106804,290.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,8.654015982756391e-05,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940612792969,0.0,0.0,0.000117168376164,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,0.0005557960248552,288.9214172363281,294.1499938964844,261.6155700683594,260.8603820800781,262.56500244140625,261.6444396972656,288.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559318382941456e-08,0.0011854929616674,-0.07109135389328,0.0,0.0,0.0,-0.0184750761836767,60.0,-21.68434333801269,-0.0,-9.582463178503533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.0,0.0001110199809772,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578063964844,0.0,0.0,0.000116909344797,290.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793212890625,0.0,0.0,8.634888945380226e-05,290.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,0.0001169094030046,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578063964844,0.0,0.0,0.0005545676103793,288.90679931640625,294.1499938964844,261.5780029296875,260.8302001953125,262.5446472167969,261.6077880859375,288.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-21.65350151062012,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.0,0.0001110199809772,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578063964844,0.0,0.0,0.000116909344797,290.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793212890625,0.0,0.0,8.634888945380226e-05,290.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,0.0001169094030046,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578063964844,0.0,0.0,0.0005545676103793,288.90679931640625,294.1499938964844,261.5780029296875,260.8302001953125,262.5446472167969,261.6077880859375,288.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-21.65350151062012,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,0.0001107740754378,291.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,0.0001166503934655,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,8.615762635599822e-05,290.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,0.0001166504516731,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,0.000553339254111,288.8921813964844,294.1499938964844,261.5397033691406,260.7993469238281,262.5239562988281,261.5704040527344,288.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946423759000037e-08,0.0011802532244473,-0.0694969296455383,0.0,0.0,0.0,-0.0181712433695793,60.0,-21.62332344055176,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,0.0001107740754378,291.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,0.0001166503934655,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,8.615762635599822e-05,290.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,0.0001166504516731,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,0.000553339254111,288.8921813964844,294.1499938964844,261.5397033691406,260.7993469238281,262.5239562988281,261.5704040527344,288.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946423759000037e-08,0.0011802532244473,-0.0694969296455383,0.0,0.0,0.0,-0.0181712433695793,60.0,-21.62332344055176,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759033203125,0.0,0.0,0.0001105252886191,291.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12994384765625,0.0,0.0,0.0001163884153356,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508178710937,0.0,0.0,8.596412953920662e-05,290.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,0.0001163884735433,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299133300781,0.0,0.0,0.0005520965205505,288.8775939941406,294.1499938964844,261.5007629394531,260.7677917480469,262.5029602050781,261.5324401855469,288.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636399752533183e-08,0.0011776027968153,-0.0686902180314064,0.0,0.0,0.0,-0.0180175546556711,60.0,-21.593305587768555,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
