time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441240,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759033203125,0.0,0.0,0.0001105252886191,291.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12994384765625,0.0,0.0,0.0001163884153356,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508178710937,0.0,0.0,8.596412953920662e-05,290.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,0.0001163884735433,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299133300781,0.0,0.0,0.0005520965205505,288.8775939941406,294.1499938964844,261.5007629394531,260.7677917480469,262.5029602050781,261.5324401855469,288.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636399752533183e-08,0.0011776027968153,-0.0686902180314064,0.0,0.0,0.0,-0.0180175546556711,60.0,-21.593305587768555,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,0.0001103997565223,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229858398437,0.0,0.0,0.0001162562184617,290.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437072753906,0.0,0.0,8.586648618802428e-05,290.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,0.0001162562766694,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229553222656,0.0,0.0,0.0005514694494195,288.87030029296875,294.1499938964844,261.4810791015625,260.7517395019531,262.4923400878906,261.51318359375,288.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-21.57827377319336,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16131591796875,0.0,0.0,0.0001102735550375,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,0.0001161233230959,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,8.576833351980895e-05,290.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,0.0001161233813036,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,0.0005508390604518,288.8630065917969,294.1499938964844,261.4612121582031,260.73553466796875,262.48162841796875,261.4937744140625,288.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-21.56321907043457,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,0.0001100192312151,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,0.000115855509648,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,8.557052933610976e-05,290.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,0.0001158555678557,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,0.0005495686782523,288.84844970703125,294.1499938964844,261.4210510253906,260.7025451660156,262.4598999023437,261.4544677734375,288.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-21.53304672241211,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,0.0001100192312151,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,0.000115855509648,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,8.557052933610976e-05,290.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,0.0001158555678557,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,0.0005495686782523,288.84844970703125,294.1499938964844,261.4210510253906,260.7025451660156,262.4598999023437,261.4544677734375,288.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-21.53304672241211,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0001097629719879,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,0.0001155856516561,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,8.537121175322682e-05,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.0,0.0,0.0001155857098638,291.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,0.0005482885753735,288.8339233398437,294.1499938964844,261.3803405761719,260.6688537597656,262.4378967285156,261.4147033691406,288.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-21.502817153930664,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0001097629719879,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,0.0001155856516561,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,8.537121175322682e-05,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.0,0.0,0.0001155857098638,291.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,0.0005482885753735,288.8339233398437,294.1499938964844,261.3803405761719,260.6688537597656,262.4378967285156,261.4147033691406,288.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-21.502817153930664,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,0.0001095046682166,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,0.0001153136545326,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940246582031,0.0,0.0,8.517030801158398e-05,290.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0944519042969,0.0,0.0,0.0001153137054643,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,0.0005469983443617,288.81939697265625,294.1499938964844,261.339111328125,260.6344299316406,262.41552734375,261.37432861328125,288.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364574440800425e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-21.47254753112793,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,0.0001095046682166,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,0.0001153136545326,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940246582031,0.0,0.0,8.517030801158398e-05,290.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0944519042969,0.0,0.0,0.0001153137054643,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,0.0005469983443617,288.81939697265625,294.1499938964844,261.339111328125,260.6344299316406,262.41552734375,261.37432861328125,288.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364574440800425e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-21.47254753112793,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,0.0001092449529096,291.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,0.0001150401585618,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,8.496831287629902e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802917480469,0.0,0.0,0.0001150402167695,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,0.0005457010120153,288.8049011230469,294.1499938964844,261.2973937988281,260.5992431640625,262.392822265625,261.3335266113281,288.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040939988230093e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-21.44226837158203,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,0.0001092449529096,291.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,0.0001150401585618,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,8.496831287629902e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802917480469,0.0,0.0,0.0001150402167695,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,0.0005457010120153,288.8049011230469,294.1499938964844,261.2973937988281,260.5992431640625,262.392822265625,261.3335266113281,288.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040939988230093e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-21.44226837158203,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.095947265625,0.0,0.0,0.000109114596853,291.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,0.0001149028903455,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,8.486692240694538e-05,290.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732116699219,0.0,0.0,0.0001149029412772,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,0.0005450498429127,288.79766845703125,294.1499938964844,261.2763366699219,260.58135986328125,262.38134765625,261.3129577636719,288.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-21.42713165283203,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887145996094,0.0,0.0,0.0001089839424821,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,0.000114765301987,290.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06573486328125,0.0,0.0,8.476529910694808e-05,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661315917969,0.0,0.0,0.0001147653601947,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,0.0005443972186185,288.7904357910156,294.1499938964844,261.25518798828125,260.5633239746094,262.3697814941406,261.292236328125,288.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-21.412004470825195,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07427978515625,0.0,0.0,0.0001087219279725,291.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,0.0001144893831224,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516052246094,0.0,0.0,8.456150681013241e-05,290.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,0.00011448944133,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,0.0005430883611552,288.7759704589844,294.1499938964844,261.21258544921875,260.5266418457031,262.3463439941406,261.25048828125,288.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-21.38179588317871,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07427978515625,0.0,0.0,0.0001087219279725,291.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,0.0001144893831224,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516052246094,0.0,0.0,8.456150681013241e-05,290.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,0.00011448944133,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,0.0005430883611552,288.7759704589844,294.1499938964844,261.21258544921875,260.5266418457031,262.3463439941406,261.25048828125,288.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-21.38179588317871,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,0.0001084592513507,291.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189208984375,0.0,0.0,0.0001142127803177,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,8.435721247224137e-05,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,0.0001142128312494,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189208984375,0.0,0.0,0.0005417762440629,288.76153564453125,294.1499938964844,261.16961669921875,260.4891967773437,262.3226013183594,261.2084045410156,288.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-21.351646423339844,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,0.0001084592513507,291.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189208984375,0.0,0.0,0.0001142127803177,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,8.435721247224137e-05,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,0.0001142128312494,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189208984375,0.0,0.0,0.0005417762440629,288.76153564453125,294.1499938964844,261.16961669921875,260.4891967773437,262.3226013183594,261.2084045410156,288.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-21.351646423339844,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,0.0001081961236195,291.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.005126953125,0.0,0.0,0.0001139356900239,290.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234375,0.0,0.0,8.4152547060512e-05,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238342285156,0.0,0.0,0.0001139357409556,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050964355469,0.0,0.0,0.0005404618568718,288.74713134765625,294.1499938964844,261.1262512207031,260.4509582519531,262.29852294921875,261.1659240722656,288.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-21.32159423828125,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,0.0001081961236195,291.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.005126953125,0.0,0.0,0.0001139356900239,290.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234375,0.0,0.0,8.4152547060512e-05,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238342285156,0.0,0.0,0.0001139357409556,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050964355469,0.0,0.0,0.0005404618568718,288.74713134765625,294.1499938964844,261.1262512207031,260.4509582519531,262.29852294921875,261.1659240722656,288.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-21.32159423828125,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,0.0001079328139894,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913330078125,0.0,0.0,0.0001136584178311,290.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,8.39477579575032e-05,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.009765625,0.0,0.0,0.0001136584687628,291.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0005391465965658,288.73272705078125,294.1499938964844,261.08258056640625,260.4119873046875,262.2740783691406,261.12310791015625,288.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-21.291654586791992,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,0.0001079328139894,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913330078125,0.0,0.0,0.0001136584178311,290.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,8.39477579575032e-05,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.009765625,0.0,0.0,0.0001136584687628,291.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0005391465965658,288.73272705078125,294.1499938964844,261.08258056640625,260.4119873046875,262.2740783691406,261.12310791015625,288.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-21.291654586791992,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,0.0001078011482604,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,0.0001135197671828,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,8.384534885408357e-05,290.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00274658203125,0.0,0.0,0.0001135198108386,291.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,0.0005384889082051,288.7255554199219,294.1499938964844,261.0606384277344,260.3921813964844,262.26171875,261.1015930175781,288.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.324181025414873e-08,0.0011485810391604,-0.0598488822579383,0.0,0.0,0.0,-0.0163347348570823,60.0,-21.276729583740234,-0.0,-8.99497152317963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167541503906,0.0,0.0,0.0001076695261872,291.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,0.0001133811601903,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.995361328125,0.0,0.0,8.374297613045201e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,0.000113381211122,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,0.0005378313944675,288.7183532714844,294.1499938964844,261.03863525390625,260.3721923828125,262.2492980957031,261.0800170898437,288.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077795674453228e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,-0.0162534266710281,60.0,-21.2618350982666,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00244140625,0.0,0.0,0.0001074065439752,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.0001131042299675,290.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813232421875,0.0,0.0,8.353843441000208e-05,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,0.0001131042736233,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.000536517763976,288.7040100097656,294.1499938964844,260.9944152832031,260.3316345214844,262.22418212890625,261.03668212890625,288.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443998664617,2.2750098693791188e-08,0.0011443770490586,-0.0585670135915279,0.0,0.0,0.0,-0.0160909760743379,60.0,-21.23218536376953,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00244140625,0.0,0.0,0.0001074065439752,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.0001131042299675,290.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813232421875,0.0,0.0,8.353843441000208e-05,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,0.0001131042736233,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.000536517763976,288.7040100097656,294.1499938964844,260.9944152832031,260.3316345214844,262.22418212890625,261.03668212890625,288.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443998664617,2.2750098693791188e-08,0.0011443770490586,-0.0585670135915279,0.0,0.0,0.0,-0.0160909760743379,60.0,-21.23218536376953,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881591796875,0.0,0.0,0.000107143256173,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,0.0001128269723267,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,8.333365258295089e-05,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677124023437,0.0,0.0,0.0001128270159824,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95001220703125,0.0,0.0,0.0005352025618776,288.689697265625,294.1499938964844,260.95001220703125,260.290283203125,262.19873046875,260.992919921875,288.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415944900363,2.2422021572765526e-08,0.0011415721382945,-0.0577115714550018,0.0,0.0,0.0,-0.0159283354878425,60.0,-21.20276260375977,-0.0,-8.885517388534937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881591796875,0.0,0.0,0.000107143256173,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,0.0001128269723267,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,8.333365258295089e-05,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677124023437,0.0,0.0,0.0001128270159824,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95001220703125,0.0,0.0,0.0005352025618776,288.689697265625,294.1499938964844,260.95001220703125,260.290283203125,262.19873046875,260.992919921875,288.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415944900363,2.2422021572765526e-08,0.0011415721382945,-0.0577115714550018,0.0,0.0,0.0,-0.0159283354878425,60.0,-21.20276260375977,-0.0,-8.885517388534937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,0.0001068782585207,291.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,0.0001125479175243,290.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.953369140625,0.0,0.0,8.312754653161392e-05,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537353515625,0.0,0.0,0.000112547968456,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,0.0005338788614608,288.6753845214844,294.1499938964844,260.9036865234375,260.24664306640625,262.1729736328125,260.9485168457031,288.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.209181992895992e-08,0.0011387489503249,-0.0568504631519317,0.0,0.0,0.0,-0.0157646425068378,60.0,-21.173702239990234,-0.0,-8.841619347776941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,0.0001068782585207,291.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,0.0001125479175243,290.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.953369140625,0.0,0.0,8.312754653161392e-05,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537353515625,0.0,0.0,0.000112547968456,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,0.0005338788614608,288.6753845214844,294.1499938964844,260.9036865234375,260.24664306640625,262.1729736328125,260.9485168457031,288.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.209181992895992e-08,0.0011387489503249,-0.0568504631519317,0.0,0.0,0.0,-0.0157646425068378,60.0,-21.173702239990234,-0.0,-8.841619347776941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,0.0001066067488864,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225769042969,0.0,0.0,0.0001122620087699,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,8.291636913781986e-05,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397888183594,0.0,0.0,0.0001122620524256,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225769042969,0.0,0.0,0.0005325226229615,288.6611022949219,294.1499938964844,260.8539733886719,260.19940185546875,262.1468505859375,260.90203857421875,288.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.1753500334398268e-08,0.0011358564952388,-0.0559680610895156,0.0,0.0,0.0,-0.0155969252809882,60.0,-21.14569091796875,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,0.0001066067488864,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225769042969,0.0,0.0,0.0001122620087699,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,8.291636913781986e-05,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397888183594,0.0,0.0,0.0001122620524256,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225769042969,0.0,0.0,0.0005325226229615,288.6611022949219,294.1499938964844,260.8539733886719,260.19940185546875,262.1468505859375,260.90203857421875,288.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.1753500334398268e-08,0.0011358564952388,-0.0559680610895156,0.0,0.0,0.0,-0.0155969252809882,60.0,-21.14569091796875,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,0.000106469131424,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0001121170935221,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,8.280933980131522e-05,290.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93280029296875,0.0,0.0,0.0001121171371778,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0005318351904861,288.6539611816406,294.1499938964844,260.82794189453125,260.17449951171875,262.13360595703125,260.8778076171875,288.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-21.132156372070312,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454040527344,0.0,0.0,0.0001063303861883,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089050292969,0.0,0.0,0.0001119709850172,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,8.270141552202404e-05,290.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92584228515625,0.0,0.0,0.0001119710286729,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90887451171875,0.0,0.0,0.0005311421118676,288.6468505859375,294.1499938964844,260.8011474609375,260.1488342285156,262.1202697753906,260.8529052734375,288.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-21.11895751953125,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,0.0001060501890606,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.0001116759231081,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115600585937,0.0,0.0,8.248349331552163e-05,290.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91192626953125,0.0,0.0,0.0001116759667638,291.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.000529742508661,288.6325988769531,294.1499938964844,260.7455139160156,260.0953063964844,262.0931701660156,260.8009033203125,288.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-21.09358596801757,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,0.0001060501890606,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.0001116759231081,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115600585937,0.0,0.0,8.248349331552163e-05,290.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91192626953125,0.0,0.0,0.0001116759667638,291.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.000529742508661,288.6325988769531,294.1499938964844,260.7455139160156,260.0953063964844,262.0931701660156,260.8009033203125,288.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-21.09358596801757,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170837402344,0.0,0.0,0.0001057675253832,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815612792969,0.0,0.0,0.000111378270958,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976745605469,0.0,0.0,8.226364298025146e-05,290.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980407714844,0.0,0.0,0.0001113783146138,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815612792969,0.0,0.0,0.0005283305654302,288.618408203125,294.1499938964844,260.6873779296875,260.0390625,262.0655822753906,260.7465515136719,288.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778393203909e-08,0.0011269159149378,-0.0532398261129856,0.0,0.0,0.0,-0.0150785241276025,60.0,-21.069412231445312,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170837402344,0.0,0.0,0.0001057675253832,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815612792969,0.0,0.0,0.000111378270958,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976745605469,0.0,0.0,8.226364298025146e-05,290.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980407714844,0.0,0.0,0.0001113783146138,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815612792969,0.0,0.0,0.0005283305654302,288.618408203125,294.1499938964844,260.6873779296875,260.0390625,262.0655822753906,260.7465515136719,288.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778393203909e-08,0.0011269159149378,-0.0532398261129856,0.0,0.0,0.0,-0.0150785241276025,60.0,-21.069412231445312,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,0.0001054834137903,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.867919921875,0.0,0.0,0.0001110790835809,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838195800781,0.0,0.0,8.20426648715511e-05,290.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841552734375,0.0,0.0,0.0001110791272367,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.867919921875,0.0,0.0,0.0005269113462418,288.6042175292969,294.1499938964844,260.626953125,259.9804077148437,262.0373840332031,260.689697265625,288.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-21.04657745361328,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,0.0001054834137903,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.867919921875,0.0,0.0,0.0001110790835809,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838195800781,0.0,0.0,8.20426648715511e-05,290.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841552734375,0.0,0.0,0.0001110791272367,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.867919921875,0.0,0.0,0.0005269113462418,288.6042175292969,294.1499938964844,260.626953125,259.9804077148437,262.0373840332031,260.689697265625,288.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-21.04657745361328,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
