time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443580,290.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888244628906,0.0,0.0,0.0001051987565006,291.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85430908203125,0.0,0.0,0.0001107793286792,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699951171875,0.0,0.0,8.182126475730911e-05,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703308105469,0.0,0.0,0.0001107793723349,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85430908203125,0.0,0.0,0.000525489449501,288.5900573730469,294.1499938964844,260.5645751953125,259.919677734375,262.00860595703125,260.6307067871094,287.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-21.025007247924805,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888244628906,0.0,0.0,0.0001051987565006,291.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85430908203125,0.0,0.0,0.0001107793286792,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699951171875,0.0,0.0,8.182126475730911e-05,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703308105469,0.0,0.0,0.0001107793723349,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85430908203125,0.0,0.0,0.000525489449501,288.5900573730469,294.1499938964844,260.5645751953125,259.919677734375,262.00860595703125,260.6307067871094,287.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-21.025007247924805,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818054199219,0.0,0.0,0.0001050565115292,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475036621094,0.0,0.0,0.0001106295385397,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630676269531,0.0,0.0,8.171062654582784e-05,290.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634033203125,0.0,0.0,0.0001106295821955,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475036621094,0.0,0.0,0.0005247789085842,288.5829772949219,294.1499938964844,260.53277587890625,259.8886413574219,261.99395751953125,260.6004638671875,287.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193609097972,1.9821829511101896e-08,0.0011193411191925,-0.0509274862706661,0.0,0.0,0.0,-0.0146393235772848,60.0,-21.014684677124023,-0.0,-8.542777862885489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.874755859375,0.0,0.0,0.0001049144921125,291.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406982421875,0.0,0.0,0.0001104799885069,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561706542969,0.0,0.0,8.160017023328692e-05,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85650634765625,0.0,0.0,0.0001104800248867,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406982421875,0.0,0.0,0.000524069473613,288.575927734375,294.1499938964844,260.50054931640625,259.857177734375,261.97918701171875,260.56988525390625,287.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644870619117692e-08,0.0011178280692547,-0.050465527921915,0.0,0.0,0.0,-0.0145515985786914,60.0,-21.00460624694824,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607177734375,0.0,0.0,0.000104631857539,291.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,0.0001101823581848,290.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,8.13803417258896e-05,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,0.0001101824018405,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271179199219,0.0,0.0,0.0005226576467975,288.56182861328125,294.1499938964844,260.43511962890625,259.79315185546875,261.9491271972656,260.50750732421875,287.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292698993922386e-08,0.0011148169869557,-0.0495460741221904,0.0,0.0,0.0,-0.0143770137801766,60.0,-20.98541831970215,-0.0,-8.473855928059494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607177734375,0.0,0.0,0.000104631857539,291.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,0.0001101823581848,290.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,8.13803417258896e-05,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,0.0001101824018405,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271179199219,0.0,0.0,0.0005226576467975,288.56182861328125,294.1499938964844,260.43511962890625,259.79315185546875,261.9491271972656,260.50750732421875,287.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292698993922386e-08,0.0011148169869557,-0.0495460741221904,0.0,0.0,0.0,-0.0143770137801766,60.0,-20.98541831970215,-0.0,-8.473855928059494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467102050781,0.0,0.0,0.0001043511292664,291.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,0.0001098867360269,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,8.116199751384556e-05,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289489746094,0.0,0.0,0.0001098867796827,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,0.0005212553660385,288.5477294921875,294.1499938964844,260.3686218261719,259.7279663085937,261.9184875488281,260.4438781738281,287.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118451366201,1.8942900581464528e-08,0.0011118262773379,-0.0486326962709426,0.0,0.0,0.0,-0.0142036052420735,60.0,-20.967267990112305,-0.0,-8.4284458523598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467102050781,0.0,0.0,0.0001043511292664,291.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,0.0001098867360269,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,8.116199751384556e-05,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289489746094,0.0,0.0,0.0001098867796827,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,0.0005212553660385,288.5477294921875,294.1499938964844,260.3686218261719,259.7279663085937,261.9184875488281,260.4438781738281,287.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118451366201,1.8942900581464528e-08,0.0011118262773379,-0.0486326962709426,0.0,0.0,0.0,-0.0142036052420735,60.0,-20.967267990112305,-0.0,-8.4284458523598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83270263671875,0.0,0.0,0.0001040737479343,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.800048828125,0.0,0.0,0.0001095946427085,290.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148803710937,0.0,0.0,8.094625809462741e-05,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152160644531,0.0,0.0,0.0001095946863642,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.800048828125,0.0,0.0,0.0005198697908781,288.53369140625,294.1499938964844,260.3013000488281,259.661865234375,261.88720703125,260.3791809082031,287.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088898172602,1.8597281936649785e-08,0.0011088711908087,-0.0477301105856895,0.0,0.0,0.0,-0.0140322679653763,60.0,-20.950239181518555,-0.0,-8.383698713032572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83270263671875,0.0,0.0,0.0001040737479343,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.800048828125,0.0,0.0,0.0001095946427085,290.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148803710937,0.0,0.0,8.094625809462741e-05,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152160644531,0.0,0.0,0.0001095946863642,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.800048828125,0.0,0.0,0.0005198697908781,288.53369140625,294.1499938964844,260.3013000488281,259.661865234375,261.88720703125,260.3791809082031,287.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088898172602,1.8597281936649785e-08,0.0011088711908087,-0.0477301105856895,0.0,0.0,0.0,-0.0140322679653763,60.0,-20.950239181518555,-0.0,-8.383698713032572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187561035156,0.0,0.0,0.0001037999390973,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865295410156,0.0,0.0,0.0001093063037842,290.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011474609375,0.0,0.0,8.073329081526026e-05,290.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014831542969,0.0,0.0,0.000109306340164,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865295410156,0.0,0.0,0.000518502027262,288.5196533203125,294.1499938964844,260.2334289550781,259.5951843261719,261.8553161621094,260.313720703125,287.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256105960290373e-08,0.0011059540556743,-0.0468390136957168,0.0,0.0,0.0,-0.0138631341978907,60.0,-20.934186935424805,-0.0,-8.339642221244503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187561035156,0.0,0.0,0.0001037999390973,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865295410156,0.0,0.0,0.0001093063037842,290.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011474609375,0.0,0.0,8.073329081526026e-05,290.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014831542969,0.0,0.0,0.000109306340164,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865295410156,0.0,0.0,0.000518502027262,288.5196533203125,294.1499938964844,260.2334289550781,259.5951843261719,261.8553161621094,260.313720703125,287.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256105960290373e-08,0.0011059540556743,-0.0468390136957168,0.0,0.0,0.0,-0.0138631341978907,60.0,-20.934186935424805,-0.0,-8.339642221244503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.811767578125,0.0,0.0,0.0001036647372529,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77978515625,0.0,0.0,0.0001091639351216,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943115234375,0.0,0.0,8.062813867582008e-05,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.79461669921875,0.0,0.0,0.0001091639715014,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77978515625,0.0,0.0,0.00051782670198,288.5126647949219,294.1499938964844,260.19940185546875,259.5617370605469,261.839111328125,260.2807922363281,287.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087645159425847e-08,0.0011045137653127,-0.0463989824056625,0.0,0.0,0.0,-0.0137796215713024,60.0,-20.9265251159668,-0.0,-8.317932298496089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048095703125,0.0,0.0,0.0001035307868733,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730407714844,0.0,0.0,0.0001090228761313,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874755859375,0.0,0.0,8.052395423874259e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78778076171875,0.0,0.0,0.0001090229125111,291.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730407714844,0.0,0.0,0.0005171576049178,288.5056457519531,294.1499938964844,260.16534423828125,259.5282287597656,261.8227844238281,260.24774169921875,287.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031046742573,1.7920742223509478e-08,0.0011030867462977,-0.045962993055582,0.0,0.0,0.0,-0.0136968810111284,60.0,-20.919090270996094,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,0.0001032675208989,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,0.0001087456475943,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738037109375,0.0,0.0,8.031918696360663e-05,290.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77410888671875,0.0,0.0,0.0001087456839741,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7595520019531,0.0,0.0,0.0005158425192348,288.4916687011719,294.1499938964844,260.0973205566406,259.4612731933594,261.7895812988281,260.1815795898437,287.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002995306625,1.759270951140479e-08,0.001100281951949,-0.0451060198247432,0.0,0.0,0.0,-0.0135342627763748,60.0,-20.904935836791992,-0.0,-8.25431030193613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,0.0001032675208989,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,0.0001087456475943,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738037109375,0.0,0.0,8.031918696360663e-05,290.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77410888671875,0.0,0.0,0.0001087456839741,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7595520019531,0.0,0.0,0.0005158425192348,288.4916687011719,294.1499938964844,260.0973205566406,259.4612731933594,261.7895812988281,260.1815795898437,287.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002995306625,1.759270951140479e-08,0.001100281951949,-0.0451060198247432,0.0,0.0,0.0,-0.0135342627763748,60.0,-20.904935836791992,-0.0,-8.25431030193613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77703857421875,0.0,0.0,0.0001030090934364,291.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461242675781,0.0,0.0,0.0001084735122276,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601623535156,0.0,0.0,8.011819591047242e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604675292969,0.0,0.0,0.0001084735486074,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,0.0005145516479387,288.47772216796875,294.1499938964844,260.0296325683594,259.3946228027344,261.7558898925781,260.1153869628906,287.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270712859840387e-08,0.0010975288460031,-0.0442647263407707,0.0,0.0,0.0,-0.0133746359497308,60.0,-20.8914737701416,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77703857421875,0.0,0.0,0.0001030090934364,291.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461242675781,0.0,0.0,0.0001084735122276,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601623535156,0.0,0.0,8.011819591047242e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604675292969,0.0,0.0,0.0001084735486074,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,0.0005145516479387,288.47772216796875,294.1499938964844,260.0296325683594,259.3946228027344,261.7558898925781,260.1153869628906,287.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270712859840387e-08,0.0010975288460031,-0.0442647263407707,0.0,0.0,0.0,-0.0133746359497308,60.0,-20.8914737701416,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,0.0001027574908221,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,0.0001082085582311,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465209960937,0.0,0.0,7.992250175448135e-05,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.746826171875,0.0,0.0,0.0001082085946109,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,0.0005132948281243,288.4637756347656,294.1499938964844,259.9625549316406,259.3285827636719,261.7215881347656,260.0494689941406,287.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948652634397,1.6957210746681994e-08,0.0010948482668027,-0.0434455312788486,0.0,0.0,0.0,-0.0132192205637693,60.0,-20.87874221801757,-0.0,-8.172977317144614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,0.0001027574908221,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,0.0001082085582311,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465209960937,0.0,0.0,7.992250175448135e-05,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.746826171875,0.0,0.0,0.0001082085946109,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,0.0005132948281243,288.4637756347656,294.1499938964844,259.9625549316406,259.3285827636719,261.7215881347656,260.0494689941406,287.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948652634397,1.6957210746681994e-08,0.0010948482668027,-0.0434455312788486,0.0,0.0,0.0,-0.0132192205637693,60.0,-20.87874221801757,-0.0,-8.172977317144614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.0001025131568894,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71923828125,0.0,0.0,0.0001079512658179,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73291015625,0.0,0.0,7.97324682935141e-05,290.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,0.0001079513021977,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71923828125,0.0,0.0,0.0005120743298903,288.4498596191406,294.1499938964844,259.8963928222656,259.263427734375,261.6867980957031,259.984130859375,287.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261984013,1.6652780487902422e-08,0.0010922453366219,-0.0426499620079994,0.0,0.0,0.0,-0.0130683025345206,60.0,-20.866634368896484,-0.0,-8.134158235861835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.0001025131568894,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71923828125,0.0,0.0,0.0001079512658179,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73291015625,0.0,0.0,7.97324682935141e-05,290.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,0.0001079513021977,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71923828125,0.0,0.0,0.0005120743298903,288.4498596191406,294.1499938964844,259.8963928222656,259.263427734375,261.6867980957031,259.984130859375,287.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261984013,1.6652780487902422e-08,0.0010922453366219,-0.0426499620079994,0.0,0.0,0.0,-0.0130683025345206,60.0,-20.866634368896484,-0.0,-8.134158235861835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.742431640625,0.0,0.0,0.000102393576526,291.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125549316406,0.0,0.0,0.0001078253408195,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261047363281,0.0,0.0,7.963945245137438e-05,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264099121094,0.0,0.0,0.0001078253771993,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125549316406,0.0,0.0,0.000511477002874,288.44293212890625,294.1499938964844,259.86376953125,259.2312927246094,261.669189453125,259.9517517089844,287.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503779676213526e-08,0.0010909714037552,-0.0422605499625206,0.0,0.0,0.0,-0.0129944374784827,60.0,-20.860801696777344,-0.0,-8.115191718616188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73553466796875,0.0,0.0,0.0001022760188789,291.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7058410644531,0.0,0.0,0.0001077015476766,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193298339844,0.0,0.0,7.954802276799455e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,0.0001077015840564,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7058410644531,0.0,0.0,0.000510889745783,288.4359741210937,294.1499938964844,259.8314514160156,259.1994934082031,261.6514892578125,259.91961669921875,287.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.635730306759342e-08,0.0010897188913077,-0.0418777130544185,0.0,0.0,0.0,-0.0129218222573399,60.0,-20.855085372924805,-0.0,-8.096568393511917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,0.0001020474664983,291.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69244384765625,0.0,0.0,0.0001074608735507,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,7.937025657156482e-05,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060546875,0.0,0.0,0.0001074609099305,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69244384765625,0.0,0.0,0.0005097481189295,288.422119140625,294.1499938964844,259.7679748535156,259.1370544433594,261.6156921386719,259.856201171875,287.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873001301661,1.6072533526312327e-08,0.0010872840648517,-0.0411333814263343,0.0,0.0,0.0,-0.0127806514501571,60.0,-20.84397315979004,-0.0,-8.060423795086535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,0.0001020474664983,291.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69244384765625,0.0,0.0,0.0001074608735507,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,7.937025657156482e-05,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060546875,0.0,0.0,0.0001074609099305,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69244384765625,0.0,0.0,0.0005097481189295,288.422119140625,294.1499938964844,259.7679748535156,259.1370544433594,261.6156921386719,259.856201171875,287.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873001301661,1.6072533526312327e-08,0.0010872840648517,-0.0411333814263343,0.0,0.0,0.0,-0.0127806514501571,60.0,-20.84397315979004,-0.0,-8.060423795086535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,0.0001018268376355,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790771484375,0.0,0.0,0.0001072285376721,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69219970703125,0.0,0.0,7.919865311123431e-05,290.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,0.000107228566776,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790771484375,0.0,0.0,0.0005086460150778,288.40826416015625,294.1499938964844,259.7062683105469,259.076416015625,261.5794982910156,259.7940673828125,287.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849493555724,1.5797629870917262e-08,0.0010849335230886,-0.040414772927761,0.0,0.0,0.0,-0.0126443700864911,60.0,-20.83318901062012,-0.0,-8.02560720103429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,0.0001018268376355,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790771484375,0.0,0.0,0.0001072285376721,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69219970703125,0.0,0.0,7.919865311123431e-05,290.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,0.000107228566776,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790771484375,0.0,0.0,0.0005086460150778,288.40826416015625,294.1499938964844,259.7062683105469,259.076416015625,261.5794982910156,259.7940673828125,287.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849493555724,1.5797629870917262e-08,0.0010849335230886,-0.040414772927761,0.0,0.0,0.0,-0.0126443700864911,60.0,-20.83318901062012,-0.0,-8.02560720103429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942138671875,0.0,0.0,0.0001016154710669,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0001070059588528,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,7.903426012489945e-05,290.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.678955078125,0.0,0.0,0.0001070059879566,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0005075901863165,288.3944091796875,294.1499938964844,259.6466369628906,259.01788330078125,261.5429382324219,259.73345947265625,287.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826973011717,1.5534274311335142e-08,0.0010826817015185,-0.0397262908518314,0.0,0.0,0.0,-0.0125138135626912,60.0,-20.822628021240234,-0.0,-7.992324668748554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942138671875,0.0,0.0,0.0001016154710669,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0001070059588528,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,7.903426012489945e-05,290.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.678955078125,0.0,0.0,0.0001070059879566,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0005075901863165,288.3944091796875,294.1499938964844,259.6466369628906,259.01788330078125,261.5429382324219,259.73345947265625,287.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826973011717,1.5534274311335142e-08,0.0010826817015185,-0.0397262908518314,0.0,0.0,0.0,-0.0125138135626912,60.0,-20.822628021240234,-0.0,-7.992324668748554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,0.0001014131485135,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,0.0001067929042619,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651306152344,0.0,0.0,7.88769029895775e-05,290.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,0.0001067929406417,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,0.0005065795849077,288.3805847167969,294.1499938964844,259.58935546875,258.9617004394531,261.5060119628906,259.6748352050781,287.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805415222421,1.528218795954217e-08,0.0010805262718349,-0.0390672199428081,0.0,0.0,0.0,-0.012388844974339,60.0,-20.81219291687012,-0.0,-7.960530012951494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,0.0001014131485135,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,0.0001067929042619,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651306152344,0.0,0.0,7.88769029895775e-05,290.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,0.0001067929406417,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,0.0005065795849077,288.3805847167969,294.1499938964844,259.58935546875,258.9617004394531,261.5060119628906,259.6748352050781,287.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805415222421,1.528218795954217e-08,0.0010805262718349,-0.0390672199428081,0.0,0.0,0.0,-0.012388844974339,60.0,-20.81219291687012,-0.0,-7.960530012951494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67364501953125,0.0,0.0,0.0001013155851978,291.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,0.0001066901677404,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65838623046875,0.0,0.0,7.880101475166157e-05,290.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586608886719,0.0,0.0,0.0001066901968442,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,0.0005060922121629,288.3736877441406,294.1499938964844,259.5616760253906,258.93463134765625,261.4874267578125,259.6462707519531,287.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795020498335,1.5160626531951493e-08,0.0010794869158416,-0.0387493856251239,0.0,0.0,0.0,-0.0123285818845033,60.0,-20.80698013305664,-0.0,-7.945221369709543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667785644531,0.0,0.0,0.0001012205757433,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,0.0001065901160473,290.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,7.872712012613192e-05,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65191650390625,0.0,0.0,0.0001065901451511,291.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,0.0005056175868958,288.3667907714844,294.1499938964844,259.5346984863281,258.9082336425781,261.46881103515625,259.6183166503906,287.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042246559460182e-08,0.0010784746846184,-0.038439854979515,0.0,0.0,0.0,-0.0122698964551091,60.0,-20.80175018310547,-0.0,-7.93032697288254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.653076171875,0.0,0.0,0.0001010377600323,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0001063976087607,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381225585937,0.0,0.0,7.858493336243555e-05,290.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,0.0001063976378645,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0005047044251114,288.3529968261719,294.1499938964844,259.48297119140625,258.8577575683594,261.431396484375,259.5639953613281,287.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.791189193725582,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.653076171875,0.0,0.0,0.0001010377600323,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0001063976087607,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381225585937,0.0,0.0,7.858493336243555e-05,290.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,0.0001063976378645,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0005047044251114,288.3529968261719,294.1499938964844,259.48297119140625,258.8577575683594,261.431396484375,259.5639953613281,287.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.791189193725582,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.639404296875,0.0,0.0,0.0001008653780445,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,0.0001062160736182,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246337890625,0.0,0.0,7.845085929147899e-05,290.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249084472656,0.0,0.0,0.000106216109998,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,0.0005038433591835,288.3392028808594,294.1499938964844,259.4344482421875,258.810546875,261.393798828125,259.51251220703125,287.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747051564976,1.4599687681027262e-08,0.0010746906045824,-0.0372825972735881,0.0,0.0,0.0,-0.0120505010709166,60.0,-20.780351638793945,-0.0,-7.874768215287986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.639404296875,0.0,0.0,0.0001008653780445,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,0.0001062160736182,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246337890625,0.0,0.0,7.845085929147899e-05,290.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249084472656,0.0,0.0,0.000106216109998,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,0.0005038433591835,288.3392028808594,294.1499938964844,259.4344482421875,258.810546875,261.393798828125,259.51251220703125,287.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747051564976,1.4599687681027262e-08,0.0010746906045824,-0.0372825972735881,0.0,0.0,0.0,-0.0120505010709166,60.0,-20.780351638793945,-0.0,-7.874768215287986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.625732421875,0.0,0.0,0.0001007032624329,291.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,0.0001060453651007,290.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111755371094,0.0,0.0,7.832476694602519e-05,290.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114501953125,0.0,0.0,0.0001060453942045,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,0.0005030335742048,288.325439453125,294.1499938964844,259.389404296875,258.76690673828125,261.3561096191406,259.4638366699219,287.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.76912879943848,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
