time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445920,290.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.625732421875,0.0,0.0,0.0001007032624329,291.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,0.0001060453651007,290.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111755371094,0.0,0.0,7.832476694602519e-05,290.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114501953125,0.0,0.0,0.0001060453942045,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,0.0005030335742048,288.325439453125,294.1499938964844,259.389404296875,258.76690673828125,261.3561096191406,259.4638366699219,287.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.76912879943848,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.612060546875,0.0,0.0,0.0001005520462058,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857849121094,0.0,0.0,0.0001058861234923,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59771728515625,0.0,0.0,7.820715836714953e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,0.0001058861598721,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58575439453125,0.0,0.0,0.0005022782133892,288.3116760253906,294.1499938964844,259.3481750488281,258.7271423339844,261.3183898925781,259.4185485839844,287.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713667143136,1.420929418571859e-08,0.0010713525116443,-0.0362616255879402,0.0,0.0,0.0,-0.0118569675832986,60.0,-20.757322311401367,-0.0,-7.825920533832686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.612060546875,0.0,0.0,0.0001005520462058,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857849121094,0.0,0.0,0.0001058861234923,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59771728515625,0.0,0.0,7.820715836714953e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,0.0001058861598721,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58575439453125,0.0,0.0,0.0005022782133892,288.3116760253906,294.1499938964844,259.3481750488281,258.7271423339844,261.3183898925781,259.4185485839844,287.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713667143136,1.420929418571859e-08,0.0010713525116443,-0.0362616255879402,0.0,0.0,0.0,-0.0118569675832986,60.0,-20.757322311401367,-0.0,-7.825920533832686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,0.0001004801524686,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791320800781,0.0,0.0,0.0001058104171534,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,7.815123535692692e-05,290.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912475585937,0.0,0.0,0.0001058104535331,291.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791320800781,0.0,0.0,0.0005019190721213,288.3048095703125,294.1499938964844,259.3290405273437,258.70880126953125,261.2995300292969,259.3970642089844,287.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706005850806,1.4119719615734994e-08,0.0010705864988267,-0.0360273532569408,0.0,0.0,0.0,-0.0118125611916184,60.0,-20.751192092895508,-0.0,-7.814734459543615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984191894531,0.0,0.0,0.0001004112273221,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724792480469,0.0,0.0,0.0001057378322002,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5842590332031,0.0,0.0,7.809762610122561e-05,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.000105737861304,291.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724792480469,0.0,0.0,0.000501574773807,288.2979431152344,294.1499938964844,259.3110046386719,258.6915283203125,261.2807006835937,259.37646484375,287.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698662372305,1.4033836315263672e-08,0.0010698521509766,-0.0358027257025241,0.0,0.0,0.0,-0.0117699857801198,60.0,-20.744855880737305,-0.0,-7.804015922374674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58477783203125,0.0,0.0,0.0001002812787191,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591735839844,0.0,0.0,0.0001056009932653,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57080078125,0.0,0.0,7.799655577400699e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.571044921875,0.0,0.0,0.0001056010223692,291.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591735839844,0.0,0.0,0.0005009256419725,288.2841796875,294.1499938964844,259.2781677246094,258.660400390625,261.2431335449219,259.338134765625,287.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871929382958116e-08,0.0010684677399694,-0.0353792458772659,0.0,0.0,0.0,-0.0116897216066718,60.0,-20.73150634765625,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58477783203125,0.0,0.0,0.0001002812787191,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591735839844,0.0,0.0,0.0001056009932653,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57080078125,0.0,0.0,7.799655577400699e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.571044921875,0.0,0.0,0.0001056010223692,291.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591735839844,0.0,0.0,0.0005009256419725,288.2841796875,294.1499938964844,259.2781677246094,258.660400390625,261.2431335449219,259.338134765625,287.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871929382958116e-08,0.0010684677399694,-0.0353792458772659,0.0,0.0,0.0,-0.0116897216066718,60.0,-20.73150634765625,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711364746094,0.0,0.0,0.0001001619093585,291.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,0.0001054752938216,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,7.790371455485001e-05,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576171875,0.0,0.0,0.0001054753229254,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458679199219,0.0,0.0,0.0005003293626941,288.2704467773437,294.1499938964844,259.25,258.6340026855469,261.2057189941406,259.3037414550781,287.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723201242044073e-08,0.0010671960189938,-0.0349902212619781,0.0,0.0,0.0,-0.0116159906610846,60.0,-20.717086791992188,-0.0,-7.765310527929614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711364746094,0.0,0.0,0.0001001619093585,291.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,0.0001054752938216,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,7.790371455485001e-05,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576171875,0.0,0.0,0.0001054753229254,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458679199219,0.0,0.0,0.0005003293626941,288.2704467773437,294.1499938964844,259.25,258.6340026855469,261.2057189941406,259.3037414550781,287.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723201242044073e-08,0.0010671960189938,-0.0349902212619781,0.0,0.0,0.0,-0.0116159906610846,60.0,-20.717086791992188,-0.0,-7.765310527929614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575256347656,0.0,0.0,0.0001000390766421,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325927734375,0.0,0.0,0.0001053459418471,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439147949219,0.0,0.0,7.780817395541817e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,0.000105345970951,291.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325927734375,0.0,0.0,0.0004997157957404,288.2567138671875,294.1499938964844,259.2263488769531,258.6124267578125,261.1685791015625,259.27349853515625,287.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659011313691,1.357016010672396e-08,0.0010658876271918,-0.0345899015665054,0.0,0.0,0.0,-0.0115401232615113,60.0,-20.70035552978516,-0.0,-7.746277219666808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575256347656,0.0,0.0,0.0001000390766421,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325927734375,0.0,0.0,0.0001053459418471,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439147949219,0.0,0.0,7.780817395541817e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,0.000105345970951,291.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325927734375,0.0,0.0,0.0004997157957404,288.2567138671875,294.1499938964844,259.2263488769531,258.6124267578125,261.1685791015625,259.27349853515625,287.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659011313691,1.357016010672396e-08,0.0010658876271918,-0.0345899015665054,0.0,0.0,0.0,-0.0115401232615113,60.0,-20.70035552978516,-0.0,-7.746277219666808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439147949219,0.0,0.0,9.989704994950444e-05,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,0.0001051963845384,290.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,7.769771764287725e-05,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307312011719,0.0,0.0,0.0001051964136422,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,0.0004990063607692,288.2430114746094,294.1499938964844,259.20672607421875,258.5953063964844,261.1318054199219,259.2476806640625,287.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393210096523944e-08,0.001064374577254,-0.03412701562047,0.0,0.0,0.0,-0.0114524010568857,60.0,-20.67768287658692,-0.0,-7.724299422307014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439147949219,0.0,0.0,9.989704994950444e-05,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,0.0001051963845384,290.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,7.769771764287725e-05,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307312011719,0.0,0.0,0.0001051964136422,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,0.0004990063607692,288.2430114746094,294.1499938964844,259.20672607421875,258.5953063964844,261.1318054199219,259.2476806640625,287.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393210096523944e-08,0.001064374577254,-0.03412701562047,0.0,0.0,0.0,-0.0114524010568857,60.0,-20.67768287658692,-0.0,-7.724299422307014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,9.981908806366846e-05,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,0.0001051142899086,290.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237731933594,0.0,0.0,7.763707253616303e-05,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52398681640625,0.0,0.0,0.0001051143190125,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,0.0004986169515177,288.23614501953125,294.1499938964844,259.1983642578125,258.5883178710937,261.11358642578125,259.2364196777344,287.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635573416948,1.3296071799118181e-08,0.0010635440703481,-0.033872902393341,0.0,0.0,0.0,-0.0114042460918426,60.0,-20.66382026672364,-0.0,-7.71224719642305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,9.97378519969061e-05,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,0.0001050287464749,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,7.757389539619908e-05,290.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51727294921875,0.0,0.0,0.0001050287755788,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,0.0004982111277058,288.2292785644531,294.1499938964844,259.1908874511719,258.5823669433594,261.095458984375,259.2259216308594,287.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194860315479673e-08,0.001062678755261,-0.0336081273853778,0.0,0.0,0.0,-0.0113540720194578,60.0,-20.64872169494629,-0.0,-7.699699722252262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166931152344,0.0,0.0,9.956293069990352e-05,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927673339844,0.0,0.0,0.000104844541056,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036315917969,0.0,0.0,7.743784226477146e-05,290.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038757324219,0.0,0.0,0.0001048445701599,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49273681640625,0.0,0.0,0.0004973373725079,288.215576171875,294.1499938964844,259.1785583496094,258.5732727050781,261.0596008300781,259.2078857421875,287.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608281008899,1.2976916430318397e-08,0.0010608151787891,-0.0330379493534565,0.0,0.0,0.0,-0.0112460283562541,60.0,-20.613807678222656,-0.0,-7.672716151319038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166931152344,0.0,0.0,9.956293069990352e-05,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927673339844,0.0,0.0,0.000104844541056,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036315917969,0.0,0.0,7.743784226477146e-05,290.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038757324219,0.0,0.0,0.0001048445701599,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49273681640625,0.0,0.0,0.0004973373725079,288.215576171875,294.1499938964844,259.1785583496094,258.5732727050781,261.0596008300781,259.2078857421875,287.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608281008899,1.2976916430318397e-08,0.0010608151787891,-0.0330379493534565,0.0,0.0,0.0,-0.0112460283562541,60.0,-20.613807678222656,-0.0,-7.672716151319038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,9.937411232385784e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,0.0001046457036864,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,7.729098433628678e-05,290.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4904479980469,0.0,0.0,0.0001046457327902,291.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,0.0004963941755704,288.201904296875,294.1499938964844,259.16949462890625,258.5677490234375,261.0242919921875,259.1932373046875,287.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741657506865069e-08,0.0010588036384433,-0.0324224382638931,0.0,0.0,0.0,-0.0111294006928801,60.0,-20.57350730895996,-0.0,-7.643641453114469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,9.937411232385784e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,0.0001046457036864,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,7.729098433628678e-05,290.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4904479980469,0.0,0.0,0.0001046457327902,291.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,0.0004963941755704,288.201904296875,294.1499938964844,259.16949462890625,258.5677490234375,261.0242919921875,259.1932373046875,287.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741657506865069e-08,0.0010588036384433,-0.0324224382638931,0.0,0.0,0.0,-0.0111294006928801,60.0,-20.57350730895996,-0.0,-7.643641453114469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,9.917251736624166e-05,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,0.000104433420347,290.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768371582031,0.0,0.0,7.713418744970113e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770812988281,0.0,0.0,0.0001044334494508,291.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,0.0004953871830366,288.188232421875,294.1499938964844,259.1634521484375,258.5655212402344,260.9895935058594,259.1820373535156,287.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566684650257,1.2490486867022811e-08,0.0010566560085862,-0.0317652523517608,0.0,0.0,0.0,-0.0110048856586217,60.0,-20.527936935424805,-0.0,-7.61266178983533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,9.917251736624166e-05,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,0.000104433420347,290.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768371582031,0.0,0.0,7.713418744970113e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770812988281,0.0,0.0,0.0001044334494508,291.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,0.0004953871830366,288.188232421875,294.1499938964844,259.1634521484375,258.5655212402344,260.9895935058594,259.1820373535156,287.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566684650257,1.2490486867022811e-08,0.0010566560085862,-0.0317652523517608,0.0,0.0,0.0,-0.0110048856586217,60.0,-20.527936935424805,-0.0,-7.61266178983533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,9.896047413349152e-05,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530029296875,0.0,0.0,0.0001042101284838,290.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634704589844,0.0,0.0,7.696926331846043e-05,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46368408203125,0.0,0.0,0.0001042101503117,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530029296875,0.0,0.0,0.000494327978231,288.174560546875,294.1499938964844,259.16015625,258.5663146972656,260.9554748535156,259.173583984375,287.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544093092903,1.2226294643369329e-08,0.0010543970856815,-0.0310739539563655,0.0,0.0,0.0,-0.0108739146962761,60.0,-20.478271484375,-0.0,-7.580143090990532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,9.896047413349152e-05,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530029296875,0.0,0.0,0.0001042101284838,290.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634704589844,0.0,0.0,7.696926331846043e-05,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46368408203125,0.0,0.0,0.0001042101503117,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530029296875,0.0,0.0,0.000494327978231,288.174560546875,294.1499938964844,259.16015625,258.5663146972656,260.9554748535156,259.173583984375,287.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544093092903,1.2226294643369329e-08,0.0010543970856815,-0.0310739539563655,0.0,0.0,0.0,-0.0108739146962761,60.0,-20.478271484375,-0.0,-7.580143090990532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692687988281,0.0,0.0,9.885102917905896e-05,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464111328125,0.0,0.0,0.0001040948700392,290.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,7.688413461437449e-05,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,0.000104094899143,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464111328125,0.0,0.0,0.0004937812918797,288.1677551269531,294.1499938964844,259.1594543457031,258.5677185058594,260.9386901855469,259.1705322265625,287.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532431770116,1.2089930834235927e-08,0.0010532310698181,-0.0307171214371919,0.0,0.0,0.0,-0.0108063137158751,60.0,-20.45174217224121,-0.0,-7.563385651110367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625244140625,0.0,0.0,9.873950330074877e-05,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397888183594,0.0,0.0,0.0001039774360833,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,7.679739792365581e-05,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503479003906,0.0,0.0,0.0001039774579112,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397888183594,0.0,0.0,0.0004932241863571,288.1609191894531,294.1499938964844,259.1593322753906,258.5697631835937,260.922119140625,259.16815185546875,287.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520549258217,1.1950980649544364e-08,0.0010520429350435,-0.0303535070270299,0.0,0.0,0.0,-0.0107374303042888,60.0,-20.424331665039062,-0.0,-7.54632978328118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44903564453125,0.0,0.0,9.851127833826467e-05,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.0,0.0,0.0001037371039274,290.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,7.661989366170019e-05,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43701171875,0.0,0.0,0.0001037371330312,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.0,0.0,0.0004920841893181,288.1473083496094,294.1499938964844,259.1607360839844,258.5756530761719,260.8894348144531,259.1651306152344,287.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496232425794,1.1666631216655789e-08,0.0010496116010472,-0.0296093709766864,0.0,0.0,0.0,-0.0105964662507176,60.0,-20.36723518371582,-0.0,-7.511485478062242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44903564453125,0.0,0.0,9.851127833826467e-05,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.0,0.0,0.0001037371039274,290.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,7.661989366170019e-05,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43701171875,0.0,0.0,0.0001037371330312,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.0,0.0,0.0004920841893181,288.1473083496094,294.1499938964844,259.1607360839844,258.5756530761719,260.8894348144531,259.1651306152344,287.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496232425794,1.1666631216655789e-08,0.0010496116010472,-0.0296093709766864,0.0,0.0,0.0,-0.0105964662507176,60.0,-20.36723518371582,-0.0,-7.511485478062242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.435546875,0.0,0.0,9.827764733927324e-05,291.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134216308594,0.0,0.0,0.0001034910746966,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234619140625,0.0,0.0,7.643817662028596e-05,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,0.0001034911038004,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134216308594,0.0,0.0,0.0004909171257168,288.1337280273437,294.1499938964844,259.1641540527344,258.58367919921875,260.8575134277344,259.16436767578125,287.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047134050168,1.1375540509561688e-08,0.0010471226414665,-0.0288475379347801,0.0,0.0,0.0,-0.0104521606117486,60.0,-20.30733299255371,-0.0,-7.475899366227169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.435546875,0.0,0.0,9.827764733927324e-05,291.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134216308594,0.0,0.0,0.0001034910746966,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234619140625,0.0,0.0,7.643817662028596e-05,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,0.0001034911038004,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134216308594,0.0,0.0,0.0004909171257168,288.1337280273437,294.1499938964844,259.1641540527344,258.58367919921875,260.8575134277344,259.16436767578125,287.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047134050168,1.1375540509561688e-08,0.0010471226414665,-0.0288475379347801,0.0,0.0,0.0,-0.0104521606117486,60.0,-20.30733299255371,-0.0,-7.475899366227169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220886230469,0.0,0.0,9.804046567296608e-05,291.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,0.0001032413128996,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101867675781,0.0,0.0,7.625370199093595e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.410400390625,0.0,0.0,0.0001032413347274,291.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,0.0004897323669865,288.1201477050781,294.1499938964844,259.16925048828125,258.593505859375,260.8263244628906,259.1655578613281,287.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446069063618,1.108003022665116e-08,0.0010445958469063,-0.0280740913003683,0.0,0.0,0.0,-0.0103056645020842,60.0,-20.245269775390625,-0.0,-7.439858507041208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220886230469,0.0,0.0,9.804046567296608e-05,291.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,0.0001032413128996,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101867675781,0.0,0.0,7.625370199093595e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.410400390625,0.0,0.0,0.0001032413347274,291.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,0.0004897323669865,288.1201477050781,294.1499938964844,259.16925048828125,258.593505859375,260.8263244628906,259.1655578613281,287.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446069063618,1.108003022665116e-08,0.0010445958469063,-0.0280740913003683,0.0,0.0,0.0,-0.0103056645020842,60.0,-20.245269775390625,-0.0,-7.439858507041208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,9.780145774129778e-05,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0001029896302497,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,7.606780854985118e-05,290.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,0.0001029896520776,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0004885384696535,288.1065979003906,294.1499938964844,259.1758117675781,258.6048889160156,260.79595947265625,259.1685791015625,287.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.078224798334304e-08,0.0010420496109873,-0.0272946432232856,0.0,0.0,0.0,-0.0101580405607819,60.0,-20.1815242767334,-0.0,-7.403628643487536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,9.780145774129778e-05,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0001029896302497,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,7.606780854985118e-05,290.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,0.0001029896520776,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0004885384696535,288.1065979003906,294.1499938964844,259.1758117675781,258.6048889160156,260.79595947265625,259.1685791015625,287.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.078224798334304e-08,0.0010420496109873,-0.0272946432232856,0.0,0.0,0.0,-0.0101580405607819,60.0,-20.1815242767334,-0.0,-7.403628643487536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019775390625,0.0,0.0,9.76817318587564e-05,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38055419921875,0.0,0.0,0.0001028635451802,290.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902893066406,0.0,0.0,7.597468356834725e-05,290.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905029296875,0.0,0.0,0.0001028635742841,291.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38055419921875,0.0,0.0,0.0004879403859376,288.0998229980469,294.1499938964844,259.1795654296875,258.6110534667969,260.78106689453125,259.1706237792969,287.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633075753219146e-08,0.001040774048306,-0.0269041676074266,0.0,0.0,0.0,-0.0100840898230671,60.0,-20.149242401123047,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.395263671875,0.0,0.0,9.756225335877387e-05,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,0.0001027377365971,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836669921875,0.0,0.0,7.588176231365651e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838806152344,0.0,0.0,0.000102737758425,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,0.0004873435827903,288.09307861328125,294.1499938964844,259.18359375,258.61749267578125,260.766357421875,259.1730041503906,287.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484221490969505e-08,0.0010395012795925,-0.0265145115554332,0.0,0.0,0.0,-0.0100102964788675,60.0,-20.116748809814453,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,9.732461330713704e-05,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36090087890625,0.0,0.0,0.000102487487311,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,7.569692388642579e-05,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706359863281,0.0,0.0,0.0001024875091388,291.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608703613281,0.0,0.0,0.0004861565248575,288.0795593261719,294.1499938964844,259.1922912597656,258.63104248046875,260.7374572753906,259.1786499023437,287.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188140997513528e-08,0.0010369694791734,-0.0257394257932901,0.0,0.0,0.0,-0.0098635172471404,60.0,-20.051420211791992,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,9.732461330713704e-05,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36090087890625,0.0,0.0,0.000102487487311,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,7.569692388642579e-05,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706359863281,0.0,0.0,0.0001024875091388,291.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608703613281,0.0,0.0,0.0004861565248575,288.0795593261719,294.1499938964844,259.1922912597656,258.63104248046875,260.7374572753906,259.1786499023437,287.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188140997513528e-08,0.0010369694791734,-0.0257394257932901,0.0,0.0,0.0,-0.0098635172471404,60.0,-20.051420211791992,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,9.708999277791008e-05,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478088378906,0.0,0.0,0.0001022404176183,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572082519531,0.0,0.0,7.551444286946207e-05,290.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.357421875,0.0,0.0,0.0001022404394461,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478088378906,0.0,0.0,0.000484984513605,288.06610107421875,294.1499938964844,259.2016906738281,258.645263671875,260.7093505859375,259.1853332519531,287.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895822827843404e-09,0.0010344699257984,-0.0249741412699222,0.0,0.0,0.0,-0.0097186025232076,60.0,-19.986026763916016,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,9.708999277791008e-05,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478088378906,0.0,0.0,0.0001022404176183,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572082519531,0.0,0.0,7.551444286946207e-05,290.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.357421875,0.0,0.0,0.0001022404394461,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478088378906,0.0,0.0,0.000484984513605,288.06610107421875,294.1499938964844,259.2016906738281,258.645263671875,260.7093505859375,259.1853332519531,287.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895822827843404e-09,0.0010344699257984,-0.0249741412699222,0.0,0.0,0.0,-0.0097186025232076,60.0,-19.986026763916016,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
