time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448260,290.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,9.686007251730187e-05,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,0.0001019983101286,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440246582031,0.0,0.0,7.533562165917829e-05,290.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34423828125,0.0,0.0,0.0001019983319565,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,0.0004838360473513,288.0526123046875,294.1499938964844,259.2115478515625,258.65985107421875,260.6819763183594,259.19287109375,287.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609371964813818e-09,0.0010320205474272,-0.0242241788655519,0.0,0.0,0.0,-0.009576597250998,60.0,-19.92111587524414,-0.0,-7.261790102575105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,9.686007251730187e-05,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,0.0001019983101286,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440246582031,0.0,0.0,7.533562165917829e-05,290.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34423828125,0.0,0.0,0.0001019983319565,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,0.0004838360473513,288.0526123046875,294.1499938964844,259.2115478515625,258.65985107421875,260.6819763183594,259.19287109375,287.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609371964813818e-09,0.0010320205474272,-0.0242241788655519,0.0,0.0,0.0,-0.009576597250998,60.0,-19.92111587524414,-0.0,-7.261790102575105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,9.663597302278504e-05,291.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216857910156,0.0,0.0,0.0001017623217194,290.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33087158203125,0.0,0.0,7.516131881857291e-05,290.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310546875,0.0,0.0,0.0001017623435473,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216857910156,0.0,0.0,0.0004827166267205,288.0391845703125,294.1499938964844,259.2215270996094,258.6745300292969,260.65533447265625,259.2009582519531,287.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296424152329,9.330165973153726e-09,0.0010296331020072,-0.0234931446611881,0.0,0.0,0.0,-0.0094381822273135,60.0,-19.85706901550293,-0.0,-7.228227616451478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,9.663597302278504e-05,291.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216857910156,0.0,0.0,0.0001017623217194,290.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33087158203125,0.0,0.0,7.516131881857291e-05,290.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310546875,0.0,0.0,0.0001017623435473,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216857910156,0.0,0.0,0.0004827166267205,288.0391845703125,294.1499938964844,259.2215270996094,258.6745300292969,260.65533447265625,259.2009582519531,287.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296424152329,9.330165973153726e-09,0.0010296331020072,-0.0234931446611881,0.0,0.0,0.0,-0.0094381822273135,60.0,-19.85706901550293,-0.0,-7.228227616451478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,9.652651351643726e-05,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3151550292969,0.0,0.0,0.0001016470559989,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,7.507618283852935e-05,290.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244934082031,0.0,0.0,0.0001016470778267,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3151550292969,0.0,0.0,0.0004821698530577,288.032470703125,294.1499938964844,259.2265319824219,258.6817932128906,260.6423034667969,259.2051696777344,287.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284761665388,9.193792394057713e-09,0.0010284669697284,-0.0231360681354999,0.0,0.0,0.0,-0.0093705765902996,60.0,-19.82559394836425,-0.0,-7.21186239616145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32861328125,0.0,0.0,9.641909127822146e-05,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30865478515625,0.0,0.0,0.0001015339294099,290.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177185058594,0.0,0.0,7.499263301724568e-05,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179016113281,0.0,0.0,0.0001015339512377,291.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30865478515625,0.0,0.0,0.0004816332657355,288.0257568359375,294.1499938964844,259.2314453125,258.68896484375,260.62945556640625,259.2094421386719,287.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.059951011636258e-09,0.0010273224906995,-0.0227856151759624,0.0,0.0,0.0,-0.0093042254447937,60.0,-19.79452133178711,-0.0,-7.195819051730723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153381347656,0.0,0.0,9.6210787887685e-05,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.295654296875,0.0,0.0,0.0001013145811157,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045959472656,0.0,0.0,7.483061926905066e-05,290.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047790527344,0.0,0.0,0.0001013146029436,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956237792969,0.0,0.0,0.000480592745589,288.0123596191406,294.1499938964844,259.24102783203125,258.702880859375,260.6042785644531,259.21807861328125,287.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025112112984,8.8004306064704e-09,0.0010251033818349,-0.0221060570329427,0.0,0.0,0.0,-0.0091755697503685,60.0,-19.73376846313477,-0.0,-7.164761939293386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153381347656,0.0,0.0,9.6210787887685e-05,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.295654296875,0.0,0.0,0.0001013145811157,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045959472656,0.0,0.0,7.483061926905066e-05,290.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047790527344,0.0,0.0,0.0001013146029436,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956237792969,0.0,0.0,0.000480592745589,288.0123596191406,294.1499938964844,259.24102783203125,258.702880859375,260.6042785644531,259.21807861328125,287.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025112112984,8.8004306064704e-09,0.0010251033818349,-0.0221060570329427,0.0,0.0,0.0,-0.0091755697503685,60.0,-19.73376846313477,-0.0,-7.164761939293386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020935058594,0.0,0.0,9.601181227480993e-05,291.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826538085937,0.0,0.0,0.0001011050480883,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914733886719,0.0,0.0,7.467585965059698e-05,290.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916564941406,0.0,0.0,0.0001011050699162,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826232910156,0.0,0.0,0.0004795988206751,287.9989624023437,294.1499938964844,259.25,258.7159729003906,260.57977294921875,259.2266540527344,287.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552528463212639e-09,0.0010229835752397,-0.0214568935334682,0.0,0.0,0.0,-0.0090526742860674,60.0,-19.67525100708008,-0.0,-7.135157886750676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020935058594,0.0,0.0,9.601181227480993e-05,291.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826538085937,0.0,0.0,0.0001011050480883,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914733886719,0.0,0.0,7.467585965059698e-05,290.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916564941406,0.0,0.0,0.0001011050699162,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826232910156,0.0,0.0,0.0004795988206751,287.9989624023437,294.1499938964844,259.25,258.7159729003906,260.57977294921875,259.2266540527344,287.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552528463212639e-09,0.0010229835752397,-0.0214568935334682,0.0,0.0,0.0,-0.0090526742860674,60.0,-19.67525100708008,-0.0,-7.135157886750676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2888488769531,0.0,0.0,9.582321945345028e-05,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,0.0001009064508252,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27838134765625,0.0,0.0,7.452917634509504e-05,290.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,0.0001009064726531,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,0.0004786567587871,287.985595703125,294.1499938964844,259.25811767578125,258.7279663085937,260.5559387207031,259.2349548339844,287.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.61932182312012,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2888488769531,0.0,0.0,9.582321945345028e-05,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,0.0001009064508252,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27838134765625,0.0,0.0,7.452917634509504e-05,290.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,0.0001009064726531,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,0.0004786567587871,287.985595703125,294.1499938964844,259.25811767578125,258.7279663085937,260.5559387207031,259.2349548339844,287.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.61932182312012,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,9.564580250298604e-05,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566833496094,0.0,0.0,0.0001007196187856,290.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652893066406,0.0,0.0,7.439118053298444e-05,290.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654724121094,0.0,0.0,0.0001007196406135,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566833496094,0.0,0.0,0.0004777705180458,287.9722595214844,294.1499938964844,259.2651062011719,258.7385559082031,260.5326843261719,259.2427673339844,287.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-19.56633949279785,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,9.564580250298604e-05,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566833496094,0.0,0.0,0.0001007196187856,290.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652893066406,0.0,0.0,7.439118053298444e-05,290.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654724121094,0.0,0.0,0.0001007196406135,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566833496094,0.0,0.0,0.0004777705180458,287.9722595214844,294.1499938964844,259.2651062011719,258.7385559082031,260.5326843261719,259.2427673339844,287.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-19.56633949279785,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26904296875,0.0,0.0,9.556142322253436e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25018310546875,0.0,0.0,0.0001006307647912,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587585449219,0.0,0.0,7.432555867126212e-05,290.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589416503906,0.0,0.0,0.0001006307866191,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25018310546875,0.0,0.0,0.0004773490363731,287.965576171875,294.1499938964844,259.2680969238281,258.74322509765625,260.5212707519531,259.2464599609375,287.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181933175772,7.991394213036074e-09,0.00101818528492,-0.0199873931705951,0.0,0.0,0.0,-0.0087744956836104,60.0,-19.54105758666992,-0.0,-7.068373975016584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.262451171875,0.0,0.0,9.548006346449256e-05,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,0.0001005450903903,290.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522277832031,0.0,0.0,7.426227966789156e-05,290.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524108886719,0.0,0.0,0.0001005451122182,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,0.0004769426304847,287.9589233398437,294.1499938964844,259.2707214355469,258.7474365234375,260.5099792480469,259.2499694824219,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890034403601476e-09,0.0010173184564337,-0.0197219364345073,0.0,0.0,0.0,-0.0087242471054196,60.0,-19.516536712646484,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,9.53272174228914e-05,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23077392578125,0.0,0.0,0.0001003841389319,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391662597656,0.0,0.0,7.414339779643342e-05,290.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393493652344,0.0,0.0,0.0001003841534839,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23077392578125,0.0,0.0,0.0004761791205964,287.9455871582031,294.1499938964844,259.27471923828125,258.7543334960937,260.48779296875,259.2562561035156,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156978387385,7.69960450952567e-09,0.0010156901553273,-0.0192232020199298,0.0,0.0,0.0,-0.0086298426613211,60.0,-19.47038650512696,-0.0,-7.033769833242334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,9.53272174228914e-05,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23077392578125,0.0,0.0,0.0001003841389319,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391662597656,0.0,0.0,7.414339779643342e-05,290.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393493652344,0.0,0.0,0.0001003841534839,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23077392578125,0.0,0.0,0.0004761791205964,287.9455871582031,294.1499938964844,259.27471923828125,258.7543334960937,260.48779296875,259.2562561035156,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156978387385,7.69960450952567e-09,0.0010156901553273,-0.0192232020199298,0.0,0.0,0.0,-0.0086298426613211,60.0,-19.47038650512696,-0.0,-7.033769833242334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.236083984375,0.0,0.0,9.518642764305696e-05,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178039550781,0.0,0.0,0.0001002358767436,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261047363281,0.0,0.0,7.403389463433996e-05,290.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262878417969,0.0,0.0,0.0001002358985715,291.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178039550781,0.0,0.0,0.0004754758556373,287.9322814941406,294.1499938964844,259.2768249511719,258.7589111328125,260.4660949707031,259.2615051269531,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141977109014,7.524198153419093e-09,0.0010141902603209,-0.0187638010829687,0.0,0.0,0.0,-0.0085428860038518,60.0,-19.428035736083984,-0.0,-7.013009195588894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.236083984375,0.0,0.0,9.518642764305696e-05,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178039550781,0.0,0.0,0.0001002358767436,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261047363281,0.0,0.0,7.403389463433996e-05,290.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262878417969,0.0,0.0,0.0001002358985715,291.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178039550781,0.0,0.0,0.0004754758556373,287.9322814941406,294.1499938964844,259.2768249511719,258.7589111328125,260.4660949707031,259.2615051269531,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141977109014,7.524198153419093e-09,0.0010141902603209,-0.0187638010829687,0.0,0.0,0.0,-0.0085428860038518,60.0,-19.428035736083984,-0.0,-7.013009195588894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.222900390625,0.0,0.0,9.505930938757956e-05,291.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048645019531,0.0,0.0,0.0001001020209514,290.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21307373046875,0.0,0.0,7.393502892227843e-05,290.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132263183594,0.0,0.0,0.0001001020427793,291.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048645019531,0.0,0.0,0.0004748408973682,287.9189453125,294.1499938964844,259.2767944335937,258.76092529296875,260.44482421875,259.26544189453125,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128433350473,7.365831056205252e-09,0.001012836000882,-0.0183490179479122,0.0,0.0,0.0,-0.0084643764421343,60.0,-19.389780044555664,-0.0,-6.994291368300767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.222900390625,0.0,0.0,9.505930938757956e-05,291.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048645019531,0.0,0.0,0.0001001020209514,290.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21307373046875,0.0,0.0,7.393502892227843e-05,290.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132263183594,0.0,0.0,0.0001001020427793,291.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048645019531,0.0,0.0,0.0004748408973682,287.9189453125,294.1499938964844,259.2767944335937,258.76092529296875,260.44482421875,259.26544189453125,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128433350473,7.365831056205252e-09,0.001012836000882,-0.0183490179479122,0.0,0.0,0.0,-0.0084643764421343,60.0,-19.389780044555664,-0.0,-6.994291368300767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2097473144531,0.0,0.0,9.494461119174956e-05,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919250488281,0.0,0.0,9.998123277910054e-05,290.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20001220703125,0.0,0.0,7.384581113001332e-05,290.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001953125,0.0,0.0,9.998125460697338e-05,291.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919250488281,0.0,0.0,0.000474267930258,287.9056396484375,294.1499938964844,259.2743530273437,258.7600402832031,260.4239501953125,259.2679138183594,287.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116212069988,7.22292803345681e-09,0.0010116139892488,-0.0179747268557548,0.0,0.0,0.0,-0.0083935325965285,60.0,-19.355772018432617,-0.0,-6.97742308375382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2097473144531,0.0,0.0,9.494461119174956e-05,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919250488281,0.0,0.0,9.998123277910054e-05,290.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20001220703125,0.0,0.0,7.384581113001332e-05,290.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001953125,0.0,0.0,9.998125460697338e-05,291.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919250488281,0.0,0.0,0.000474267930258,287.9056396484375,294.1499938964844,259.2743530273437,258.7600402832031,260.4239501953125,259.2679138183594,287.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116212069988,7.22292803345681e-09,0.0010116139892488,-0.0179747268557548,0.0,0.0,0.0,-0.0083935325965285,60.0,-19.355772018432617,-0.0,-6.97742308375382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2031555175781,0.0,0.0,9.489222429692744e-05,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854858398437,0.0,0.0,9.99260664684698e-05,290.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1935119628906,0.0,0.0,7.380506576737389e-05,290.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19366455078125,0.0,0.0,9.992608102038504e-05,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854553222656,0.0,0.0,0.0004740062286145,287.89898681640625,294.1499938964844,259.2721252441406,258.7584228515625,260.41363525390625,259.2684936523437,287.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110629955306,7.157658465928307e-09,0.0010110557777807,-0.0178037714213132,0.0,0.0,0.0,-0.0083611756563186,60.0,-19.3404541015625,-0.0,-6.969725063754596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19659423828125,0.0,0.0,9.484313341090456e-05,291.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17901611328125,0.0,0.0,9.987437078962104e-05,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869812011719,0.0,0.0,7.376688881777227e-05,290.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,9.987439261749388e-05,291.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17901611328125,0.0,0.0,0.000473761028843,287.8923645019531,294.1499938964844,259.26922607421875,258.7559814453125,260.40338134765625,259.2685852050781,287.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105399414896,7.096503384929065e-09,0.001010532840155,-0.01764359138906,0.0,0.0,0.0,-0.0083308583125472,60.0,-19.326261520385746,-0.0,-6.96251660770031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1834411621094,0.0,0.0,9.475454135099426e-05,291.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,9.978108573704958e-05,290.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739501953125,0.0,0.0,7.369797822320834e-05,290.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17413330078125,0.0,0.0,9.97811002889648e-05,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,0.0004733185051009,287.8790588378906,294.1499938964844,259.2611999511719,258.7484130859375,260.383056640625,259.2673645019531,287.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095960460603,6.986132117248189e-09,0.001009589061141,-0.0173544976860284,0.0,0.0,0.0,-0.0082761431112885,60.0,-19.30124855041504,-0.0,-6.949515807264106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1834411621094,0.0,0.0,9.475454135099426e-05,291.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,9.978108573704958e-05,290.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739501953125,0.0,0.0,7.369797822320834e-05,290.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17413330078125,0.0,0.0,9.97811002889648e-05,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,0.0004733185051009,287.8790588378906,294.1499938964844,259.2611999511719,258.7484130859375,260.383056640625,259.2673645019531,287.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095960460603,6.986132117248189e-09,0.001009589061141,-0.0173544976860284,0.0,0.0,0.0,-0.0082761431112885,60.0,-19.30124855041504,-0.0,-6.949515807264106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702880859375,0.0,0.0,9.467796189710498e-05,291.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15313720703125,0.0,0.0,9.970043902285396e-05,290.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609191894531,0.0,0.0,7.363841723417863e-05,290.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611022949219,0.0,0.0,9.97004535747692e-05,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15313720703125,0.0,0.0,0.0004729359643533,287.8657531738281,294.1499938964844,259.25,258.73712158203125,260.3629455566406,259.26397705078125,287.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087800910696,6.890723547314792e-09,0.0010087732225656,-0.0171045921742916,0.0,0.0,0.0,-0.0082288440316915,60.0,-19.28089714050293,-0.0,-6.938287810953625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702880859375,0.0,0.0,9.467796189710498e-05,291.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15313720703125,0.0,0.0,9.970043902285396e-05,290.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609191894531,0.0,0.0,7.363841723417863e-05,290.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611022949219,0.0,0.0,9.97004535747692e-05,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15313720703125,0.0,0.0,0.0004729359643533,287.8657531738281,294.1499938964844,259.25,258.73712158203125,260.3629455566406,259.26397705078125,287.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087800910696,6.890723547314792e-09,0.0010087732225656,-0.0171045921742916,0.0,0.0,0.0,-0.0082288440316915,60.0,-19.28089714050293,-0.0,-6.938287810953625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571350097656,0.0,0.0,9.461462468607353e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14019775390625,0.0,0.0,9.963374759536237e-05,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478881835937,0.0,0.0,7.358915900113061e-05,290.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480407714844,0.0,0.0,9.96337621472776e-05,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14019775390625,0.0,0.0,0.0004726195766124,287.8524475097656,294.1499938964844,259.23663330078125,258.72320556640625,260.3429870605469,259.2583923339844,287.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008105231449,6.811819552865472e-09,0.0010080984793603,-0.016897914931178,0.0,0.0,0.0,-0.0081897284835577,60.0,-19.26494598388672,-0.0,-6.929008833367335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571350097656,0.0,0.0,9.461462468607353e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14019775390625,0.0,0.0,9.963374759536237e-05,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478881835937,0.0,0.0,7.358915900113061e-05,290.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480407714844,0.0,0.0,9.96337621472776e-05,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14019775390625,0.0,0.0,0.0004726195766124,287.8524475097656,294.1499938964844,259.23663330078125,258.72320556640625,260.3429870605469,259.2583923339844,287.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008105231449,6.811819552865472e-09,0.0010080984793603,-0.016897914931178,0.0,0.0,0.0,-0.0081897284835577,60.0,-19.26494598388672,-0.0,-6.929008833367335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439819335937,0.0,0.0,9.45646534091793e-05,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12725830078125,0.0,0.0,9.958112059393898e-05,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348571777344,0.0,0.0,7.355029083555564e-05,290.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.135009765625,0.0,0.0,9.958114242181182e-05,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12725830078125,0.0,0.0,0.0004723699821624,287.83917236328125,294.1499938964844,259.2223205566406,258.7080993652344,260.3231201171875,259.2508850097656,287.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075727477669,6.749564906982641e-09,0.0010075659956783,-0.0167348477989435,0.0,0.0,0.0,-0.0081588653847575,60.0,-19.252775192260746,-0.0,-6.921691664274476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439819335937,0.0,0.0,9.45646534091793e-05,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12725830078125,0.0,0.0,9.958112059393898e-05,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348571777344,0.0,0.0,7.355029083555564e-05,290.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.135009765625,0.0,0.0,9.958114242181182e-05,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12725830078125,0.0,0.0,0.0004723699821624,287.83917236328125,294.1499938964844,259.2223205566406,258.7080993652344,260.3231201171875,259.2508850097656,287.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075727477669,6.749564906982641e-09,0.0010075659956783,-0.0167348477989435,0.0,0.0,0.0,-0.0081588653847575,60.0,-19.252775192260746,-0.0,-6.921691664274476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13739013671875,0.0,0.0,9.454392420593648e-05,291.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12078857421875,0.0,0.0,9.955929272109644e-05,290.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283264160156,0.0,0.0,7.353416731348261e-05,290.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285095214844,0.0,0.0,9.955930727301164e-05,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12078857421875,0.0,0.0,0.0004722664307337,287.83251953125,294.1499938964844,259.21484375,258.7001647949219,260.313232421875,259.2464904785156,287.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073519079014,6.723739343073021e-09,0.0010073451558128,-0.0166672002524137,0.0,0.0,0.0,-0.0081460624933242,60.0,-19.247892379760746,-0.0,-6.918657646792782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1308288574219,0.0,0.0,9.452611266169696e-05,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11431884765625,0.0,0.0,9.954053530236706e-05,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217956542969,0.0,0.0,7.352031389018521e-05,290.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219787597656,0.0,0.0,9.954054985428228e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11431884765625,0.0,0.0,0.0004721774312201,287.82586669921875,294.1499938964844,259.2071533203125,258.69195556640625,260.3033752441406,259.24169921875,287.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071621509268,6.701549537524443e-09,0.0010071553988382,-0.0166090764105319,0.0,0.0,0.0,-0.0081350617110729,60.0,-19.24381256103516,-0.0,-6.916051376038014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176452636719,0.0,0.0,9.449778735870495e-05,291.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,9.951071115210652e-05,290.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087646484375,0.0,0.0,7.349828229052946e-05,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1089172363281,0.0,0.0,9.951072570402177e-05,291.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,0.0004720359575003,287.81256103515625,294.1499938964844,259.19122314453125,258.6747741699219,260.28369140625,259.2311706542969,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068604024127,6.6662653175342265e-09,0.001006853650324,-0.0165166538208723,0.0,0.0,0.0,-0.0081175696104764,60.0,-19.23755645751953,-0.0,-6.91190749080306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176452636719,0.0,0.0,9.449778735870495e-05,291.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,9.951071115210652e-05,290.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087646484375,0.0,0.0,7.349828229052946e-05,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1089172363281,0.0,0.0,9.951072570402177e-05,291.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,0.0004720359575003,287.81256103515625,294.1499938964844,259.19122314453125,258.6747741699219,260.28369140625,259.2311706542969,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068604024127,6.6662653175342265e-09,0.001006853650324,-0.0165166538208723,0.0,0.0,0.0,-0.0081175696104764,60.0,-19.23755645751953,-0.0,-6.91190749080306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,9.44774437812157e-05,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,9.948929073289035e-05,290.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,7.348246435867622e-05,290.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,9.94893052848056e-05,291.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,0.0004719343560282,287.7992248535156,294.1499938964844,259.174560546875,258.6566772460937,260.2640686035156,259.21923828125,287.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066436370834,6.640926031309391e-09,0.0010066370014101,-0.0164502784609794,0.0,0.0,0.0,-0.00810500793159,60.0,-19.2338809967041,-0.0,-6.908932448368432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
