time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450600,290.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,9.44774437812157e-05,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,9.948929073289035e-05,290.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,7.348246435867622e-05,290.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,9.94893052848056e-05,291.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,0.0004719343560282,287.7992248535156,294.1499938964844,259.174560546875,258.6566772460937,260.2640686035156,259.21923828125,287.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066436370834,6.640926031309391e-09,0.0010066370014101,-0.0164502784609794,0.0,0.0,0.0,-0.00810500793159,60.0,-19.2338809967041,-0.0,-6.908932448368432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09130859375,0.0,0.0,9.446514741284771e-05,291.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,9.947633225237952e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826416015625,0.0,0.0,7.347289647441357e-05,290.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827941894531,0.0,0.0,9.947635408025236e-05,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,0.0004718728887382,287.7859191894531,294.1499938964844,259.15728759765625,258.63775634765625,260.2445068359375,259.2060852050781,287.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006512553431,6.625601844945095e-09,0.0010065059177577,-0.0164101384580135,0.0,0.0,0.0,-0.0080974111333489,60.0,-19.23237609863281,-0.0,-6.907134064704223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09130859375,0.0,0.0,9.446514741284771e-05,291.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,9.947633225237952e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826416015625,0.0,0.0,7.347289647441357e-05,290.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827941894531,0.0,0.0,9.947635408025236e-05,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,0.0004718728887382,287.7859191894531,294.1499938964844,259.15728759765625,258.63775634765625,260.2445068359375,259.2060852050781,287.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006512553431,6.625601844945095e-09,0.0010065059177577,-0.0164101384580135,0.0,0.0,0.0,-0.0080974111333489,60.0,-19.23237609863281,-0.0,-6.907134064704223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0781555175781,0.0,0.0,9.445904288440944e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,9.94699148577638e-05,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.069580078125,0.0,0.0,7.346815255004913e-05,290.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,9.946992940967904e-05,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,0.0004718424461316,287.7725830078125,294.1499938964844,259.1394348144531,258.6180725097656,260.2249450683594,259.1920166015625,287.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.618007919456659e-09,0.0010064409580081,-0.0163902472704648,0.0,0.0,0.0,-0.0080936467275023,60.0,-19.23255729675293,-0.0,-6.906242333570844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0781555175781,0.0,0.0,9.445904288440944e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,9.94699148577638e-05,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.069580078125,0.0,0.0,7.346815255004913e-05,290.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,9.946992940967904e-05,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,0.0004718424461316,287.7725830078125,294.1499938964844,259.1394348144531,258.6180725097656,260.2249450683594,259.1920166015625,287.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.618007919456659e-09,0.0010064409580081,-0.0163902472704648,0.0,0.0,0.0,-0.0080936467275023,60.0,-19.23255729675293,-0.0,-6.906242333570844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715637207031,0.0,0.0,9.445836622035132e-05,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.05596923828125,0.0,0.0,9.946919453796e-05,290.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.06304931640625,0.0,0.0,7.346762140514329e-05,290.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632019042969,0.0,0.0,9.946921636583284e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559387207031,0.0,0.0,0.0004718390409834,287.7658996582031,294.1499938964844,259.1303405761719,258.6080017089844,260.2152099609375,259.1845703125,287.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064403759315,6.617163705868734e-09,0.0010064337402582,-0.0163880344480276,0.0,0.0,0.0,-0.0080932276323437,60.0,-19.23339080810547,-0.0,-6.906143568130575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649719238281,0.0,0.0,9.445899922866374e-05,291.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494689941406,0.0,0.0,9.94698639260605e-05,290.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,7.346811617026106e-05,290.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.056640625,0.0,0.0,9.946988575393334e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494689941406,0.0,0.0,0.0004718422133009,287.7592468261719,294.1499938964844,259.1211242675781,258.5977478027344,260.2054443359375,259.1769104003906,287.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064471280202,6.617957737375946e-09,0.0010064404923468,-0.0163901150226593,0.0,0.0,0.0,-0.0080936215817928,60.0,-19.23457908630371,-0.0,-6.906236649228958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,9.44642670219764e-05,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364685058594,0.0,0.0,9.947541548172012e-05,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,7.347221253439784e-05,290.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435485839844,0.0,0.0,9.947543003363536e-05,291.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03643798828125,0.0,0.0,0.0004718685231637,287.7458801269531,294.1499938964844,259.1023864746094,258.57684326171875,260.1859436035156,259.1610107421875,287.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065032402053,6.624523152254369e-09,0.001006496604532,-0.0164073128253221,0.0,0.0,0.0,-0.0080968765541911,60.0,-19.238014221191406,-0.0,-6.907007588097258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,9.44642670219764e-05,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364685058594,0.0,0.0,9.947541548172012e-05,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,7.347221253439784e-05,290.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435485839844,0.0,0.0,9.947543003363536e-05,291.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03643798828125,0.0,0.0,0.0004718685231637,287.7458801269531,294.1499938964844,259.1023864746094,258.57684326171875,260.1859436035156,259.1610107421875,287.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065032402053,6.624523152254369e-09,0.001006496604532,-0.0164073128253221,0.0,0.0,0.0,-0.0080968765541911,60.0,-19.238014221191406,-0.0,-6.907007588097258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385437011719,0.0,0.0,9.447414049645886e-05,291.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,9.948580554919316e-05,290.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303039550781,0.0,0.0,7.34798886696808e-05,290.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,9.94858201011084e-05,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,0.0004719178250525,287.7325439453125,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1444091796875,287.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066084796562,6.636823091099586e-09,0.0010066018439829,-0.0164395309984684,0.0,0.0,0.0,-0.0081029739230871,60.0,-19.242650985717773,-0.0,-6.908450700393588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385437011719,0.0,0.0,9.447414049645886e-05,291.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,9.948580554919316e-05,290.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303039550781,0.0,0.0,7.34798886696808e-05,290.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,9.94858201011084e-05,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,0.0004719178250525,287.7325439453125,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1444091796875,287.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066084796562,6.636823091099586e-09,0.0010066018439829,-0.0164395309984684,0.0,0.0,0.0,-0.0081029739230871,60.0,-19.242650985717773,-0.0,-6.908450700393588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253295898437,0.0,0.0,9.448805212741718e-05,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104064941406,0.0,0.0,9.950045205187052e-05,290.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0171813964844,0.0,0.0,7.34907080186531e-05,290.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,9.950047387974335e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104064941406,0.0,0.0,0.0004719873249996,287.7191467285156,294.1499938964844,259.06402587890625,258.5336303710937,260.14697265625,259.1271667480469,287.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067566763609,6.654158557495293e-09,0.0010067500406876,-0.0164849404245615,0.0,0.0,0.0,-0.008111567236483,60.0,-19.248455047607425,-0.0,-6.91048640533154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253295898437,0.0,0.0,9.448805212741718e-05,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104064941406,0.0,0.0,9.950045205187052e-05,290.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0171813964844,0.0,0.0,7.34907080186531e-05,290.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,9.950047387974335e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104064941406,0.0,0.0,0.0004719873249996,287.7191467285156,294.1499938964844,259.06402587890625,258.5336303710937,260.14697265625,259.1271667480469,287.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067566763609,6.654158557495293e-09,0.0010067500406876,-0.0164849404245615,0.0,0.0,0.0,-0.008111567236483,60.0,-19.248455047607425,-0.0,-6.91048640533154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121154785156,0.0,0.0,9.45056090131402e-05,291.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99737548828125,0.0,0.0,9.951894753612578e-05,290.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040588378906,0.0,0.0,7.350436499109492e-05,290.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00421142578125,0.0,0.0,9.9518962088041e-05,291.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99737548828125,0.0,0.0,0.0004720750439446,287.7057800292969,294.1499938964844,259.0445556640625,258.5115051269531,260.1274719238281,259.1093444824219,287.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.676037944686186e-09,0.0010069371201097,-0.0165422521531581,0.0,0.0,0.0,-0.0081224143505096,60.0,-19.255260467529297,-0.0,-6.913055017321312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121154785156,0.0,0.0,9.45056090131402e-05,291.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99737548828125,0.0,0.0,9.951894753612578e-05,290.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040588378906,0.0,0.0,7.350436499109492e-05,290.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00421142578125,0.0,0.0,9.9518962088041e-05,291.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99737548828125,0.0,0.0,0.0004720750439446,287.7057800292969,294.1499938964844,259.0445556640625,258.5115051269531,260.1274719238281,259.1093444824219,287.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.676037944686186e-09,0.0010069371201097,-0.0165422521531581,0.0,0.0,0.0,-0.0081224143505096,60.0,-19.255260467529297,-0.0,-6.913055017321312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,9.451564983464776e-05,291.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908447265625,0.0,0.0,9.952951222658156e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974975585937,0.0,0.0,7.351217209361494e-05,290.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,9.952953405445442e-05,291.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908447265625,0.0,0.0,0.0004721251607406,287.6990661621094,294.1499938964844,259.0347595214844,258.5003662109375,260.11773681640625,259.1002502441406,287.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070507414638,6.688545717281613e-09,0.0010070441057905,-0.016575014218688,0.0,0.0,0.0,-0.0081286141648888,60.0,-19.25898170471192,-0.0,-6.914523709156128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9988708496094,0.0,0.0,9.452637459617108e-05,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843139648437,0.0,0.0,9.95408117887564e-05,290.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909362792969,0.0,0.0,7.35205176169984e-05,290.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9910583496094,0.0,0.0,9.954083361662924e-05,291.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843139648437,0.0,0.0,0.0004721787699963,287.6923828125,294.1499938964844,259.02496337890625,258.4891662597656,260.1080017089844,259.0910339355469,287.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071650613099,6.701915022944149e-09,0.0010071584256365,-0.0166100338101387,0.0,0.0,0.0,-0.0081352423876523,60.0,-19.26287269592285,-0.0,-6.916094008602158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856262207031,0.0,0.0,9.454981773160398e-05,291.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.97125244140625,0.0,0.0,9.956550638889894e-05,290.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.977783203125,0.0,0.0,7.353875116677955e-05,290.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779052734375,0.0,0.0,9.956552094081415e-05,291.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97125244140625,0.0,0.0,0.0004722958838101,287.6789855957031,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.0723571777344,287.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.731128099346506e-09,0.0010074081365019,-0.0166865549981594,0.0,0.0,0.0,-0.0081497244536876,60.0,-19.2711238861084,-0.0,-6.91952593001588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856262207031,0.0,0.0,9.454981773160398e-05,291.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.97125244140625,0.0,0.0,9.956550638889894e-05,290.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.977783203125,0.0,0.0,7.353875116677955e-05,290.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779052734375,0.0,0.0,9.956552094081415e-05,291.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97125244140625,0.0,0.0,0.0004722958838101,287.6789855957031,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.0723571777344,287.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.731128099346506e-09,0.0010074081365019,-0.0166865549981594,0.0,0.0,0.0,-0.0081497244536876,60.0,-19.2711238861084,-0.0,-6.91952593001588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97235107421875,0.0,0.0,9.457521082367748e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,9.959223825717344e-05,290.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.964599609375,0.0,0.0,7.355849811574444e-05,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647521972656,0.0,0.0,9.959225280908868e-05,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,0.0004724226891994,287.6655578613281,294.1499938964844,258.9858093261719,258.4440612792969,260.0689697265625,259.0533752441406,286.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076854377985,6.762761461942546e-09,0.0010076786857098,-0.0167694147676229,0.0,0.0,0.0,-0.008165406063199,60.0,-19.279821395874023,-0.0,-6.923242068523906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97235107421875,0.0,0.0,9.457521082367748e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,9.959223825717344e-05,290.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.964599609375,0.0,0.0,7.355849811574444e-05,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647521972656,0.0,0.0,9.959225280908868e-05,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,0.0004724226891994,287.6655578613281,294.1499938964844,258.9858093261719,258.4440612792969,260.0689697265625,259.0533752441406,286.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076854377985,6.762761461942546e-09,0.0010076786857098,-0.0167694147676229,0.0,0.0,0.0,-0.008165406063199,60.0,-19.279821395874023,-0.0,-6.923242068523906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590759277344,0.0,0.0,9.460195724386722e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.945068359375,0.0,0.0,9.962040348909797e-05,290.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,7.3579307354521e-05,290.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515686035156,0.0,0.0,9.96204253169708e-05,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.945068359375,0.0,0.0,0.0004725563339889,287.6521301269531,294.1499938964844,258.96636962890625,258.4214782714844,260.0494689941406,259.0342102050781,286.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.796093021677052e-09,0.0010079636704176,-0.0168567225337028,0.0,0.0,0.0,-0.0081819305196404,60.0,-19.28885269165039,-0.0,-6.927160001168886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590759277344,0.0,0.0,9.460195724386722e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.945068359375,0.0,0.0,9.962040348909797e-05,290.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,7.3579307354521e-05,290.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515686035156,0.0,0.0,9.96204253169708e-05,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.945068359375,0.0,0.0,0.0004725563339889,287.6521301269531,294.1499938964844,258.96636962890625,258.4214782714844,260.0494689941406,259.0342102050781,286.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.796093021677052e-09,0.0010079636704176,-0.0168567225337028,0.0,0.0,0.0,-0.0081819305196404,60.0,-19.28885269165039,-0.0,-6.927160001168886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94580078125,0.0,0.0,9.462950401939452e-05,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319763183594,0.0,0.0,9.96494127321057e-05,290.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382629394531,0.0,0.0,7.360072777373716e-05,290.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383850097656,0.0,0.0,9.964942728402092e-05,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319763183594,0.0,0.0,0.0004726939077954,287.638671875,294.1499938964844,258.9471435546875,258.3990173339844,260.02996826171875,259.0149230957031,286.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830416232617153e-09,0.0010082571534439,-0.0169466268271207,0.0,0.0,0.0,-0.0081989457830786,60.0,-19.29799461364746,-0.0,-6.931195173365269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94580078125,0.0,0.0,9.462950401939452e-05,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319763183594,0.0,0.0,9.96494127321057e-05,290.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382629394531,0.0,0.0,7.360072777373716e-05,290.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383850097656,0.0,0.0,9.964942728402092e-05,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319763183594,0.0,0.0,0.0004726939077954,287.638671875,294.1499938964844,258.9471435546875,258.3990173339844,260.02996826171875,259.0149230957031,286.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830416232617153e-09,0.0010082571534439,-0.0169466268271207,0.0,0.0,0.0,-0.0081989457830786,60.0,-19.29799461364746,-0.0,-6.931195173365269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,9.464337927056476e-05,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,9.966402285499498e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,7.3611518018879e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317932128906,0.0,0.0,9.96640374069102e-05,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,0.0004727632331196,287.6319580078125,294.1499938964844,258.9376220703125,258.3878479003906,260.02020263671875,259.0052795410156,286.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-19.302568435668945,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,9.465711627854034e-05,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188537597656,0.0,0.0,9.96784947346896e-05,290.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.925048828125,0.0,0.0,7.362220640061423e-05,290.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,9.967850928660482e-05,291.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188232421875,0.0,0.0,0.0004728318599518,287.6252136230469,294.1499938964844,258.9281921386719,258.3767395019531,260.01043701171875,258.99560546875,286.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-19.307092666625977,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.919189453125,0.0,0.0,9.468374628340824e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057006835937,0.0,0.0,9.970653627533466e-05,290.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9118347167969,0.0,0.0,7.36429137759842e-05,290.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119567871094,0.0,0.0,9.970655082724988e-05,291.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057006835937,0.0,0.0,0.000472964864457,287.6117553710937,294.1499938964844,258.9095764160156,258.354736328125,259.9909362792969,258.97637939453125,286.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-19.315853118896484,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.919189453125,0.0,0.0,9.468374628340824e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057006835937,0.0,0.0,9.970653627533466e-05,290.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9118347167969,0.0,0.0,7.36429137759842e-05,290.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119567871094,0.0,0.0,9.970655082724988e-05,291.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057006835937,0.0,0.0,0.000472964864457,287.6117553710937,294.1499938964844,258.9095764160156,258.354736328125,259.9909362792969,258.97637939453125,286.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-19.315853118896484,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058837890625,0.0,0.0,9.470907389186324e-05,291.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,9.973320265999064e-05,290.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,7.36626170692034e-05,290.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89874267578125,0.0,0.0,9.973321721190588e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,0.000473091378808,287.5982666015625,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.957275390625,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480954006314,60.0,-19.324201583862305,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058837890625,0.0,0.0,9.470907389186324e-05,291.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,9.973320265999064e-05,290.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,7.36626170692034e-05,290.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89874267578125,0.0,0.0,9.973321721190588e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,0.000473091378808,287.5982666015625,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.957275390625,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480954006314,60.0,-19.324201583862305,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,9.473150566918775e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87939453125,0.0,0.0,9.975682769436388e-05,290.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853759765625,0.0,0.0,7.368006481556222e-05,290.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,9.975684224627912e-05,291.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87939453125,0.0,0.0,0.0004732034576591,287.58477783203125,294.1499938964844,258.8737487792969,258.3118591308594,259.9519958496094,258.9384155273437,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515452654661e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,-0.0082619544118642,60.0,-19.331722259521484,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,9.473150566918775e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87939453125,0.0,0.0,9.975682769436388e-05,290.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853759765625,0.0,0.0,7.368006481556222e-05,290.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,9.975684224627912e-05,291.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87939453125,0.0,0.0,0.0004732034576591,287.58477783203125,294.1499938964844,258.8737487792969,258.3118591308594,259.9519958496094,258.9384155273437,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515452654661e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,-0.0082619544118642,60.0,-19.331722259521484,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,9.475093975197524e-05,291.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,9.97772949631326e-05,290.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,7.369517697952688e-05,290.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87225341796875,0.0,0.0,9.977730951504782e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,0.0004733005189336,287.5712585449219,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728528643316e-09,0.001009551109746,-0.0173429623246192,0.0,0.0,0.0,-0.0082739582285285,60.0,-19.3384017944336,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,9.475093975197524e-05,291.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,9.97772949631326e-05,290.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,7.369517697952688e-05,290.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87225341796875,0.0,0.0,9.977730951504782e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,0.0004733005189336,287.5712585449219,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728528643316e-09,0.001009551109746,-0.0173429623246192,0.0,0.0,0.0,-0.0082739582285285,60.0,-19.3384017944336,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,9.475868864683434e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.859619140625,0.0,0.0,9.97854585875757e-05,290.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.865478515625,0.0,0.0,7.370120874838904e-05,290.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656005859375,0.0,0.0,9.978547313949092e-05,291.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.859619140625,0.0,0.0,0.0004733392270281,287.56451416015625,294.1499938964844,258.8483581542969,258.2810363769531,259.9228820800781,258.9107971191406,286.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-19.34117317199707,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658447265625,0.0,0.0,9.476571722188964e-05,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,9.979285096051171e-05,290.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,7.370667299255729e-05,290.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589782714844,0.0,0.0,9.979286551242694e-05,291.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,0.0004733743262477,287.5577392578125,294.1499938964844,258.8402404785156,258.2710876464844,259.9132080078125,258.9017944335937,286.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.00013824683765e-09,0.0010097085032612,-0.0173911843448877,0.0,0.0,0.0,-0.0082830851897597,60.0,-19.343753814697266,-0.0,-6.951164976953805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525085449219,0.0,0.0,9.47750377235934e-05,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398132324219,0.0,0.0,9.980266622733323e-05,290.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455810546875,0.0,0.0,7.371391984634101e-05,290.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.845703125,0.0,0.0,9.980268077924848e-05,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398132324219,0.0,0.0,0.0004734208632726,287.5442199707031,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,286.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098149068653,7.011752067853649e-09,0.0010098078055307,-0.0174216032028198,0.0,0.0,0.0,-0.008288842625916,60.0,-19.347644805908203,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525085449219,0.0,0.0,9.47750377235934e-05,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398132324219,0.0,0.0,9.980266622733323e-05,290.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455810546875,0.0,0.0,7.371391984634101e-05,290.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.845703125,0.0,0.0,9.980268077924848e-05,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398132324219,0.0,0.0,0.0004734208632726,287.5442199707031,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,286.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098149068653,7.011752067853649e-09,0.0010098078055307,-0.0174216032028198,0.0,0.0,0.0,-0.008288842625916,60.0,-19.347644805908203,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
