time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452940,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.839111328125,0.0,0.0,9.477837738813832e-05,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265991210937,0.0,0.0,9.980618779081853e-05,290.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,7.371652463916689e-05,290.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,9.980620234273374e-05,291.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265991210937,0.0,0.0,0.0004734375979751,287.5307006835937,294.1499938964844,258.8096618652344,258.2330322265625,259.8746643066406,258.8672790527344,286.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159242859801915e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-19.34989547729492,-0.0,-6.953023756750555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.839111328125,0.0,0.0,9.477837738813832e-05,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265991210937,0.0,0.0,9.980618779081853e-05,290.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,7.371652463916689e-05,290.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,9.980620234273374e-05,291.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265991210937,0.0,0.0,0.0004734375979751,287.5307006835937,294.1499938964844,258.8096618652344,258.2330322265625,259.8746643066406,258.8672790527344,286.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159242859801915e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-19.34989547729492,-0.0,-6.953023756750555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82574462890625,0.0,0.0,9.47749213082716e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133850097656,0.0,0.0,9.98025425360538e-05,290.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8190002441406,0.0,0.0,7.371382525889203e-05,290.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191223144531,0.0,0.0,9.980255708796903e-05,291.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133850097656,0.0,0.0,0.0004734203102998,287.51715087890625,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,286.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011613067930966e-09,0.0010098067577928,-0.0174212399870157,0.0,0.0,0.0,-0.0082887737080454,60.0,-19.350318908691406,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82574462890625,0.0,0.0,9.47749213082716e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133850097656,0.0,0.0,9.98025425360538e-05,290.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8190002441406,0.0,0.0,7.371382525889203e-05,290.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191223144531,0.0,0.0,9.980255708796903e-05,291.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133850097656,0.0,0.0,0.0004734203102998,287.51715087890625,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,286.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011613067930966e-09,0.0010098067577928,-0.0174212399870157,0.0,0.0,0.0,-0.0082887737080454,60.0,-19.350318908691406,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8123779296875,0.0,0.0,9.476371633354574e-05,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001708984375,0.0,0.0,9.979074820876122e-05,290.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056945800781,0.0,0.0,7.370511593762785e-05,290.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8058166503906,0.0,0.0,9.979076276067644e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001708984375,0.0,0.0,0.0004733643436338,287.5036315917969,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,286.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997659784957477e-09,0.0010096874320879,-0.0173846930265426,0.0,0.0,0.0,-0.0082818567752838,60.0,-19.34869384765625,-0.0,-6.950873654432145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8123779296875,0.0,0.0,9.476371633354574e-05,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001708984375,0.0,0.0,9.979074820876122e-05,290.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056945800781,0.0,0.0,7.370511593762785e-05,290.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8058166503906,0.0,0.0,9.979076276067644e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001708984375,0.0,0.0,0.0004733643436338,287.5036315917969,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,286.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997659784957477e-09,0.0010096874320879,-0.0173846930265426,0.0,0.0,0.0,-0.0082818567752838,60.0,-19.34869384765625,-0.0,-6.950873654432145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056640625,0.0,0.0,9.475479600951076e-05,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7935485839844,0.0,0.0,9.97813549474813e-05,290.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.799072265625,0.0,0.0,7.369817467406392e-05,290.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991638183594,0.0,0.0,9.978136949939652e-05,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7935485839844,0.0,0.0,0.0004733197856694,287.4968566894531,294.1499938964844,258.7764892578125,258.1903686523437,259.8269958496094,258.8278503417969,286.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.9865460083917705e-09,0.0010095924371853,-0.0173555817455053,0.0,0.0,0.0,-0.0082763470709323,60.0,-19.346921920776367,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7989807128906,0.0,0.0,9.4743947556708e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78692626953125,0.0,0.0,9.976993169402704e-05,290.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7924194335937,0.0,0.0,7.368974183918908e-05,290.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925109863281,0.0,0.0,9.976994624594226e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78692626953125,0.0,0.0,0.0004732655943371,287.4900817871094,294.1499938964844,258.7705993652344,258.1825866699219,259.81756591796875,258.820556640625,286.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973033261914452e-09,0.0010094768367707,-0.0173201877623796,0.0,0.0,0.0,-0.0082696480676531,60.0,-19.34461975097656,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856140136719,0.0,0.0,9.471488010603936e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.773681640625,0.0,0.0,9.973932174034417e-05,290.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77911376953125,0.0,0.0,7.366713543888181e-05,290.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792053222656,0.0,0.0,9.97393362922594e-05,291.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.773681640625,0.0,0.0,0.0004731203953269,287.4765319824219,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,286.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009174156934,6.936823115921697e-09,0.00100916728843,-0.0172253418713808,0.0,0.0,0.0,-0.00825169775635,60.0,-19.337989807128903,-0.0,-6.943712094198419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856140136719,0.0,0.0,9.471488010603936e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.773681640625,0.0,0.0,9.973932174034417e-05,290.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77911376953125,0.0,0.0,7.366713543888181e-05,290.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792053222656,0.0,0.0,9.97393362922594e-05,291.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.773681640625,0.0,0.0,0.0004731203953269,287.4765319824219,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,286.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009174156934,6.936823115921697e-09,0.00100916728843,-0.0172253418713808,0.0,0.0,0.0,-0.00825169775635,60.0,-19.337989807128903,-0.0,-6.943712094198419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.772216796875,0.0,0.050000000745058,9.467737982049584e-05,291.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7604675292969,0.0,0.050000000745058,9.969982784241438e-05,290.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7657775878906,0.0,0.050000000745058,7.363795884884894e-05,290.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7658996582031,0.0,0.050000000745058,9.96998423943296e-05,291.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7604675292969,0.0,0.050000000745058,0.0004729330539703,287.4629821777344,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,286.7845764160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890097825618113e-09,0.0010087677510455,-0.0171029530465602,0.0,0.0,0.0,-0.0082285339012742,60.0,-19.328941345214844,-0.0,-6.938213914509106e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.772216796875,0.0,0.050000000745058,9.467737982049584e-05,291.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7604675292969,0.0,0.050000000745058,9.969982784241438e-05,290.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7657775878906,0.0,0.050000000745058,7.363795884884894e-05,290.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7658996582031,0.0,0.050000000745058,9.96998423943296e-05,291.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7604675292969,0.0,0.050000000745058,0.0004729330539703,287.4629821777344,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,286.7845764160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890097825618113e-09,0.0010087677510455,-0.0171029530465602,0.0,0.0,0.0,-0.0082285339012742,60.0,-19.328941345214844,-0.0,-6.938213914509106e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.41680908203125,0.6355130076408386,0.050000000745058,0.0408352948725223,291.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.41436767578125,0.6355130076408386,0.050000000745058,0.0430015325546264,290.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154663085937,0.6355130076408386,0.050000000745058,0.031760785728693,290.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154968261719,0.6355130076408386,0.050000000745058,0.0430015325546264,291.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.41436767578125,0.6355130076408386,0.050000000745058,0.2039807438850402,286.1781005859375,291.1499938964844,258.7456359863281,258.1480407714844,279.675048828125,284.5499267578125,286.5749206542969,1.0,0.1097079738974571,0.1658209711313247,0.1658209711313247,1.0,1.0,-0.4350602030754089,0.007031443528831,0.4280287623405456,-0.1128336936235427,0.0,0.0,0.0,10.1913423538208,60.0,-643.4080200195312,-0.0,12.276460647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653564453125,0.632440984249115,0.050000000745058,0.0452326610684394,291.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.365234375,0.632440984249115,0.050000000745058,0.0476321689784526,290.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36529541015625,0.632440984249115,0.050000000745058,0.0351809561252594,290.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36529541015625,0.632440984249115,0.050000000745058,0.0476321689784526,291.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.365234375,0.632440984249115,0.050000000745058,0.2259465008974075,285.2781982421875,291.1499938964844,258.7416381835937,258.1420593261719,282.33990478515625,290.9350891113281,285.9402160644531,1.0,0.1210821196436882,0.3316419422626495,0.3316419422626495,1.0,1.0,-0.4819591641426086,0.0597538091242313,0.4222053587436676,-0.0718189999461174,0.0,0.0,0.0,12.523996353149414,60.0,-1083.560546875,-0.0,16.677154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,305.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9349724591884335e-21,7.537406258696002e-21,-2.60243400145596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.5716113448143005,0.050000000745058,0.0456770583987236,290.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.5716113448143005,0.050000000745058,0.0481001436710357,290.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.5716113448143005,0.050000000745058,0.0355265997350215,290.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.5716113448143005,0.050000000745058,0.0481001436710357,291.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.5716113448143005,0.050000000745058,0.2281663715839386,284.27056884765625,291.1499938964844,258.7347412109375,258.1310729980469,279.6589660644531,291.2383117675781,285.0157165527344,1.0,0.1405639946460724,0.5840353965759277,0.5840353965759277,1.0,1.0,-0.4866986870765686,0.1734938770532608,0.3132047951221466,0.0404520295560359,0.0,0.0,1.0,20.06617927551269,60.0,-1183.195556640625,-4769.84423828125,23.17616081237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5892028808594,303.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,7027.3408203125,18000.0,0.0,0.0,0.0008096364908851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374544203281402,0.1374562084674835,-1.790682290447876e-06,0.0,8.2167809978273e-07,0.0,0.0,2.4089431762695312,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.5716113448143005,0.050000000745058,0.0456770583987236,290.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.5716113448143005,0.050000000745058,0.0481001436710357,290.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.5716113448143005,0.050000000745058,0.0355265997350215,290.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.5716113448143005,0.050000000745058,0.0481001436710357,291.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.5716113448143005,0.050000000745058,0.2281663715839386,284.27056884765625,291.1499938964844,258.7347412109375,258.1310729980469,279.6589660644531,291.2383117675781,285.0157165527344,1.0,0.1405639946460724,0.5840353965759277,0.5840353965759277,1.0,1.0,-0.4866986870765686,0.1734938770532608,0.3132047951221466,0.0404520295560359,0.0,0.0,1.0,20.06617927551269,60.0,-1183.195556640625,-4769.84423828125,23.17616081237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5892028808594,303.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,7027.3408203125,18000.0,0.0,0.0,0.0008096364908851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374544203281402,0.1374562084674835,-1.790682290447876e-06,0.0,8.2167809978273e-07,0.0,0.0,2.4089431762695312,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.5497798323631287,0.050000000745058,0.045814074575901,290.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.5497798323631287,0.050000000745058,0.0482444278895854,290.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.5497798323631287,0.050000000745058,0.0356331691145896,290.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.5497798323631287,0.050000000745058,0.0482444278895854,291.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.5497798323631287,0.050000000745058,0.2288507968187332,284.12841796875,291.1499938964844,258.7317810058594,258.1260070800781,279.52264404296875,291.232421875,285.5445556640625,1.0,0.1489612758159637,0.5925425887107849,0.5925425887107849,1.0,1.0,-0.4881587326526642,0.1763955056667328,0.3117632269859314,0.0431275479495525,0.0,0.0,1.0,23.72860717773437,60.0,1545.7012939453125,-7382.76904296875,26.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0536193847656,308.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,5001.34228515625,19080.0,0.0,0.0,0.0187694057822227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981711387634277,0.6981752514839172,-4.091044047527248e-06,0.0,1.904856071632821e-05,0.0,0.0,38.34889221191406,0.0,0.0,0.0,0.4256430566310882,4.0,0.0,1.0
453960,290.45947265625,297.1499938964844,293.1499938964844,0.000696555362083,-61.91733932495117,286.9721069335937,0.5329368114471436,0.050000000745058,0.0459449999034404,290.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807861328125,0.5329368114471436,0.050000000745058,0.0483822971582412,290.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1477966308594,0.5329368114471436,0.050000000745058,0.0357349999248981,290.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22564697265625,0.5329368114471436,0.050000000745058,0.0483822971582412,291.2303161621094,297.1499938964844,293.1499938964844,0.0004246209282428,-121.07756805419922,286.3685607910156,0.5329368114471436,0.050000000745058,0.2295047789812088,285.26708984375,291.1499938964844,258.7291259765625,258.1212463378906,279.4179382324219,291.22979736328125,286.9189453125,1.0,0.156522586941719,0.5979269742965698,0.5979269742965698,1.0,1.0,-0.489553838968277,0.1783257722854614,0.3112280368804931,0.0448772422969341,0.0,0.0,1.0,27.23142433166504,60.0,2449.00439453125,-7526.1875,29.35448265075684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7181701660156,307.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,10446.5078125,19080.0,0.0,0.0,0.0376910790801048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0386402606964111,1.0386492013931274,-8.913315468817018e-06,0.0,3.825165185844526e-05,0.0,0.0,124.6295166015625,0.0,0.0,0.0,0.5829596519470215,4.0,0.0,1.0
454020,290.4928894042969,297.1499938964844,293.1499938964844,0.0016610644524917,-139.49200439453125,290.3829345703125,0.5099942684173584,0.050000000745058,0.0461836792528629,290.9751281738281,297.1499938964844,293.1499938964844,0.0012888413621112,-113.9756088256836,289.85504150390625,0.5099942684173584,0.050000000745058,0.0486336387693882,290.4476623535156,297.1499938964844,293.1499938964844,0.0011935126967728,-77.95551300048828,289.65753173828125,0.5099942684173584,0.050000000745058,0.0359206423163414,290.2396545410156,297.1499938964844,293.1499938964844,0.0013736970722675,-121.4796142578125,289.9110412597656,0.5099942684173584,0.050000000745058,0.0486336387693882,291.25274658203125,297.1499938964844,293.1499938964844,0.0009590731351636,-402.3180236816406,289.3852844238281,0.5099942684173584,0.050000000745058,0.2306970506906509,287.1673278808594,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.2481994628906,288.4804077148437,1.0,0.1693553924560547,0.6055617928504944,0.6055617928504944,1.0,1.0,-0.4920971989631653,0.1811476796865463,0.3109495341777801,0.0474757179617881,0.0,0.0,1.0,33.6184196472168,60.0,2113.8759765625,-7264.37548828125,34.92183303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6948547363281,306.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,16394.953125,19080.0,0.0,0.0,0.0759816095232963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.302320957183838,1.302334904670715,-1.4006896890350616e-05,0.0,7.711167563684285e-05,0.0,0.0,245.5893402099609,0.0,0.0,0.0,0.7154660224914551,4.0,0.0,1.0
454080,290.4928894042969,297.1499938964844,293.1499938964844,0.0016610644524917,-139.49200439453125,290.3829345703125,0.5099942684173584,0.050000000745058,0.0461836792528629,290.9751281738281,297.1499938964844,293.1499938964844,0.0012888413621112,-113.9756088256836,289.85504150390625,0.5099942684173584,0.050000000745058,0.0486336387693882,290.4476623535156,297.1499938964844,293.1499938964844,0.0011935126967728,-77.95551300048828,289.65753173828125,0.5099942684173584,0.050000000745058,0.0359206423163414,290.2396545410156,297.1499938964844,293.1499938964844,0.0013736970722675,-121.4796142578125,289.9110412597656,0.5099942684173584,0.050000000745058,0.0486336387693882,291.25274658203125,297.1499938964844,293.1499938964844,0.0009590731351636,-402.3180236816406,289.3852844238281,0.5099942684173584,0.050000000745058,0.2306970506906509,287.1673278808594,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.2481994628906,288.4804077148437,1.0,0.1693553924560547,0.6055617928504944,0.6055617928504944,1.0,1.0,-0.4920971989631653,0.1811476796865463,0.3109495341777801,0.0474757179617881,0.0,0.0,1.0,33.6184196472168,60.0,2113.8759765625,-7264.37548828125,34.92183303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6948547363281,306.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,16394.953125,19080.0,0.0,0.0,0.0759816095232963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.302320957183838,1.302334904670715,-1.4006896890350616e-05,0.0,7.711167563684285e-05,0.0,0.0,245.5893402099609,0.0,0.0,0.0,0.7154660224914551,4.0,0.0,1.0
454140,290.5419311523437,297.1499938964844,293.1499938964844,0.0025238750968128,-204.60028076171875,292.6665954589844,0.4958030581474304,0.050000000745058,0.0463874377310276,291.0023193359375,297.1499938964844,293.1499938964844,0.0020207907073199,-172.5589141845703,291.9646911621094,0.4958030581474304,0.050000000745058,0.0488482043147087,290.4898681640625,297.1499938964844,293.1499938964844,0.0021140691824257,-133.3314208984375,292.0585327148437,0.4958030581474304,0.050000000745058,0.0360791198909282,290.2836303710937,297.1499938964844,293.1499938964844,0.0023714280687272,-202.46954345703125,292.41473388671875,0.4958030581474304,0.050000000745058,0.0488482043147087,291.2884216308594,297.1499938964844,293.1499938964844,0.0015732293250039,-637.2775268554688,291.3409423828125,0.4958030581474304,0.050000000745058,0.2317148596048355,288.2362060546875,291.1499938964844,258.7215881347656,258.1047668457031,279.23504638671875,291.2825012207031,289.45965576171875,1.0,0.1795236319303512,0.6107105016708374,0.6107105016708374,1.0,1.0,-0.4942684471607208,0.1831093281507492,0.3111591041088104,0.0494018755853176,0.0,0.0,1.0,39.0723762512207,60.0,1540.434814453125,-7034.826171875,39.72052383422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4881896972656,305.2659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18315.4375,20160.0,0.0,0.0,0.1125409081578254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3764861822128296,1.3765017986297607,-1.5647659893147647e-05,0.0,0.0001142147157224,0.0,0.0,289.982177734375,0.0,0.0,0.0,0.7676947712898254,4.0,0.0,1.0
454200,290.5419311523437,297.1499938964844,293.1499938964844,0.0025238750968128,-204.60028076171875,292.6665954589844,0.4958030581474304,0.050000000745058,0.0463874377310276,291.0023193359375,297.1499938964844,293.1499938964844,0.0020207907073199,-172.5589141845703,291.9646911621094,0.4958030581474304,0.050000000745058,0.0488482043147087,290.4898681640625,297.1499938964844,293.1499938964844,0.0021140691824257,-133.3314208984375,292.0585327148437,0.4958030581474304,0.050000000745058,0.0360791198909282,290.2836303710937,297.1499938964844,293.1499938964844,0.0023714280687272,-202.46954345703125,292.41473388671875,0.4958030581474304,0.050000000745058,0.0488482043147087,291.2884216308594,297.1499938964844,293.1499938964844,0.0015732293250039,-637.2775268554688,291.3409423828125,0.4958030581474304,0.050000000745058,0.2317148596048355,288.2362060546875,291.1499938964844,258.7215881347656,258.1047668457031,279.23504638671875,291.2825012207031,289.45965576171875,1.0,0.1795236319303512,0.6107105016708374,0.6107105016708374,1.0,1.0,-0.4942684471607208,0.1831093281507492,0.3111591041088104,0.0494018755853176,0.0,0.0,1.0,39.0723762512207,60.0,1540.434814453125,-7034.826171875,39.72052383422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4881896972656,305.2659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18315.4375,20160.0,0.0,0.0,0.1125409081578254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3764861822128296,1.3765017986297607,-1.5647659893147647e-05,0.0,0.0001142147157224,0.0,0.0,289.982177734375,0.0,0.0,0.0,0.7676947712898254,4.0,0.0,1.0
454260,290.59423828125,297.1499938964844,293.1499938964844,0.0032777485903352,-257.8515014648437,294.4540405273437,0.4860940277576446,0.050000000745058,0.0465560890734195,291.0335998535156,297.1499938964844,293.1499938964844,0.0026595040690153,-220.7557067871093,293.6166381835937,0.4860940277576446,0.050000000745058,0.0490258038043975,290.5367126464844,297.1499938964844,293.1499938964844,0.0029122466221451,-178.44512939453125,293.9361267089844,0.4860940277576446,0.050000000745058,0.0362102910876274,290.3306579589844,297.1499938964844,293.1499938964844,0.003244565334171,-268.82635498046875,294.3821105957031,0.4860940277576446,0.050000000745058,0.0490258038043975,291.3286437988281,297.1499938964844,293.1499938964844,0.002099578268826,-827.086669921875,292.8548278808594,0.4860940277576446,0.050000000745058,0.2325573116540908,289.0487365722656,291.1499938964844,258.7194519042969,258.0979309082031,279.2054138183594,291.32232666015625,290.2266845703125,1.0,0.1874920129776001,0.614595353603363,0.614595353603363,1.0,1.0,-0.496065616607666,0.1845633834600448,0.3115022182464599,0.0510019063949584,0.0,0.0,1.0,43.58842468261719,48.0,1130.4337158203125,-6958.92919921875,43.72503280639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9847717285156,304.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,19771.568359375,20160.0,0.0,0.0,0.1454422175884246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43015718460083,1.4301739931106567,-1.6891695850063115e-05,0.0,0.0001476053585065,0.0,0.0,325.2425537109375,0.0,0.0,0.0,0.781363844871521,4.0,0.0,1.0
454320,290.59423828125,297.1499938964844,293.1499938964844,0.0032777485903352,-257.8515014648437,294.4540405273437,0.4860940277576446,0.050000000745058,0.0465560890734195,291.0335998535156,297.1499938964844,293.1499938964844,0.0026595040690153,-220.7557067871093,293.6166381835937,0.4860940277576446,0.050000000745058,0.0490258038043975,290.5367126464844,297.1499938964844,293.1499938964844,0.0029122466221451,-178.44512939453125,293.9361267089844,0.4860940277576446,0.050000000745058,0.0362102910876274,290.3306579589844,297.1499938964844,293.1499938964844,0.003244565334171,-268.82635498046875,294.3821105957031,0.4860940277576446,0.050000000745058,0.0490258038043975,291.3286437988281,297.1499938964844,293.1499938964844,0.002099578268826,-827.086669921875,292.8548278808594,0.4860940277576446,0.050000000745058,0.2325573116540908,289.0487365722656,291.1499938964844,258.7194519042969,258.0979309082031,279.2054138183594,291.32232666015625,290.2266845703125,1.0,0.1874920129776001,0.614595353603363,0.614595353603363,1.0,1.0,-0.496065616607666,0.1845633834600448,0.3115022182464599,0.0510019063949584,0.0,0.0,1.0,43.58842468261719,48.0,1130.4337158203125,-6958.92919921875,43.72503280639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9847717285156,304.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,19771.568359375,20160.0,0.0,0.0,0.1454422175884246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43015718460083,1.4301739931106567,-1.6891695850063115e-05,0.0,0.0001476053585065,0.0,0.0,325.2425537109375,0.0,0.0,0.0,0.781363844871521,4.0,0.0,1.0
454380,290.64532470703125,297.1499938964844,293.1499938964844,0.0039534517563879,-302.21905517578125,295.9235534667969,0.4838126897811889,0.050000000745058,0.0465980693697929,291.065185546875,297.1499938964844,293.1499938964844,0.0032254357356578,-261.12481689453125,294.9764709472656,0.4838126897811889,0.050000000745058,0.0490700080990791,290.58367919921875,297.1499938964844,293.1499938964844,0.0036207833327353,-215.9635162353516,295.47723388671875,0.4838126897811889,0.050000000745058,0.0362429432570934,290.3771057128906,297.1499938964844,293.1499938964844,0.0040314942598342,-324.2425537109375,296.00225830078125,0.4838126897811889,0.050000000745058,0.0490700080990791,291.36932373046875,297.1499938964844,293.1499938964844,0.002555679064244,-983.310546875,294.08837890625,0.4838126897811889,0.050000000745058,0.2327670007944107,289.70709228515625,291.1499938964844,258.7182922363281,258.0919494628906,279.19097900390625,291.3631286621094,290.85430908203125,1.0,0.1889423131942749,0.6178831458091736,0.6178831458091736,1.0,1.0,-0.4965132772922516,0.1853134781122207,0.3111997842788696,0.0523351915180683,0.0,0.0,1.0,44.71813583374024,36.0,869.8726806640625,-6990.66259765625,44.73072814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0511169433594,304.8912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,20054.580078125,20160.0,0.0,0.0,0.1734732538461685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403564929962158,1.4403735399246216,-1.713348501652945e-05,0.0,0.0001760533050401,0.0,0.0,332.2508544921875,0.0,0.0,0.0,0.7864733934402466,4.0,0.0,1.0
454440,290.64532470703125,297.1499938964844,293.1499938964844,0.0039534517563879,-302.21905517578125,295.9235534667969,0.4838126897811889,0.050000000745058,0.0465980693697929,291.065185546875,297.1499938964844,293.1499938964844,0.0032254357356578,-261.12481689453125,294.9764709472656,0.4838126897811889,0.050000000745058,0.0490700080990791,290.58367919921875,297.1499938964844,293.1499938964844,0.0036207833327353,-215.9635162353516,295.47723388671875,0.4838126897811889,0.050000000745058,0.0362429432570934,290.3771057128906,297.1499938964844,293.1499938964844,0.0040314942598342,-324.2425537109375,296.00225830078125,0.4838126897811889,0.050000000745058,0.0490700080990791,291.36932373046875,297.1499938964844,293.1499938964844,0.002555679064244,-983.310546875,294.08837890625,0.4838126897811889,0.050000000745058,0.2327670007944107,289.70709228515625,291.1499938964844,258.7182922363281,258.0919494628906,279.19097900390625,291.3631286621094,290.85430908203125,1.0,0.1889423131942749,0.6178831458091736,0.6178831458091736,1.0,1.0,-0.4965132772922516,0.1853134781122207,0.3111997842788696,0.0523351915180683,0.0,0.0,1.0,44.71813583374024,36.0,869.8726806640625,-6990.66259765625,44.73072814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0511169433594,304.8912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,20054.580078125,20160.0,0.0,0.0,0.1734732538461685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403564929962158,1.4403735399246216,-1.713348501652945e-05,0.0,0.0001760533050401,0.0,0.0,332.2508544921875,0.0,0.0,0.0,0.7864733934402466,4.0,0.0,1.0
454500,290.6697692871094,297.1499938964844,293.1499938964844,0.0042697750031948,-321.7142028808594,296.57244873046875,0.4850314259529114,0.050000000745058,0.0465755723416805,291.0805358886719,297.1499938964844,293.1499938964844,0.0034868894144892,-278.9361877441406,295.5776672363281,0.4850314259529114,0.050000000745058,0.0490463227033615,290.60626220703125,297.1499938964844,293.1499938964844,0.0039509469643235,-232.47579956054688,296.1574401855469,0.4850314259529114,0.050000000745058,0.0362254455685615,290.3995666503906,297.1499938964844,293.1499938964844,0.0044027692638337,-348.6385192871094,296.7179870605469,0.4850314259529114,0.050000000745058,0.0490463227033615,291.38916015625,297.1499938964844,293.1499938964844,0.002762290649116,-1051.4095458984375,294.6300964355469,0.4850314259529114,0.050000000745058,0.2326546311378479,289.9960327148437,291.1499938964844,258.7180480957031,258.0892028808594,279.1868591308594,291.3830871582031,291.1333923339844,1.0,0.1877530515193939,0.6194115281105042,0.6194115281105042,1.0,1.0,-0.4962736964225769,0.1854688823223114,0.3108048141002655,0.0529311150312423,0.0,0.0,1.0,44.120513916015625,36.0,786.9602661132812,-7043.19873046875,44.1978645324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.25396728515625,305.0869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,20105.275390625,21240.0,0.0,0.0,0.1854542791843414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421757459640503,1.4421930313110352,-1.7176795154227875e-05,0.0,0.000188212521607,0.0,0.0,333.511474609375,0.0,0.0,0.0,0.8023847937583923,4.0,0.0,1.0
454560,290.6933898925781,297.1499938964844,293.1499938964844,0.004575022496283,-339.6412048339844,297.177490234375,0.4875440895557403,0.050000000745058,0.0465297177433967,291.095458984375,297.1499938964844,293.1499938964844,0.003736964194104,-295.38751220703125,296.13934326171875,0.4875440895557403,0.050000000745058,0.0489980317652225,290.6279602050781,297.1499938964844,293.1499938964844,0.0042694457806646,-247.7185974121093,296.7921142578125,0.4875440895557403,0.050000000745058,0.036189779639244,290.42138671875,297.1499938964844,293.1499938964844,0.0047636977396905,-371.1200256347656,297.38525390625,0.4875440895557403,0.050000000745058,0.0489980317652225,291.4084777832031,297.1499938964844,293.1499938964844,0.0029571619816124,-1113.86572265625,295.1346130371094,0.4875440895557403,0.050000000745058,0.232425570487976,290.267578125,291.1499938964844,258.7179870605469,258.086669921875,279.1840209960937,291.402587890625,291.3989562988281,1.0,0.1854761093854904,0.62089604139328,0.62089604139328,1.0,1.0,-0.4957851767539978,0.1855088323354721,0.3102763295173645,0.053494282066822,0.0,0.0,1.0,42.89833831787109,25.0,733.7426147460938,-7127.31298828125,43.1099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54547119140625,305.3865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,20881.451171875,21240.0,0.0,0.0,0.1960531771183014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697502851486206,1.4697680473327637,-1.7839916836237535e-05,0.0,0.0001989690499613,0.0,0.0,353.00994873046875,0.0,0.0,0.0,0.8029199838638306,4.0,0.0,1.0
454620,290.7380676269531,297.1499938964844,293.1499938964844,0.0051555885002017,-370.971435546875,298.285888671875,0.4957267642021179,0.050000000745058,0.0463886633515358,291.1237487792969,297.1499938964844,293.1499938964844,0.0042047761380672,-324.2666320800781,297.1727600097656,0.4957267642021179,0.050000000745058,0.0488494932651519,290.66864013671875,297.1499938964844,293.1499938964844,0.0048753200098872,-274.5262145996094,297.95611572265625,0.4957267642021179,0.050000000745058,0.0360800698399543,290.4623718261719,297.1499938964844,293.1499938964844,0.0054612341336905,-410.7054138183594,298.6080017089844,0.4957267642021179,0.050000000745058,0.0488494932651519,291.4452819824219,297.1499938964844,293.1499938964844,0.003313320223242,-1222.2879638671875,296.0614624023437,0.4957267642021179,0.050000000745058,0.231720969080925,290.7836303710937,291.1499938964844,258.718505859375,258.08203125,279.1807861328125,291.43975830078125,291.9087219238281,1.0,0.1785153299570083,0.6237913370132446,0.6237913370132446,1.0,1.0,-0.4942823052406311,0.1853416860103607,0.308940589427948,0.0545587167143821,0.0,0.0,1.0,39.13507843017578,25.0,678.9756469726562,-7320.2470703125,39.77356719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3311767578125,306.1485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,21144.859375,21240.0,0.0,0.0,0.2131172567605972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478991150856018,1.4790092706680298,-1.8064956748276018e-05,0.0,0.0002162869204767,0.0,0.0,359.7105407714844,0.0,0.0,0.0,0.8075441718101501,4.0,0.0,1.0
454680,290.7380676269531,297.1499938964844,293.1499938964844,0.0051555885002017,-370.971435546875,298.285888671875,0.4957267642021179,0.050000000745058,0.0463886633515358,291.1237487792969,297.1499938964844,293.1499938964844,0.0042047761380672,-324.2666320800781,297.1727600097656,0.4957267642021179,0.050000000745058,0.0488494932651519,290.66864013671875,297.1499938964844,293.1499938964844,0.0048753200098872,-274.5262145996094,297.95611572265625,0.4957267642021179,0.050000000745058,0.0360800698399543,290.4623718261719,297.1499938964844,293.1499938964844,0.0054612341336905,-410.7054138183594,298.6080017089844,0.4957267642021179,0.050000000745058,0.0488494932651519,291.4452819824219,297.1499938964844,293.1499938964844,0.003313320223242,-1222.2879638671875,296.0614624023437,0.4957267642021179,0.050000000745058,0.231720969080925,290.7836303710937,291.1499938964844,258.718505859375,258.08203125,279.1807861328125,291.43975830078125,291.9087219238281,1.0,0.1785153299570083,0.6237913370132446,0.6237913370132446,1.0,1.0,-0.4942823052406311,0.1853416860103607,0.308940589427948,0.0545587167143821,0.0,0.0,1.0,39.13507843017578,25.0,678.9756469726562,-7320.2470703125,39.77356719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3311767578125,306.1485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,21144.859375,21240.0,0.0,0.0,0.2131172567605972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478991150856018,1.4790092706680298,-1.8064956748276018e-05,0.0,0.0002162869204767,0.0,0.0,359.7105407714844,0.0,0.0,0.0,0.8075441718101501,4.0,0.0,1.0
454740,290.7787475585937,297.1499938964844,293.1499938964844,0.0057117752730846,-397.4279174804688,299.2881774902344,0.5031087398529053,0.050000000745058,0.0462759509682655,291.1500549316406,297.1499938964844,293.1499938964844,0.0046413540840148,-348.7063903808594,298.1123352050781,0.5031087398529053,0.050000000745058,0.0487308055162429,290.7057800292969,297.1499938964844,293.1499938964844,0.005455030594021,-297.28131103515625,299.0085144042969,0.5031087398529053,0.050000000745058,0.0359924063086509,290.4995422363281,297.1499938964844,293.1499938964844,0.0061442796140909,-444.40716552734375,299.71221923828125,0.5031087398529053,0.050000000745058,0.0487308055162429,291.4794311523437,297.1499938964844,293.1499938964844,0.0036350046284496,-1312.6878662109375,296.905029296875,0.5031087398529053,0.050000000745058,0.2311579585075378,291.2819519042969,291.1499938964844,258.7196960449219,258.0779724121094,279.1791381835937,291.47430419921875,292.4057922363281,1.0,0.1731330454349517,0.6266152858734131,0.6266152858734131,1.0,1.0,-0.4930812120437622,0.1852425336837768,0.3078386783599853,0.0556611381471157,0.0,0.0,0.9733654260635376,36.13024139404297,25.0,668.26513671875,-7554.576171875,37.12350082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2892761230469,307.06719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21366.166015625,22320.0,0.0,0.0,0.224931851029396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4766404628753662,1.476658582687378,-1.8072814782499336e-05,0.0,0.0002282772329635,0.0,0.0,358.87127685546875,0.0,0.0,0.0,0.8208743929862976,4.0,0.0,1.0
454800,290.7787475585937,297.1499938964844,293.1499938964844,0.0057117752730846,-397.4279174804688,299.2881774902344,0.5031087398529053,0.050000000745058,0.0462759509682655,291.1500549316406,297.1499938964844,293.1499938964844,0.0046413540840148,-348.7063903808594,298.1123352050781,0.5031087398529053,0.050000000745058,0.0487308055162429,290.7057800292969,297.1499938964844,293.1499938964844,0.005455030594021,-297.28131103515625,299.0085144042969,0.5031087398529053,0.050000000745058,0.0359924063086509,290.4995422363281,297.1499938964844,293.1499938964844,0.0061442796140909,-444.40716552734375,299.71221923828125,0.5031087398529053,0.050000000745058,0.0487308055162429,291.4794311523437,297.1499938964844,293.1499938964844,0.0036350046284496,-1312.6878662109375,296.905029296875,0.5031087398529053,0.050000000745058,0.2311579585075378,291.2819519042969,291.1499938964844,258.7196960449219,258.0779724121094,279.1791381835937,291.47430419921875,292.4057922363281,1.0,0.1731330454349517,0.6266152858734131,0.6266152858734131,1.0,1.0,-0.4930812120437622,0.1852425336837768,0.3078386783599853,0.0556611381471157,0.0,0.0,0.9733654260635376,36.13024139404297,25.0,668.26513671875,-7554.576171875,37.12350082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2892761230469,307.06719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21366.166015625,22320.0,0.0,0.0,0.224931851029396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4766404628753662,1.476658582687378,-1.8072814782499336e-05,0.0,0.0002282772329635,0.0,0.0,358.87127685546875,0.0,0.0,0.0,0.8208743929862976,4.0,0.0,1.0
454860,290.8157653808594,297.1499938964844,293.1499938964844,0.0062486710958182,-419.46490478515625,300.2056579589844,0.509431004524231,0.050000000745058,0.0461907722055912,291.1744689941406,297.1499938964844,293.1499938964844,0.0050517925992608,-369.12200927734375,298.9784545898437,0.509431004524231,0.050000000745058,0.0486411079764366,290.7397155761719,297.1499938964844,293.1499938964844,0.0060158772394061,-316.4112854003906,299.971923828125,0.509431004524231,0.050000000745058,0.0359261557459831,290.533203125,297.1499938964844,293.1499938964844,0.0068209692835807,-472.8204650878906,300.720703125,0.509431004524231,0.050000000745058,0.0486411079764366,291.5111083984375,297.1499938964844,293.1499938964844,0.0039272434078156,-1386.98828125,297.6863098144531,0.509431004524231,0.050000000745058,0.2307324707508087,291.77899169921875,291.1499938964844,258.72149658203125,258.0743713378906,279.1782531738281,291.5063781738281,292.9025573730469,1.0,0.1688334941864013,0.6293894648551941,0.6293894648551941,0.9996599555015564,1.0,-0.4921735525131225,0.1852213144302368,0.3069522380828857,0.056806806474924,0.0,0.0,0.8563678860664368,33.8619384765625,25.0,669.82666015625,-7778.21142578125,35.13114929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3174133300781,308.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,23585.236328125,22320.0,0.0,0.0,0.2320474237203598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4128105640411377,1.412827968597412,-1.7454685803386383e-05,0.0,0.0002354986354475,0.0,0.0,325.9764709472656,0.0,0.0,0.0,0.7764168381690979,4.0,0.0,1.0
