time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454920,290.8157653808594,297.1499938964844,293.1499938964844,0.0062486710958182,-419.46490478515625,300.2056579589844,0.509431004524231,0.050000000745058,0.0461907722055912,291.1744689941406,297.1499938964844,293.1499938964844,0.0050517925992608,-369.12200927734375,298.9784545898437,0.509431004524231,0.050000000745058,0.0486411079764366,290.7397155761719,297.1499938964844,293.1499938964844,0.0060158772394061,-316.4112854003906,299.971923828125,0.509431004524231,0.050000000745058,0.0359261557459831,290.533203125,297.1499938964844,293.1499938964844,0.0068209692835807,-472.8204650878906,300.720703125,0.509431004524231,0.050000000745058,0.0486411079764366,291.5111083984375,297.1499938964844,293.1499938964844,0.0039272434078156,-1386.98828125,297.6863098144531,0.509431004524231,0.050000000745058,0.2307324707508087,291.77899169921875,291.1499938964844,258.72149658203125,258.0743713378906,279.1782531738281,291.5063781738281,292.9025573730469,1.0,0.1688334941864013,0.6293894648551941,0.6293894648551941,0.9996599555015564,1.0,-0.4921735525131225,0.1852213144302368,0.3069522380828857,0.056806806474924,0.0,0.0,0.8563678860664368,33.8619384765625,25.0,669.82666015625,-7778.21142578125,35.13114929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3174133300781,308.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,23585.236328125,22320.0,0.0,0.0,0.2320474237203598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4128105640411377,1.412827968597412,-1.7454685803386383e-05,0.0,0.0002354986354475,0.0,0.0,325.9764709472656,0.0,0.0,0.0,0.7764168381690979,4.0,0.0,1.0
454980,290.8493957519531,297.1499938964844,293.1499938964844,0.0067793852649629,-438.5616149902344,301.042724609375,0.5149400234222412,0.050000000745058,0.0461241826415061,291.1971435546875,297.1499938964844,293.1499938964844,0.0054462952539324,-386.80804443359375,299.7718505859375,0.5149400234222412,0.050000000745058,0.0485709868371486,290.77069091796875,297.1499938964844,293.1499938964844,0.0065714274533092,-333.0657653808594,300.85089111328125,0.5149400234222412,0.050000000745058,0.0358743630349636,290.5611572265625,297.1499938964844,293.1499938964844,0.0075193466618657,-498.1713562011719,301.64605712890625,0.5149400234222412,0.050000000745058,0.0485709868371486,291.5403747558594,297.1499938964844,293.1499938964844,0.0041987649165093,-1450.39697265625,298.40350341796875,0.5149400234222412,0.050000000745058,0.2303998470306396,292.2552795410156,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5360412597656,293.365234375,1.0,0.1653919667005539,0.6321394443511963,0.6321394443511963,0.999319851398468,1.0,-0.4914640188217163,0.1852476000785827,0.3062164187431335,0.0579771548509597,0.0,0.0,0.6766980886459351,32.091087341308594,25.0,609.6063232421875,-7831.97900390625,33.580562591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.36346435546875,308.6742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,26296.33203125,22320.0,0.0,0.0,0.2348284274339676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1017570495605469,1.1017704010009766,-1.3318109267856926e-05,0.0,0.0002383210085099,0.0,0.0,181.5897521972656,0.0,0.0,0.0,0.6325089931488037,4.0,0.0,1.0
455040,290.8493957519531,297.1499938964844,293.1499938964844,0.0067793852649629,-438.5616149902344,301.042724609375,0.5149400234222412,0.050000000745058,0.0461241826415061,291.1971435546875,297.1499938964844,293.1499938964844,0.0054462952539324,-386.80804443359375,299.7718505859375,0.5149400234222412,0.050000000745058,0.0485709868371486,290.77069091796875,297.1499938964844,293.1499938964844,0.0065714274533092,-333.0657653808594,300.85089111328125,0.5149400234222412,0.050000000745058,0.0358743630349636,290.5611572265625,297.1499938964844,293.1499938964844,0.0075193466618657,-498.1713562011719,301.64605712890625,0.5149400234222412,0.050000000745058,0.0485709868371486,291.5403747558594,297.1499938964844,293.1499938964844,0.0041987649165093,-1450.39697265625,298.40350341796875,0.5149400234222412,0.050000000745058,0.2303998470306396,292.2552795410156,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5360412597656,293.365234375,1.0,0.1653919667005539,0.6321394443511963,0.6321394443511963,0.999319851398468,1.0,-0.4914640188217163,0.1852476000785827,0.3062164187431335,0.0579771548509597,0.0,0.0,0.6766980886459351,32.091087341308594,25.0,609.6063232421875,-7831.97900390625,33.580562591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.36346435546875,308.6742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,26296.33203125,22320.0,0.0,0.0,0.2348284274339676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1017570495605469,1.1017704010009766,-1.3318109267856926e-05,0.0,0.0002383210085099,0.0,0.0,181.5897521972656,0.0,0.0,0.0,0.6325089931488037,4.0,0.0,1.0
455100,290.864990234375,297.1499938964844,293.1499938964844,0.0070578758604824,-448.3131713867188,301.42901611328125,0.5174077749252319,0.050000000745058,0.0460963994264602,291.207763671875,297.1499938964844,293.1499938964844,0.005648675840348,-395.7916564941406,300.1361389160156,0.5174077749252319,0.050000000745058,0.0485417284071445,290.7850646972656,297.1499938964844,293.1499938964844,0.0068622850812971,-341.4703063964844,301.25640869140625,0.5174077749252319,0.050000000745058,0.0358527563512325,290.5708923339844,297.1499938964844,293.1499938964844,0.0079026948660612,-511.43255615234375,302.0824890136719,0.5174077749252319,0.050000000745058,0.0485417284071445,291.553955078125,297.1499938964844,293.1499938964844,0.0043353280052542,-1482.6304931640625,298.7301025390625,0.5174077749252319,0.050000000745058,0.2302610576152801,292.462158203125,291.1499938964844,258.7251281738281,258.06964111328125,279.17755126953125,291.5498352050781,293.5530700683594,1.0,0.1639343202114105,0.6335006356239319,0.6335006356239319,0.9991497993469238,1.0,-0.4911679923534393,0.1852731853723526,0.3058947920799255,0.0585661418735981,0.0,0.0,0.568333089351654,31.353076934814453,25.0,515.8250122070312,-7691.279296875,32.935585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8974914550781,308.7374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,27249.94921875,21240.0,0.0,0.0,0.2345288097858429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416577577590942,0.8416682481765747,-1.0464241313457023e-05,0.0,0.0002380169316893,0.0,0.0,101.49242401123048,0.0,0.0,0.0,0.5096929669380188,4.0,0.0,1.0
455160,290.87969970703125,297.1499938964844,293.1499938964844,0.0073696393519639,-459.9333190917969,301.7912292480469,0.5196946859359741,0.050000000745058,0.0460716784000396,291.2178955078125,297.1499938964844,293.1499938964844,0.00587146775797,-406.4248962402344,300.4723815917969,0.5196946859359741,0.050000000745058,0.0485156960785388,290.7986755371094,297.1499938964844,293.1499938964844,0.0071857282891869,-351.2642822265625,301.636474609375,0.5196946859359741,0.050000000745058,0.0358335264027118,290.5785522460937,297.1499938964844,293.1499938964844,0.0083390111103653,-526.9498901367188,302.499267578125,0.5196946859359741,0.050000000745058,0.0485156960785388,291.5666809082031,297.1499938964844,293.1499938964844,0.004484390374273,-1521.2027587890625,299.0250244140625,0.5196946859359741,0.050000000745058,0.2301375716924667,292.6188049316406,291.1499938964844,258.7265625,258.0682373046875,279.1772766113281,291.56280517578125,293.6722106933594,1.0,0.1626263856887817,0.6348437666893005,0.6348437666893005,0.998905062675476,1.0,-0.4909045696258545,0.1853046417236328,0.3055999279022217,0.0591546222567558,0.0,0.0,0.4543645083904266,30.69696807861328,25.0,329.6617126464844,-7325.76513671875,32.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4587707519531,308.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,25914.380859375,21240.0,0.0,0.0,0.2328665256500244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566046416759491,0.5660542249679565,-7.806213943695184e-06,0.0,0.000236329913605,0.0,0.0,46.64126205444336,0.0,0.0,0.0,0.4210428595542907,4.0,0.0,1.0
455220,290.90631103515625,297.1499938964844,293.1499938964844,0.0082488767802715,-498.0265197753906,302.4384765625,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2361755371094,297.1499938964844,293.1499938964844,0.0064804279245436,-440.9946594238281,301.0335388183594,0.5237594246864319,0.050000000745058,0.0484717860817909,290.82330322265625,297.1499938964844,293.1499938964844,0.00808279030025,-382.1820983886719,302.314453125,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5891418457031,297.1499938964844,293.1499938964844,0.0095848646014928,-575.280029296875,303.2804260253906,0.5237594246864319,0.050000000745058,0.0484717860817909,291.58917236328125,297.1499938964844,293.1499938964844,0.0048878113739192,-1649.5391845703125,299.4671936035156,0.5237594246864319,0.050000000745058,0.2299292832612991,292.61724853515625,291.1499938964844,258.7296447753906,258.0655212402344,279.1764831542969,291.5859680175781,293.5378112792969,1.0,0.1603968143463134,0.6374571919441223,0.6374571919441223,0.9984155893325806,1.0,-0.4904602766036987,0.1853756606578827,0.3050846457481384,0.0603172145783901,0.0,0.0,0.2530538737773895,29.591859817504883,25.0,-331.1405029296875,-6101.54296875,31.39928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73443603515625,306.8995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23105.525390625,21240.0,0.0,0.0,0.2244000434875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412762492895126,0.2412818968296051,-5.650687853631098e-06,0.0,0.0002277375169796,0.0,0.0,12.86849308013916,0.0,0.0,0.0,0.3239828646183014,4.0,0.0,1.0
455280,290.90631103515625,297.1499938964844,293.1499938964844,0.0082488767802715,-498.0265197753906,302.4384765625,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2361755371094,297.1499938964844,293.1499938964844,0.0064804279245436,-440.9946594238281,301.0335388183594,0.5237594246864319,0.050000000745058,0.0484717860817909,290.82330322265625,297.1499938964844,293.1499938964844,0.00808279030025,-382.1820983886719,302.314453125,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5891418457031,297.1499938964844,293.1499938964844,0.0095848646014928,-575.280029296875,303.2804260253906,0.5237594246864319,0.050000000745058,0.0484717860817909,291.58917236328125,297.1499938964844,293.1499938964844,0.0048878113739192,-1649.5391845703125,299.4671936035156,0.5237594246864319,0.050000000745058,0.2299292832612991,292.61724853515625,291.1499938964844,258.7296447753906,258.0655212402344,279.1764831542969,291.5859680175781,293.5378112792969,1.0,0.1603968143463134,0.6374571919441223,0.6374571919441223,0.9984155893325806,1.0,-0.4904602766036987,0.1853756606578827,0.3050846457481384,0.0603172145783901,0.0,0.0,0.2530538737773895,29.591859817504883,25.0,-331.1405029296875,-6101.54296875,31.39928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73443603515625,306.8995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23105.525390625,21240.0,0.0,0.0,0.2244000434875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412762492895126,0.2412818968296051,-5.650687853631098e-06,0.0,0.0002277375169796,0.0,0.0,12.86849308013916,0.0,0.0,0.0,0.3239828646183014,4.0,0.0,1.0
455340,290.9291076660156,297.1499938964844,293.1499938964844,0.009705638512969,-563.2741088867188,303.032958984375,0.5272058844566345,0.050000000745058,0.0459966696798801,291.25146484375,297.1499938964844,293.1499938964844,0.0074366191402077,-500.2095336914063,301.4745178222656,0.5272058844566345,0.050000000745058,0.0484367087483406,290.8443908691406,297.1499938964844,293.1499938964844,0.0095502845942974,-434.0552673339844,302.93511962890625,0.5272058844566345,0.050000000745058,0.0357751883566379,290.59503173828125,297.1499938964844,293.1499938964844,0.0117366593331098,-655.3154296875,304.060546875,0.5272058844566345,0.050000000745058,0.0484367087483406,291.6072692871094,297.1499938964844,293.1499938964844,0.0055029462091624,-1873.675048828125,299.7138977050781,0.5272058844566345,0.050000000745058,0.2297628819942474,292.0820007324219,291.1499938964844,258.7329406738281,258.0629272460937,279.17529296875,291.604736328125,292.8998107910156,1.0,0.1585946679115295,0.6399313807487488,0.6399313807487488,0.9979261159896852,1.0,-0.490105390548706,0.1854463964700698,0.304658979177475,0.0614423938095569,0.0,0.0,0.1595005095005035,28.71090507507324,25.0,-926.9779663085938,-5234.70361328125,30.6323356628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2235717773437,305.740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,21704.572265625,20160.0,0.0,0.0,0.2082475125789642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143938273191452,0.1439433991909027,-5.121459707879694e-06,0.0,0.0002113447553711,0.0,0.0,6.79149055480957,0.0,0.0,0.0,0.2854426205158233,4.0,0.0,1.0
455400,290.9291076660156,297.1499938964844,293.1499938964844,0.009705638512969,-563.2741088867188,303.032958984375,0.5272058844566345,0.050000000745058,0.0459966696798801,291.25146484375,297.1499938964844,293.1499938964844,0.0074366191402077,-500.2095336914063,301.4745178222656,0.5272058844566345,0.050000000745058,0.0484367087483406,290.8443908691406,297.1499938964844,293.1499938964844,0.0095502845942974,-434.0552673339844,302.93511962890625,0.5272058844566345,0.050000000745058,0.0357751883566379,290.59503173828125,297.1499938964844,293.1499938964844,0.0117366593331098,-655.3154296875,304.060546875,0.5272058844566345,0.050000000745058,0.0484367087483406,291.6072692871094,297.1499938964844,293.1499938964844,0.0055029462091624,-1873.675048828125,299.7138977050781,0.5272058844566345,0.050000000745058,0.2297628819942474,292.0820007324219,291.1499938964844,258.7329406738281,258.0629272460937,279.17529296875,291.604736328125,292.8998107910156,1.0,0.1585946679115295,0.6399313807487488,0.6399313807487488,0.9979261159896852,1.0,-0.490105390548706,0.1854463964700698,0.304658979177475,0.0614423938095569,0.0,0.0,0.1595005095005035,28.71090507507324,25.0,-926.9779663085938,-5234.70361328125,30.6323356628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2235717773437,305.740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,21704.572265625,20160.0,0.0,0.0,0.2082475125789642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143938273191452,0.1439433991909027,-5.121459707879694e-06,0.0,0.0002113447553711,0.0,0.0,6.79149055480957,0.0,0.0,0.0,0.2854426205158233,4.0,0.0,1.0
455460,290.94927978515625,297.1499938964844,293.1499938964844,0.0117081739008426,-639.6904907226562,303.6742248535156,0.5383794903755188,0.050000000745058,0.045899424701929,291.2644958496094,297.1499938964844,293.1499938964844,0.008650267496705,-569.76123046875,301.9279479980469,0.5383794903755188,0.050000000745058,0.0483343042433261,290.86309814453125,297.1499938964844,293.1499938964844,0.0115706212818622,-494.7054443359375,303.6038818359375,0.5383794903755188,0.050000000745058,0.0356995537877082,290.6334533691406,297.1499938964844,293.1499938964844,0.0366548001766204,-1226.4986572265625,304.08551025390625,0.6639953851699829,0.1025315448641777,0.0858208164572715,291.62286376953125,297.1499938964844,293.1499938964844,0.0062307068146765,-2137.43359375,299.9294128417969,0.5383794903755188,0.050000000745058,0.2292771339416504,291.333984375,291.1499938964844,258.7364196777344,258.06036376953125,279.1581420898437,291.6205444335937,292.1614990234375,1.0,0.1578027158975601,0.6400464773178101,0.6400464773178101,0.9974384903907776,1.0,-0.5340455174446106,0.2025574892759323,0.3314880132675171,0.0677989944815635,0.0,0.0,0.1843840330839157,26.453353881835938,28.0,-1044.336669921875,-5542.36572265625,32.69317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7170104980469,306.0590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,20226.263671875,20160.0,0.0,0.0,0.1859698295593261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371218711137771,0.1371266394853592,-4.775028628500877e-06,0.0,0.000188735735719,0.0,0.0,6.030107498168945,0.0,0.0,0.0,0.2906556129455566,4.0,0.0,1.0
455520,290.94927978515625,297.1499938964844,293.1499938964844,0.0117081739008426,-639.6904907226562,303.6742248535156,0.5383794903755188,0.050000000745058,0.045899424701929,291.2644958496094,297.1499938964844,293.1499938964844,0.008650267496705,-569.76123046875,301.9279479980469,0.5383794903755188,0.050000000745058,0.0483343042433261,290.86309814453125,297.1499938964844,293.1499938964844,0.0115706212818622,-494.7054443359375,303.6038818359375,0.5383794903755188,0.050000000745058,0.0356995537877082,290.6334533691406,297.1499938964844,293.1499938964844,0.0366548001766204,-1226.4986572265625,304.08551025390625,0.6639953851699829,0.1025315448641777,0.0858208164572715,291.62286376953125,297.1499938964844,293.1499938964844,0.0062307068146765,-2137.43359375,299.9294128417969,0.5383794903755188,0.050000000745058,0.2292771339416504,291.333984375,291.1499938964844,258.7364196777344,258.06036376953125,279.1581420898437,291.6205444335937,292.1614990234375,1.0,0.1578027158975601,0.6400464773178101,0.6400464773178101,0.9974384903907776,1.0,-0.5340455174446106,0.2025574892759323,0.3314880132675171,0.0677989944815635,0.0,0.0,0.1843840330839157,26.453353881835938,28.0,-1044.336669921875,-5542.36572265625,32.69317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7170104980469,306.0590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,20226.263671875,20160.0,0.0,0.0,0.1859698295593261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371218711137771,0.1371266394853592,-4.775028628500877e-06,0.0,0.000188735735719,0.0,0.0,6.030107498168945,0.0,0.0,0.0,0.2906556129455566,4.0,0.0,1.0
455580,290.97125244140625,297.1499938964844,293.1499938964844,0.0164353474974632,-780.92041015625,304.1277160644531,0.579313337802887,0.0675809681415557,0.0518805682659149,291.2772521972656,297.1499938964844,293.1499938964844,0.0100069725885987,-634.8825073242188,302.4625549316406,0.5504947304725647,0.050000000745058,0.0482387915253639,290.8828125,297.1499938964844,293.1499938964844,0.0153299588710069,-584.7295532226562,304.12890625,0.5704656839370728,0.0650653541088104,0.0388409681618213,290.7480773925781,297.1499938964844,293.1499938964844,0.0736581608653068,-1902.741943359375,304.0465393066406,0.7715339660644531,0.143133133649826,0.1272036284208297,291.6431579589844,297.1499938964844,293.1499938964844,0.0069608665071427,-2380.126708984375,300.2164306640625,0.5504947304725647,0.050000000745058,0.2288240641355514,290.7077331542969,291.1499938964844,258.7399597167969,258.0577392578125,279.1424255371094,291.64019775390625,291.6317749023437,1.0,0.1594803035259246,0.6386047005653381,0.6386047005653381,0.9969509243965148,1.0,-0.5939865112304688,0.2258568257093429,0.368129700422287,0.0759998261928558,0.0,0.0,0.2892044484615326,24.50568389892578,48.0,-659.1438598632812,-6870.62548828125,36.675567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6523132324219,308.02764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,19913.185546875,20160.0,0.0,0.0,0.1641710549592971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930473744869232,0.1930521875619888,-4.813411123905098e-06,0.0,0.0001666127500357,0.0,0.0,8.684186935424805,0.0,0.0,0.0,0.2990390062332153,4.0,0.0,1.0
455640,290.97125244140625,297.1499938964844,293.1499938964844,0.0164353474974632,-780.92041015625,304.1277160644531,0.579313337802887,0.0675809681415557,0.0518805682659149,291.2772521972656,297.1499938964844,293.1499938964844,0.0100069725885987,-634.8825073242188,302.4625549316406,0.5504947304725647,0.050000000745058,0.0482387915253639,290.8828125,297.1499938964844,293.1499938964844,0.0153299588710069,-584.7295532226562,304.12890625,0.5704656839370728,0.0650653541088104,0.0388409681618213,290.7480773925781,297.1499938964844,293.1499938964844,0.0736581608653068,-1902.741943359375,304.0465393066406,0.7715339660644531,0.143133133649826,0.1272036284208297,291.6431579589844,297.1499938964844,293.1499938964844,0.0069608665071427,-2380.126708984375,300.2164306640625,0.5504947304725647,0.050000000745058,0.2288240641355514,290.7077331542969,291.1499938964844,258.7399597167969,258.0577392578125,279.1424255371094,291.64019775390625,291.6317749023437,1.0,0.1594803035259246,0.6386047005653381,0.6386047005653381,0.9969509243965148,1.0,-0.5939865112304688,0.2258568257093429,0.368129700422287,0.0759998261928558,0.0,0.0,0.2892044484615326,24.50568389892578,48.0,-659.1438598632812,-6870.62548828125,36.675567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6523132324219,308.02764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,19913.185546875,20160.0,0.0,0.0,0.1641710549592971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930473744869232,0.1930521875619888,-4.813411123905098e-06,0.0,0.0001666127500357,0.0,0.0,8.684186935424805,0.0,0.0,0.0,0.2990390062332153,4.0,0.0,1.0
455700,291.00506591796875,297.1499938964844,293.1499938964844,0.0308706816285848,-1078.6309814453125,304.1054382324219,0.653380274772644,0.088568203151226,0.0710920169949531,291.2845458984375,297.1499938964844,293.1499938964844,0.0106391925364732,-659.0113525390625,302.7649230957031,0.5579971075057983,0.050000000745058,0.0481858402490615,290.90936279296875,297.1499938964844,293.1499938964844,0.0300724208354949,-829.0824584960938,304.105712890625,0.6498965620994568,0.0885938182473182,0.0544146485626697,290.81671142578125,297.1499938964844,293.1499938964844,0.0874750316143035,-2174.701171875,304.0403137207031,0.8140745162963867,0.1600801944732666,0.1440634727478027,291.65692138671875,297.1499938964844,293.1499938964844,0.0072637456469237,-2466.217529296875,300.4109802246094,0.5579971075057983,0.050000000745058,0.2285728901624679,290.567138671875,291.1499938964844,258.74169921875,258.0563659667969,279.1242370605469,291.65350341796875,291.5347900390625,1.0,0.1643294990062713,0.6359349489212036,0.6359349489212036,0.9967071413993835,1.0,-0.6555950045585632,0.2498091459274292,0.405785858631134,0.0839191973209381,0.0,0.0,0.3427255749702453,23.664810180664062,48.0,-417.1970520019531,-7841.7294921875,42.40710067749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7066955566406,308.7452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,19784.3671875,19080.0,0.0,0.0,0.1565157175064087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380409687757492,0.2380458712577819,-4.891167463938473e-06,0.0,0.0001588435698067,0.0,0.0,11.043676376342772,0.0,0.0,0.0,0.2923494875431061,4.0,0.0,1.0
455760,291.0572509765625,297.1499938964844,293.1499938964844,0.0467058755457401,-1339.304931640625,304.0848999023437,0.7043201923370361,0.1055026203393936,0.0879406407475471,291.2927551269531,297.1499938964844,293.1499938964844,0.0112910149618983,-681.0517578125,303.0748291015625,0.5582652688026428,0.050000000745058,0.048183798789978,290.9532775878906,297.1499938964844,293.1499938964844,0.047832652926445,-1056.37353515625,304.08160400390625,0.7078757882118225,0.1083659380674362,0.0693845599889755,290.8810119628906,297.1499938964844,293.1499938964844,0.1003226116299629,-2429.30908203125,304.0368957519531,0.841734766960144,0.1770047694444656,0.1600917279720306,291.6742248535156,297.1499938964844,293.1499938964844,0.0075485133565962,-2541.0732421875,300.6146545410156,0.5582652688026428,0.050000000745058,0.2285632044076919,290.4925842285156,291.1499938964844,258.74346923828125,258.05499267578125,279.1135559082031,291.6703186035156,291.47137451171875,1.0,0.17134989798069,0.6332793831825256,0.6332793831825256,0.9968436360359192,1.0,-0.7130047678947449,0.2721323072910309,0.4408724308013916,0.0914677903056144,0.0,0.0,0.3941587507724762,24.10321044921875,36.0,-265.07281494140625,-8667.9228515625,49.83187484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4796142578125,309.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18718.962890625,19080.0,0.0,0.0,0.1518590003252029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821797430515289,0.2821845114231109,-4.775055458594579e-06,0.0,0.0001541175879538,0.0,0.0,13.029805183410645,0.0,0.0,0.0,0.3106301724910736,4.0,0.0,1.0
455820,291.1767578125,297.1499938964844,293.1499938964844,0.0706448182463646,-1752.954833984375,304.0673522949219,0.7876054644584656,0.1343126744031906,0.1150514632463455,291.3127746582031,297.1499938964844,293.1499938964844,0.0125743672251701,-716.6980590820312,303.693359375,0.5750296115875244,0.050000000745058,0.0480790138244628,291.05889892578125,297.1499938964844,293.1499938964844,0.0757498741149902,-1436.3250732421875,304.0586242675781,0.8020041584968567,0.1426345556974411,0.0943369045853614,291.0019226074219,297.1499938964844,293.1499938964844,0.1254278719425201,-2909.357666015625,304.0329284667969,0.9173950552940368,0.2099672853946685,0.1914658099412918,291.7178649902344,297.1499938964844,293.1499938964844,0.0080341519787907,-2653.12548828125,301.0190734863281,0.5750296115875244,0.050000000745058,0.2280661463737487,290.4573974609375,291.1499938964844,258.746826171875,258.052001953125,279.1085510253906,291.71343994140625,291.4675598144531,1.0,0.1778806447982788,0.6287628412246704,0.6287628412246704,0.9971165657043456,1.0,-0.812420129776001,0.3108661472797394,0.501554012298584,0.105379544198513,0.0,0.0,0.4911866188049316,22.36373710632324,25.0,7.337109088897705,-10229.6943359375,61.36825942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3837890625,309.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.36328125,19080.0,0.0,0.0,0.1514490991830825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048909246921539,0.404896080493927,-5.140927441971144e-06,0.0,0.0001537015778012,0.0,0.0,21.27891159057617,0.0,0.0,0.0,0.3426766693592071,4.0,0.0,1.0
455880,291.1767578125,297.1499938964844,293.1499938964844,0.0706448182463646,-1752.954833984375,304.0673522949219,0.7876054644584656,0.1343126744031906,0.1150514632463455,291.3127746582031,297.1499938964844,293.1499938964844,0.0125743672251701,-716.6980590820312,303.693359375,0.5750296115875244,0.050000000745058,0.0480790138244628,291.05889892578125,297.1499938964844,293.1499938964844,0.0757498741149902,-1436.3250732421875,304.0586242675781,0.8020041584968567,0.1426345556974411,0.0943369045853614,291.0019226074219,297.1499938964844,293.1499938964844,0.1254278719425201,-2909.357666015625,304.0329284667969,0.9173950552940368,0.2099672853946685,0.1914658099412918,291.7178649902344,297.1499938964844,293.1499938964844,0.0080341519787907,-2653.12548828125,301.0190734863281,0.5750296115875244,0.050000000745058,0.2280661463737487,290.4573974609375,291.1499938964844,258.746826171875,258.052001953125,279.1085510253906,291.71343994140625,291.4675598144531,1.0,0.1778806447982788,0.6287628412246704,0.6287628412246704,0.9971165657043456,1.0,-0.812420129776001,0.3108661472797394,0.501554012298584,0.105379544198513,0.0,0.0,0.4911866188049316,22.36373710632324,25.0,7.337109088897705,-10229.6943359375,61.36825942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3837890625,309.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.36328125,19080.0,0.0,0.0,0.1514490991830825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048909246921539,0.404896080493927,-5.140927441971144e-06,0.0,0.0001537015778012,0.0,0.0,21.27891159057617,0.0,0.0,0.0,0.3426766693592071,4.0,0.0,1.0
455940,291.2969970703125,297.1499938964844,293.1499938964844,0.0894642397761344,-2100.007568359375,304.063720703125,0.8735349774360657,0.1599247902631759,0.1385142058134079,291.3373718261719,297.1499938964844,293.1499938964844,0.014572818763554,-771.924072265625,304.14019775390625,0.6160736083984375,0.0605341307818889,0.0506370067596435,291.1681823730469,297.1499938964844,293.1499938964844,0.098148688673973,-1760.821533203125,304.05194091796875,0.8965277075767517,0.1734592169523239,0.1162520498037338,291.1147766113281,297.1499938964844,293.1499938964844,0.1400212049484253,-3144.439208984375,304.0500183105469,0.984885275363922,0.2414730340242386,0.2051173150539398,291.7685546875,297.1499938964844,293.1499938964844,0.0084449211135506,-2733.76513671875,301.4076843261719,0.6043028831481934,0.050000000745058,0.2273482382297516,290.518798828125,291.1499938964844,258.75,258.0487060546875,279.1161804199219,291.76416015625,291.5227355957031,1.0,0.1807051002979278,0.6255767345428467,0.6255767345428467,0.997389554977417,1.0,-0.890184223651886,0.3410580158233642,0.5491262078285217,0.1180607303977012,0.0,0.0,0.5707857012748718,19.327680587768555,45.0,69.3067626953125,-11244.25,68.96646118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7933349609375,308.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.791015625,18000.0,0.0,0.0,0.1615105122327804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373753309249878,0.5373811721801758,-5.8261380218027625e-06,0.0,0.000163912642165,0.0,0.0,34.01622009277344,0.0,0.0,0.0,0.3706463575363159,4.0,0.0,1.0
456000,291.2969970703125,297.1499938964844,293.1499938964844,0.0894642397761344,-2100.007568359375,304.063720703125,0.8735349774360657,0.1599247902631759,0.1385142058134079,291.3373718261719,297.1499938964844,293.1499938964844,0.014572818763554,-771.924072265625,304.14019775390625,0.6160736083984375,0.0605341307818889,0.0506370067596435,291.1681823730469,297.1499938964844,293.1499938964844,0.098148688673973,-1760.821533203125,304.05194091796875,0.8965277075767517,0.1734592169523239,0.1162520498037338,291.1147766113281,297.1499938964844,293.1499938964844,0.1400212049484253,-3144.439208984375,304.0500183105469,0.984885275363922,0.2414730340242386,0.2051173150539398,291.7685546875,297.1499938964844,293.1499938964844,0.0084449211135506,-2733.76513671875,301.4076843261719,0.6043028831481934,0.050000000745058,0.2273482382297516,290.518798828125,291.1499938964844,258.75,258.0487060546875,279.1161804199219,291.76416015625,291.5227355957031,1.0,0.1807051002979278,0.6255767345428467,0.6255767345428467,0.997389554977417,1.0,-0.890184223651886,0.3410580158233642,0.5491262078285217,0.1180607303977012,0.0,0.0,0.5707857012748718,19.327680587768555,45.0,69.3067626953125,-11244.25,68.96646118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7933349609375,308.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.791015625,18000.0,0.0,0.0,0.1615105122327804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373753309249878,0.5373811721801758,-5.8261380218027625e-06,0.0,0.000163912642165,0.0,0.0,34.01622009277344,0.0,0.0,0.0,0.3706463575363159,4.0,0.0,1.0
456060,291.41326904296875,297.1499938964844,293.1499938964844,0.1071166321635246,-2428.076171875,304.06304931640625,0.9207202792167664,0.1832940429449081,0.1599727720022201,291.3985900878906,297.1499938964844,293.1499938964844,0.0384099707007408,-1261.2393798828125,304.1032409667969,0.7266690731048584,0.09416214376688,0.0824183523654937,291.275146484375,297.1499938964844,293.1499938964844,0.1199041977524757,-2069.939697265625,304.04840087890625,0.9539418816566468,0.2019810229539871,0.1365379095077514,291.1692199707031,297.1499938964844,293.1499938964844,0.1360260546207428,-3094.298095703125,304.08740234375,0.9841369390487672,0.2819348275661468,0.2034701555967331,291.8209533691406,297.1499938964844,293.1499938964844,0.0089247478172183,-2831.457275390625,301.75665283203125,0.6054596900939941,0.050000000745058,0.2273211330175399,290.510009765625,291.1499938964844,258.7528686523437,258.04498291015625,279.1181030273437,291.81689453125,291.5011291503906,1.0,0.1929782778024673,0.6226801872253418,0.6226801872253418,0.9982290267944336,1.0,-0.9717033505439758,0.3734816610813141,0.5982216596603394,0.1307435035705566,0.0,0.0,0.6554622650146484,20.05535888671875,63.0,-19.398963928222656,-12018.0263671875,85.2555923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1305847167969,307.84820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,16633.640625,18000.0,0.0,0.0,0.1788814961910247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673528254032135,0.6735348105430603,-6.516417215607362e-06,0.0,0.000181541981874,0.0,0.0,50.88300323486328,0.0,0.0,0.0,0.4314025342464447,4.0,0.0,1.0
456120,291.41326904296875,297.1499938964844,293.1499938964844,0.1071166321635246,-2428.076171875,304.06304931640625,0.9207202792167664,0.1832940429449081,0.1599727720022201,291.3985900878906,297.1499938964844,293.1499938964844,0.0384099707007408,-1261.2393798828125,304.1032409667969,0.7266690731048584,0.09416214376688,0.0824183523654937,291.275146484375,297.1499938964844,293.1499938964844,0.1199041977524757,-2069.939697265625,304.04840087890625,0.9539418816566468,0.2019810229539871,0.1365379095077514,291.1692199707031,297.1499938964844,293.1499938964844,0.1360260546207428,-3094.298095703125,304.08740234375,0.9841369390487672,0.2819348275661468,0.2034701555967331,291.8209533691406,297.1499938964844,293.1499938964844,0.0089247478172183,-2831.457275390625,301.75665283203125,0.6054596900939941,0.050000000745058,0.2273211330175399,290.510009765625,291.1499938964844,258.7528686523437,258.04498291015625,279.1181030273437,291.81689453125,291.5011291503906,1.0,0.1929782778024673,0.6226801872253418,0.6226801872253418,0.9982290267944336,1.0,-0.9717033505439758,0.3734816610813141,0.5982216596603394,0.1307435035705566,0.0,0.0,0.6554622650146484,20.05535888671875,63.0,-19.398963928222656,-12018.0263671875,85.2555923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1305847167969,307.84820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,16633.640625,18000.0,0.0,0.0,0.1788814961910247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673528254032135,0.6735348105430603,-6.516417215607362e-06,0.0,0.000181541981874,0.0,0.0,50.88300323486328,0.0,0.0,0.0,0.4314025342464447,4.0,0.0,1.0
456180,291.5244140625,297.1499938964844,293.1499938964844,0.1252304911613464,-2755.9140625,304.06182861328125,0.9343436360359192,0.2047571688890457,0.1797265857458114,291.4928283691406,297.1499938964844,293.1499938964844,0.0605580024421215,-1657.86279296875,304.082275390625,0.7725513577461243,0.1194651871919632,0.1079512760043144,291.37823486328125,297.1499938964844,293.1499938964844,0.1425410360097885,-2380.752685546875,304.0445251464844,0.9708421230316162,0.2285709530115127,0.1554737538099289,291.230224609375,297.1499938964844,293.1499938964844,0.1578875184059143,-3493.01416015625,304.07086181640625,0.9931366443634032,0.3198164403438568,0.2276528626680374,291.874267578125,297.1499938964844,293.1499938964844,0.0095108533278107,-2955.924560546875,302.0664367675781,0.588210940361023,0.050000000745058,0.2277179658412933,290.38507080078125,291.1499938964844,258.7553405761719,258.0408020019531,279.1138000488281,291.8704833984375,291.364990234375,1.0,0.2123811244964599,0.6188458204269409,0.6188458204269409,0.9990684986114502,1.0,-1.0782793760299685,0.4156831204891205,0.6625962257385254,0.1497334837913513,0.0,0.0,0.7646083831787109,23.45301628112793,81.0,-159.9145965576172,-12996.2294921875,114.20989990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4682312011719,306.8880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,15882.560546875,18000.0,0.0,0.0,0.2029211968183517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8705031275749207,0.8705113530158997,-8.193419489543885e-06,0.0,0.0002059392136288,0.0,0.0,88.61430358886719,0.0,0.0,0.0,0.5141299962997437,4.0,0.0,1.0
456240,291.5244140625,297.1499938964844,293.1499938964844,0.1252304911613464,-2755.9140625,304.06182861328125,0.9343436360359192,0.2047571688890457,0.1797265857458114,291.4928283691406,297.1499938964844,293.1499938964844,0.0605580024421215,-1657.86279296875,304.082275390625,0.7725513577461243,0.1194651871919632,0.1079512760043144,291.37823486328125,297.1499938964844,293.1499938964844,0.1425410360097885,-2380.752685546875,304.0445251464844,0.9708421230316162,0.2285709530115127,0.1554737538099289,291.230224609375,297.1499938964844,293.1499938964844,0.1578875184059143,-3493.01416015625,304.07086181640625,0.9931366443634032,0.3198164403438568,0.2276528626680374,291.874267578125,297.1499938964844,293.1499938964844,0.0095108533278107,-2955.924560546875,302.0664367675781,0.588210940361023,0.050000000745058,0.2277179658412933,290.38507080078125,291.1499938964844,258.7553405761719,258.0408020019531,279.1138000488281,291.8704833984375,291.364990234375,1.0,0.2123811244964599,0.6188458204269409,0.6188458204269409,0.9990684986114502,1.0,-1.0782793760299685,0.4156831204891205,0.6625962257385254,0.1497334837913513,0.0,0.0,0.7646083831787109,23.45301628112793,81.0,-159.9145965576172,-12996.2294921875,114.20989990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4682312011719,306.8880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,15882.560546875,18000.0,0.0,0.0,0.2029211968183517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8705031275749207,0.8705113530158997,-8.193419489543885e-06,0.0,0.0002059392136288,0.0,0.0,88.61430358886719,0.0,0.0,0.0,0.5141299962997437,4.0,0.0,1.0
456300,291.5780944824219,297.1499938964844,293.1499938964844,0.1345905363559723,-2922.032470703125,304.0608215332031,0.9292465448379515,0.2148023098707199,0.1890168786048889,291.5434265136719,297.1499938964844,293.1499938964844,0.0702912211418151,-1840.9561767578125,304.0769348144531,0.7811145782470703,0.1305231750011444,0.1189402341842651,291.4283752441406,297.1499938964844,293.1499938964844,0.1543306857347488,-2538.962158203125,304.0422668457031,0.9682549834251404,0.2411679774522781,0.1644773185253143,291.2748718261719,297.1499938964844,293.1499938964844,0.1761236041784286,-3818.246826171875,304.0520324707031,0.9975533485412598,0.335375964641571,0.2471842914819717,291.9018859863281,297.1499938964844,293.1499938964844,0.0098463408648967,-3027.639404296875,302.207763671875,0.5737248659133911,0.050000000745058,0.22809399664402,290.2828063964844,291.1499938964844,258.7563781738281,258.0385131835937,279.1117553710937,291.8982238769531,291.2578430175781,1.0,0.2243182063102722,0.616779625415802,0.616779625415802,0.9994882345199584,1.0,-1.1373155117034912,0.4391084015369415,0.6982070803642273,0.1611432135105133,0.0,0.0,0.8325091004371643,26.237003326416016,81.0,-233.23292541503903,-13495.2138671875,134.29400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6624450683594,306.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,15542.3076171875,18000.0,0.0,0.0,0.2171549499034881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9873470664024352,0.9873565435409546,-9.43467875913484e-06,0.0,0.0002203846670454,0.0,0.0,119.40386962890624,0.0,0.0,0.0,0.5666800141334534,4.0,0.0,1.0
456360,291.6306457519531,297.1499938964844,293.1499938964844,0.1442405432462692,-3091.256103515625,304.0595092773437,0.9180147051811218,0.2243947684764862,0.1979263126850128,291.5948181152344,297.1499938964844,293.1499938964844,0.0794287323951721,-2019.0079345703125,304.0736083984375,0.7824099063873291,0.1407805681228637,0.1291335374116897,291.4776611328125,297.1499938964844,293.1499938964844,0.1665418446063995,-2700.52880859375,304.0396423339844,0.9597921967506408,0.2532987296581268,0.1731760799884796,291.3294982910156,297.1499938964844,293.1499938964844,0.1980441361665725,-4200.7216796875,304.02996826171875,0.9990000128746032,0.348414808511734,0.2696046829223633,291.930419921875,297.1499938964844,293.1499938964844,0.0102178761735558,-3106.929443359375,302.3398742675781,0.5563012957572937,0.050000000745058,0.2286146432161331,290.15203857421875,291.1499938964844,258.75732421875,258.0360412597656,279.10919189453125,291.92681884765625,291.1223449707031,1.0,0.2374647706747055,0.6145506501197815,0.6145506501197815,0.9995905756950378,1.0,-1.198218584060669,0.4633608162403106,0.7348577380180359,0.173148900270462,0.0,0.0,0.9119651317596436,29.864397048950195,99.0,-309.4290466308594,-13966.0849609375,158.5557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8922119140625,305.8741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,15355.1337890625,18000.0,0.0,0.0,0.232611209154129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1084494590759275,1.1084604263305664,-1.093358423531754e-05,0.0,0.0002360708022024,0.0,0.0,159.3297576904297,0.0,0.0,0.0,0.6228048205375671,4.0,0.0,1.0
456420,291.732421875,297.1499938964844,293.1499938964844,0.1647269129753112,-3444.41162109375,304.0554504394531,0.8888098001480103,0.2422461360692978,0.2146245390176773,291.6987609863281,297.1499938964844,293.1499938964844,0.0969367921352386,-2369.306640625,304.0699462890625,0.7720934748649597,0.1591116189956665,0.1474724113941192,291.5738525390625,297.1499938964844,293.1499938964844,0.1926180720329284,-3038.623291015625,304.03289794921875,0.9312311410903932,0.2761653065681457,0.1896627843379974,291.4627990722656,297.1499938964844,293.1499938964844,0.2522223591804504,-5112.7763671875,303.9793701171875,0.9990000128746032,0.3675807416439056,0.3204478323459625,291.9905700683594,297.1499938964844,293.1499938964844,0.0110916895791888,-3291.362548828125,302.5765075683594,0.5199232697486877,0.050000000745058,0.2301056087017059,289.796875,291.1499938964844,258.7587280273437,258.0306396484375,279.1037292480469,291.9870910644531,290.7564392089844,1.0,0.2665213346481323,0.6096525192260742,0.6096525192260742,0.9997953176498412,1.0,-1.3228775262832642,0.5132743120193481,0.809603214263916,0.1978736817836761,0.0,0.0,1.0,39.704986572265625,102.0,-481.9803771972656,-14707.09375,220.80841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5338439941406,304.81982421875,278.1499938964844,0.0,18000.0,313.1499938964844,16283.0390625,18000.0,0.0,0.0,0.266043871641159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.295738935470581,1.2957528829574585,-1.3877745914214756e-05,0.0,0.0002700006880331,0.0,0.0,242.02626037597656,0.0,0.0,0.0,0.7105745673179626,4.0,0.0,1.0
456480,291.732421875,297.1499938964844,293.1499938964844,0.1647269129753112,-3444.41162109375,304.0554504394531,0.8888098001480103,0.2422461360692978,0.2146245390176773,291.6987609863281,297.1499938964844,293.1499938964844,0.0969367921352386,-2369.306640625,304.0699462890625,0.7720934748649597,0.1591116189956665,0.1474724113941192,291.5738525390625,297.1499938964844,293.1499938964844,0.1926180720329284,-3038.623291015625,304.03289794921875,0.9312311410903932,0.2761653065681457,0.1896627843379974,291.4627990722656,297.1499938964844,293.1499938964844,0.2522223591804504,-5112.7763671875,303.9793701171875,0.9990000128746032,0.3675807416439056,0.3204478323459625,291.9905700683594,297.1499938964844,293.1499938964844,0.0110916895791888,-3291.362548828125,302.5765075683594,0.5199232697486877,0.050000000745058,0.2301056087017059,289.796875,291.1499938964844,258.7587280273437,258.0306396484375,279.1037292480469,291.9870910644531,290.7564392089844,1.0,0.2665213346481323,0.6096525192260742,0.6096525192260742,0.9997953176498412,1.0,-1.3228775262832642,0.5132743120193481,0.809603214263916,0.1978736817836761,0.0,0.0,1.0,39.704986572265625,102.0,-481.9803771972656,-14707.09375,220.80841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5338439941406,304.81982421875,278.1499938964844,0.0,18000.0,313.1499938964844,16283.0390625,18000.0,0.0,0.0,0.266043871641159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.295738935470581,1.2957528829574585,-1.3877745914214756e-05,0.0,0.0002700006880331,0.0,0.0,242.02626037597656,0.0,0.0,0.0,0.7105745673179626,4.0,0.0,1.0
456540,291.8294372558594,297.1499938964844,293.1499938964844,0.1874779909849167,-3827.991943359375,304.0490417480469,0.8664930462837219,0.2584888339042663,0.2298565059900283,291.8033752441406,297.1499938964844,293.1499938964844,0.1146903485059738,-2721.004150390625,304.06707763671875,0.7612348198890686,0.1746733337640762,0.1631713658571243,291.66650390625,297.1499938964844,293.1499938964844,0.2217486947774887,-3406.53173828125,304.0233764648437,0.907942533493042,0.2973061800003052,0.2049322873353958,291.6096496582031,297.1499938964844,293.1499938964844,0.302051305770874,-5914.0439453125,303.9554748535156,0.991743266582489,0.3805339634418487,0.3577032685279846,292.05426025390625,297.1499938964844,293.1499938964844,0.0121737206354737,-3513.37109375,302.7782897949219,0.4943319261074066,0.050000000745058,0.2318113893270492,289.2916259765625,291.1499938964844,258.75946044921875,258.02447509765625,279.1083984375,292.0509338378906,290.24774169921875,1.0,0.2917495369911194,0.6055429577827454,0.6055429577827454,1.0,1.0,-1.4247137308120728,0.554239809513092,0.8704739809036255,0.2184018343687057,0.0,0.0,1.0,50.50872039794922,105.0,-644.2630615234375,-15028.1513671875,286.7196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.57330322265625,303.903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17496.228515625,19080.0,0.0,0.0,0.3001939654350281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3453470468521118,1.3453619480133057,-1.4947720046620816e-05,0.0,0.0003046586934942,0.0,0.0,270.7440795898437,0.0,0.0,0.0,0.7502772808074951,4.0,0.0,1.0
456600,291.8294372558594,297.1499938964844,293.1499938964844,0.1874779909849167,-3827.991943359375,304.0490417480469,0.8664930462837219,0.2584888339042663,0.2298565059900283,291.8033752441406,297.1499938964844,293.1499938964844,0.1146903485059738,-2721.004150390625,304.06707763671875,0.7612348198890686,0.1746733337640762,0.1631713658571243,291.66650390625,297.1499938964844,293.1499938964844,0.2217486947774887,-3406.53173828125,304.0233764648437,0.907942533493042,0.2973061800003052,0.2049322873353958,291.6096496582031,297.1499938964844,293.1499938964844,0.302051305770874,-5914.0439453125,303.9554748535156,0.991743266582489,0.3805339634418487,0.3577032685279846,292.05426025390625,297.1499938964844,293.1499938964844,0.0121737206354737,-3513.37109375,302.7782897949219,0.4943319261074066,0.050000000745058,0.2318113893270492,289.2916259765625,291.1499938964844,258.75946044921875,258.02447509765625,279.1083984375,292.0509338378906,290.24774169921875,1.0,0.2917495369911194,0.6055429577827454,0.6055429577827454,1.0,1.0,-1.4247137308120728,0.554239809513092,0.8704739809036255,0.2184018343687057,0.0,0.0,1.0,50.50872039794922,105.0,-644.2630615234375,-15028.1513671875,286.7196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.57330322265625,303.903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17496.228515625,19080.0,0.0,0.0,0.3001939654350281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3453470468521118,1.3453619480133057,-1.4947720046620816e-05,0.0,0.0003046586934942,0.0,0.0,270.7440795898437,0.0,0.0,0.0,0.7502772808074951,4.0,0.0,1.0
