time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456660,291.9216003417969,297.1499938964844,293.1499938964844,0.2092245668172836,-4183.22705078125,304.04656982421875,0.8491109609603882,0.2732537984848022,0.2437894791364669,291.90350341796875,297.1499938964844,293.1499938964844,0.1313995867967605,-3040.697509765625,304.0669250488281,0.7514727711677551,0.1884797662496566,0.176950916647911,291.7554931640625,297.1499938964844,293.1499938964844,0.2500812709331512,-3752.205322265625,304.0184936523437,0.8911587595939636,0.3168472945690155,0.219104528427124,291.7196655273437,297.1499938964844,293.1499938964844,0.3315101861953735,-6359.349609375,303.9709777832031,0.9686287641525269,0.3971848785877228,0.3725872337818146,292.1192321777344,297.1499938964844,293.1499938964844,0.0132769122719764,-3715.298095703125,302.9734191894531,0.4736073613166809,0.050000000745058,0.2336783707141876,288.8653869628906,291.1499938964844,258.75946044921875,258.0174865722656,279.1183776855469,292.1160583496094,289.8345642089844,1.0,0.3127762973308563,0.6029213070869446,0.6029213070869446,1.0,1.0,-1.4955202341079712,0.5831207036972046,0.9123995900154114,0.2326774150133133,0.0,0.0,1.0,61.732948303222656,108.0,-575.3194580078125,-15345.203125,347.01593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09161376953125,303.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18754.900390625,19080.0,0.0,0.0,0.3324354290962219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3929020166397097,1.3929179906845093,-1.6023112038965337e-05,0.0,0.0003373796935193,0.0,0.0,300.4813842773437,0.0,0.0,0.0,0.7609318494796753,4.0,0.0,1.0
456720,291.9216003417969,297.1499938964844,293.1499938964844,0.2092245668172836,-4183.22705078125,304.04656982421875,0.8491109609603882,0.2732537984848022,0.2437894791364669,291.90350341796875,297.1499938964844,293.1499938964844,0.1313995867967605,-3040.697509765625,304.0669250488281,0.7514727711677551,0.1884797662496566,0.176950916647911,291.7554931640625,297.1499938964844,293.1499938964844,0.2500812709331512,-3752.205322265625,304.0184936523437,0.8911587595939636,0.3168472945690155,0.219104528427124,291.7196655273437,297.1499938964844,293.1499938964844,0.3315101861953735,-6359.349609375,303.9709777832031,0.9686287641525269,0.3971848785877228,0.3725872337818146,292.1192321777344,297.1499938964844,293.1499938964844,0.0132769122719764,-3715.298095703125,302.9734191894531,0.4736073613166809,0.050000000745058,0.2336783707141876,288.8653869628906,291.1499938964844,258.75946044921875,258.0174865722656,279.1183776855469,292.1160583496094,289.8345642089844,1.0,0.3127762973308563,0.6029213070869446,0.6029213070869446,1.0,1.0,-1.4955202341079712,0.5831207036972046,0.9123995900154114,0.2326774150133133,0.0,0.0,1.0,61.732948303222656,108.0,-575.3194580078125,-15345.203125,347.01593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09161376953125,303.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18754.900390625,19080.0,0.0,0.0,0.3324354290962219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3929020166397097,1.3929179906845093,-1.6023112038965337e-05,0.0,0.0003373796935193,0.0,0.0,300.4813842773437,0.0,0.0,0.0,0.7609318494796753,4.0,0.0,1.0
456780,292.0088195800781,297.1499938964844,293.1499938964844,0.2292268574237823,-4500.58447265625,304.0478210449219,0.8409832119941711,0.2866880297660827,0.2564071416854858,291.9966735839844,297.1499938964844,293.1499938964844,0.1470571756362915,-3331.033447265625,304.0685729980469,0.7485603094100952,0.2011631578207016,0.1895043402910232,291.8406066894531,297.1499938964844,293.1499938964844,0.2766849398612976,-4066.6181640625,304.01812744140625,0.8842306733131409,0.3349155783653259,0.2321586310863495,291.8089904785156,297.1499938964844,293.1499938964844,0.3618676960468292,-6810.69873046875,303.9800109863281,0.9569542407989502,0.415293276309967,0.3898364007472992,292.1844482421875,297.1499938964844,293.1499938964844,0.0143113415688276,-3884.20068359375,303.1600952148437,0.4552054703235626,0.050000000745058,0.2352020442485809,288.5369873046875,291.1499938964844,258.75860595703125,258.0095520019531,279.1246337890625,292.181396484375,289.5159606933594,1.0,0.330689013004303,0.600715160369873,0.600715160369873,1.0,1.0,-1.563948154449463,0.6113577485084534,0.9525904059410096,0.2467219531536102,0.0,0.0,1.0,71.14984130859375,111.0,-459.1027221679688,-15765.642578125,406.5636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0180969238281,303.33056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18990.4140625,19080.0,0.0,0.0,0.361664205789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401620388031006,1.4016366004943848,-1.622432318981737e-05,0.0,0.0003670431906357,0.0,0.0,306.1591186523437,0.0,0.0,0.0,0.7653051614761353,4.0,0.0,1.0
456840,292.0088195800781,297.1499938964844,293.1499938964844,0.2292268574237823,-4500.58447265625,304.0478210449219,0.8409832119941711,0.2866880297660827,0.2564071416854858,291.9966735839844,297.1499938964844,293.1499938964844,0.1470571756362915,-3331.033447265625,304.0685729980469,0.7485603094100952,0.2011631578207016,0.1895043402910232,291.8406066894531,297.1499938964844,293.1499938964844,0.2766849398612976,-4066.6181640625,304.01812744140625,0.8842306733131409,0.3349155783653259,0.2321586310863495,291.8089904785156,297.1499938964844,293.1499938964844,0.3618676960468292,-6810.69873046875,303.9800109863281,0.9569542407989502,0.415293276309967,0.3898364007472992,292.1844482421875,297.1499938964844,293.1499938964844,0.0143113415688276,-3884.20068359375,303.1600952148437,0.4552054703235626,0.050000000745058,0.2352020442485809,288.5369873046875,291.1499938964844,258.75860595703125,258.0095520019531,279.1246337890625,292.181396484375,289.5159606933594,1.0,0.330689013004303,0.600715160369873,0.600715160369873,1.0,1.0,-1.563948154449463,0.6113577485084534,0.9525904059410096,0.2467219531536102,0.0,0.0,1.0,71.14984130859375,111.0,-459.1027221679688,-15765.642578125,406.5636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0180969238281,303.33056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18990.4140625,19080.0,0.0,0.0,0.361664205789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401620388031006,1.4016366004943848,-1.622432318981737e-05,0.0,0.0003670431906357,0.0,0.0,306.1591186523437,0.0,0.0,0.0,0.7653051614761353,4.0,0.0,1.0
456900,292.05047607421875,297.1499938964844,293.1499938964844,0.2383550107479095,-4642.33349609375,304.0498046875,0.8386609554290771,0.2929606735706329,0.2622831165790558,292.04071044921875,297.1499938964844,293.1499938964844,0.1543472856283188,-3463.18896484375,304.07012939453125,0.7483596205711365,0.2071238756179809,0.195392370223999,291.881591796875,297.1499938964844,293.1499938964844,0.2890409231185913,-4209.3017578125,304.0196533203125,0.8826349377632141,0.3434488177299499,0.2383090853691101,291.850341796875,297.1499938964844,293.1499938964844,0.3762491941452026,-7020.169921875,303.9847717285156,0.9536203742027284,0.4241591691970825,0.3983938097953796,292.2165222167969,297.1499938964844,293.1499938964844,0.0147899771109223,-3955.003173828125,303.2506408691406,0.4478990733623504,0.050000000745058,0.2358655780553817,288.4150695800781,291.1499938964844,258.7578125,258.0052490234375,279.12701416015625,292.213623046875,289.3988952636719,1.0,0.3386909663677215,0.5997465252876282,0.5997465252876282,1.0,1.0,-1.596526265144348,0.6248978972434998,0.9716284275054932,0.2534697949886322,0.0,0.0,1.0,75.32649993896484,111.0,-387.9897155761719,-16023.1865234375,435.7239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0981140136719,303.3699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,19033.021484375,20160.0,0.0,0.0,0.3750571012496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4031919240951538,1.4032081365585327,-1.6260722986771725e-05,0.0,0.0003806352906394,0.0,0.0,307.1900329589844,0.0,0.0,0.0,0.7810935378074646,4.0,0.0,1.0
456960,292.0908203125,297.1499938964844,293.1499938964844,0.2465743571519851,-4767.900390625,304.0531005859375,0.837074339389801,0.2989636659622192,0.2678981125354767,292.0831604003906,297.1499938964844,293.1499938964844,0.1610437631607055,-3582.59912109375,304.072509765625,0.7486571073532104,0.2128379940986633,0.2010338753461837,291.9215087890625,297.1499938964844,293.1499938964844,0.3003542423248291,-4337.74853515625,304.0227966308594,0.8818321228027344,0.3516790270805359,0.2442318499088287,291.89019775390625,297.1499938964844,293.1499938964844,0.3894016146659851,-7208.53125,303.9909362792969,0.9513778686523438,0.432793915271759,0.4067479372024536,292.2479248046875,297.1499938964844,293.1499938964844,0.0152195142582058,-4012.898681640625,303.3403625488281,0.4418632686138153,0.050000000745058,0.2364746183156967,288.3342590332031,291.1499938964844,258.7567749023437,258.00067138671875,279.1290588378906,292.2451477050781,289.3253479003906,1.0,0.3461505472660064,0.5988521575927734,0.5988521575927734,1.0,1.0,-1.627913236618042,0.637994110584259,0.9899190664291382,0.2599996328353882,0.0,0.0,1.0,79.20359802246094,114.0,-291.31134033203125,-16372.8095703125,464.3967895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2281799316406,303.4945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,19797.66015625,20160.0,0.0,0.0,0.3877374827861786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4311004877090454,1.4311174154281616,-1.691398756520357e-05,0.0,0.0003935042477678,0.0,0.0,325.8865966796875,0.0,0.0,0.0,0.7818351984024048,4.0,0.0,1.0
457020,292.1676025390625,297.1499938964844,293.1499938964844,0.2612272202968597,-4987.81005859375,304.0610046386719,0.8353849649429321,0.3102224767208099,0.2784065008163452,292.1638488769531,297.1499938964844,293.1499938964844,0.173172727227211,-3794.85546875,304.078125,0.7501357793807983,0.2234995067119598,0.211574375629425,291.9979248046875,297.1499938964844,293.1499938964844,0.3209514915943146,-4567.23193359375,304.0309143066406,0.8818250894546509,0.3673029839992523,0.2554499804973602,291.9661560058594,297.1499938964844,293.1499938964844,0.4132733941078186,-7544.28271484375,304.0041809082031,0.94913512468338,0.4493012726306915,0.4227220118045807,292.3079528808594,297.1499938964844,293.1499938964844,0.0159965716302394,-4106.80029296875,303.5147399902344,0.4325321018695831,0.050000000745058,0.2375552952289581,288.2421875,291.1499938964844,258.75396728515625,257.9906616210937,279.1322326660156,292.3054504394531,289.2384338378906,1.0,0.359675794839859,0.597244918346405,0.597244918346405,1.0,1.0,-1.68713116645813,0.6628219485282898,1.0243092775344849,0.2723799347877502,0.0,0.0,1.0,86.19258880615234,117.0,-154.8917694091797,-17006.76171875,520.1876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6128845214844,303.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20061.794921875,20160.0,0.0,0.0,0.4108549058437347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406155347824097,1.440632700920105,-1.7139649571618065e-05,0.0,0.0004169654857832,0.0,0.0,332.43017578125,0.0,0.0,0.0,0.7866032123565674,4.0,0.0,1.0
457080,292.1676025390625,297.1499938964844,293.1499938964844,0.2612272202968597,-4987.81005859375,304.0610046386719,0.8353849649429321,0.3102224767208099,0.2784065008163452,292.1638488769531,297.1499938964844,293.1499938964844,0.173172727227211,-3794.85546875,304.078125,0.7501357793807983,0.2234995067119598,0.211574375629425,291.9979248046875,297.1499938964844,293.1499938964844,0.3209514915943146,-4567.23193359375,304.0309143066406,0.8818250894546509,0.3673029839992523,0.2554499804973602,291.9661560058594,297.1499938964844,293.1499938964844,0.4132733941078186,-7544.28271484375,304.0041809082031,0.94913512468338,0.4493012726306915,0.4227220118045807,292.3079528808594,297.1499938964844,293.1499938964844,0.0159965716302394,-4106.80029296875,303.5147399902344,0.4325321018695831,0.050000000745058,0.2375552952289581,288.2421875,291.1499938964844,258.75396728515625,257.9906616210937,279.1322326660156,292.3054504394531,289.2384338378906,1.0,0.359675794839859,0.597244918346405,0.597244918346405,1.0,1.0,-1.68713116645813,0.6628219485282898,1.0243092775344849,0.2723799347877502,0.0,0.0,1.0,86.19258880615234,117.0,-154.8917694091797,-17006.76171875,520.1876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6128845214844,303.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20061.794921875,20160.0,0.0,0.0,0.4108549058437347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406155347824097,1.440632700920105,-1.7139649571618065e-05,0.0,0.0004169654857832,0.0,0.0,332.43017578125,0.0,0.0,0.0,0.7866032123565674,4.0,0.0,1.0
457140,292.2391357421875,297.1499938964844,293.1499938964844,0.273706704378128,-5171.0400390625,304.06988525390625,0.8349566459655762,0.3206023573875427,0.2880672216415405,292.239013671875,297.1499938964844,293.1499938964844,0.1836294680833816,-3973.656982421875,304.0846862792969,0.7521830797195435,0.2332330793142318,0.2211435139179229,292.0695495605469,297.1499938964844,293.1499938964844,0.3390539884567261,-4764.3779296875,304.0404663085937,0.8831772208213806,0.3819602429866791,0.2659402191638946,292.0373840332031,297.1499938964844,293.1499938964844,0.4340697228908539,-7830.36865234375,304.01812744140625,0.9488369226455688,0.4648447930812835,0.4377374947071075,292.36285400390625,297.1499938964844,293.1499938964844,0.0166860111057758,-4177.70654296875,303.68511962890625,0.4256875813007355,0.050000000745058,0.2384871244430542,288.2198791503906,291.1499938964844,258.75,257.9794921875,279.13433837890625,292.36065673828125,289.2206726074219,1.0,0.3716728687286377,0.5957914590835571,0.5957914590835571,1.0,1.0,-1.7419633865356443,0.6859017014503479,1.0560617446899414,0.2838677167892456,0.0,0.0,1.0,92.3427505493164,120.0,-49.95466995239258,-17669.369140625,573.9528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1104431152344,304.1854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,20133.66796875,21240.0,0.0,0.0,0.4310561418533325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443193793296814,1.4432109594345093,-1.7201053196913563e-05,0.0,0.0004374671843834,0.0,0.0,334.2182006835937,0.0,0.0,0.0,0.8028947114944458,4.0,0.0,1.0
457200,292.2391357421875,297.1499938964844,293.1499938964844,0.273706704378128,-5171.0400390625,304.06988525390625,0.8349566459655762,0.3206023573875427,0.2880672216415405,292.239013671875,297.1499938964844,293.1499938964844,0.1836294680833816,-3973.656982421875,304.0846862792969,0.7521830797195435,0.2332330793142318,0.2211435139179229,292.0695495605469,297.1499938964844,293.1499938964844,0.3390539884567261,-4764.3779296875,304.0404663085937,0.8831772208213806,0.3819602429866791,0.2659402191638946,292.0373840332031,297.1499938964844,293.1499938964844,0.4340697228908539,-7830.36865234375,304.01812744140625,0.9488369226455688,0.4648447930812835,0.4377374947071075,292.36285400390625,297.1499938964844,293.1499938964844,0.0166860111057758,-4177.70654296875,303.68511962890625,0.4256875813007355,0.050000000745058,0.2384871244430542,288.2198791503906,291.1499938964844,258.75,257.9794921875,279.13433837890625,292.36065673828125,289.2206726074219,1.0,0.3716728687286377,0.5957914590835571,0.5957914590835571,1.0,1.0,-1.7419633865356443,0.6859017014503479,1.0560617446899414,0.2838677167892456,0.0,0.0,1.0,92.3427505493164,120.0,-49.95466995239258,-17669.369140625,573.9528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1104431152344,304.1854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,20133.66796875,21240.0,0.0,0.0,0.4310561418533325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443193793296814,1.4432109594345093,-1.7201053196913563e-05,0.0,0.0004374671843834,0.0,0.0,334.2182006835937,0.0,0.0,0.0,0.8028947114944458,4.0,0.0,1.0
457260,292.3056640625,297.1499938964844,293.1499938964844,0.2836675345897674,-5313.6083984375,304.0799560546875,0.8352906703948975,0.3301834464073181,0.2969733774662018,292.307373046875,297.1499938964844,293.1499938964844,0.1924357712268829,-4120.66650390625,304.0917358398437,0.7547688484191895,0.2424459606409073,0.2301179617643356,292.136474609375,297.1499938964844,293.1499938964844,0.3541920185089111,-4925.296875,304.0517272949219,0.8853604793548584,0.3957597017288208,0.275797426700592,292.10418701171875,297.1499938964844,293.1499938964844,0.4511603415012359,-8059.6748046875,304.0335693359375,0.949748158454895,0.4794888794422149,0.451865017414093,292.412353515625,297.1499938964844,293.1499938964844,0.0172590184956789,-4223.2978515625,303.85260009765625,0.420475035905838,0.050000000745058,0.2392980307340622,288.27642822265625,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4104309082031,289.2810974121094,1.0,0.3824723362922668,0.5943895578384399,0.5943895578384399,1.0,1.0,-1.7932062149047852,0.7074835896492004,1.08572256565094,0.294574111700058,0.0,0.0,1.0,97.81131744384766,123.0,50.6366081237793,-18426.80859375,626.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6363220214844,304.6537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,21062.689453125,21240.0,0.0,0.0,0.4489074051380157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761147499084473,1.4761327505111694,-1.799475467123557e-05,0.0,0.0004555839404929,0.0,0.0,357.61578369140625,0.0,0.0,0.0,0.8061058521270752,4.0,0.0,1.0
457320,292.3056640625,297.1499938964844,293.1499938964844,0.2836675345897674,-5313.6083984375,304.0799560546875,0.8352906703948975,0.3301834464073181,0.2969733774662018,292.307373046875,297.1499938964844,293.1499938964844,0.1924357712268829,-4120.66650390625,304.0917358398437,0.7547688484191895,0.2424459606409073,0.2301179617643356,292.136474609375,297.1499938964844,293.1499938964844,0.3541920185089111,-4925.296875,304.0517272949219,0.8853604793548584,0.3957597017288208,0.275797426700592,292.10418701171875,297.1499938964844,293.1499938964844,0.4511603415012359,-8059.6748046875,304.0335693359375,0.949748158454895,0.4794888794422149,0.451865017414093,292.412353515625,297.1499938964844,293.1499938964844,0.0172590184956789,-4223.2978515625,303.85260009765625,0.420475035905838,0.050000000745058,0.2392980307340622,288.27642822265625,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4104309082031,289.2810974121094,1.0,0.3824723362922668,0.5943895578384399,0.5943895578384399,1.0,1.0,-1.7932062149047852,0.7074835896492004,1.08572256565094,0.294574111700058,0.0,0.0,1.0,97.81131744384766,123.0,50.6366081237793,-18426.80859375,626.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6363220214844,304.6537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,21062.689453125,21240.0,0.0,0.0,0.4489074051380157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761147499084473,1.4761327505111694,-1.799475467123557e-05,0.0,0.0004555839404929,0.0,0.0,357.61578369140625,0.0,0.0,0.0,0.8061058521270752,4.0,0.0,1.0
457380,292.3675537109375,297.1499938964844,293.1499938964844,0.2924001812934875,-5437.20703125,304.0887145996094,0.8360018730163574,0.3390212655067444,0.3051821589469909,292.36944580078125,297.1499938964844,293.1499938964844,0.2005299031734466,-4254.146484375,304.09765625,0.7576754093170166,0.2511986196041107,0.2386346757411956,292.1988830566406,297.1499938964844,293.1499938964844,0.3679333627223968,-5069.70068359375,304.0615539550781,0.8879583477973938,0.4087759554386139,0.2850805222988128,292.16668701171875,297.1499938964844,293.1499938964844,0.466533362865448,-8263.98828125,304.04669189453125,0.9513132572174072,0.4933033585548401,0.4651713073253631,292.4566955566406,297.1499938964844,293.1499938964844,0.0178089141845703,-4262.1376953125,304.0153503417969,0.4163267612457275,0.050000000745058,0.240017831325531,288.34796142578125,291.1499938964844,258.73309326171875,257.9441833496094,279.1356506347656,292.4550476074219,289.3533020019531,1.0,0.3923267424106598,0.5929728746414185,0.5929728746414185,1.0,1.0,-1.8412789106369016,0.7276772856712341,1.113601565361023,0.3045465648174286,0.0,0.0,1.0,102.75969696044922,126.0,89.14134216308594,-19093.474609375,676.5941772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.168212890625,305.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.146484375,21240.0,0.0,0.0,0.4645751118659973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480678915977478,1.4806970357894895,-1.810620960895904e-05,0.0,0.0004714847018476,0.0,0.0,360.94342041015625,0.0,0.0,0.0,0.8083885312080383,4.0,0.0,1.0
457440,292.3675537109375,297.1499938964844,293.1499938964844,0.2924001812934875,-5437.20703125,304.0887145996094,0.8360018730163574,0.3390212655067444,0.3051821589469909,292.36944580078125,297.1499938964844,293.1499938964844,0.2005299031734466,-4254.146484375,304.09765625,0.7576754093170166,0.2511986196041107,0.2386346757411956,292.1988830566406,297.1499938964844,293.1499938964844,0.3679333627223968,-5069.70068359375,304.0615539550781,0.8879583477973938,0.4087759554386139,0.2850805222988128,292.16668701171875,297.1499938964844,293.1499938964844,0.466533362865448,-8263.98828125,304.04669189453125,0.9513132572174072,0.4933033585548401,0.4651713073253631,292.4566955566406,297.1499938964844,293.1499938964844,0.0178089141845703,-4262.1376953125,304.0153503417969,0.4163267612457275,0.050000000745058,0.240017831325531,288.34796142578125,291.1499938964844,258.73309326171875,257.9441833496094,279.1356506347656,292.4550476074219,289.3533020019531,1.0,0.3923267424106598,0.5929728746414185,0.5929728746414185,1.0,1.0,-1.8412789106369016,0.7276772856712341,1.113601565361023,0.3045465648174286,0.0,0.0,1.0,102.75969696044922,126.0,89.14134216308594,-19093.474609375,676.5941772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.168212890625,305.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.146484375,21240.0,0.0,0.0,0.4645751118659973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480678915977478,1.4806970357894895,-1.810620960895904e-05,0.0,0.0004714847018476,0.0,0.0,360.94342041015625,0.0,0.0,0.0,0.8083885312080383,4.0,0.0,1.0
457500,292.3968811035156,297.1499938964844,293.1499938964844,0.2963466942310333,-5492.62890625,304.0926818847656,0.8364086747169495,0.3431705236434936,0.3090385794639587,292.3984069824219,297.1499938964844,293.1499938964844,0.2043220251798629,-4316.1513671875,304.10028076171875,0.7591596841812134,0.2553950548171997,0.2427201569080352,292.2284851074219,297.1499938964844,293.1499938964844,0.3743300139904022,-5136.40380859375,304.06597900390625,0.8893153071403503,0.4150064289569855,0.2895216643810272,292.1964111328125,297.1499938964844,293.1499938964844,0.4736446440219879,-8357.91015625,304.05255126953125,0.952215313911438,0.4999178647994995,0.4715387523174286,292.47711181640625,297.1499938964844,293.1499938964844,0.0180778931826353,-4279.61669921875,304.094970703125,0.4145303964614868,0.050000000745058,0.2403520941734314,288.3874206542969,291.1499938964844,258.7265625,257.9319152832031,279.1356506347656,292.4755554199219,289.39288330078125,1.0,0.3969595432281494,0.5922537446022034,0.5922537446022034,1.0,1.0,-1.8641959428787231,0.7372741103172302,1.126921772956848,0.3092672228813171,0.0,0.0,1.0,105.08394622802734,126.0,99.71835327148438,-19414.720703125,701.3970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4296875,305.2986145019531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.919921875,22320.0,0.0,0.0,0.4716595411300659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814742803573608,1.4814924001693726,-1.812566551961936e-05,0.0,0.0004786744830198,0.0,0.0,361.5253601074219,0.0,0.0,0.0,0.8237863779067993,4.0,0.0,1.0
457560,292.4252624511719,297.1499938964844,293.1499938964844,0.2996432483196258,-5538.0107421875,304.0971374511719,0.8370804190635681,0.3471344709396362,0.3127249479293823,292.4261779785156,297.1499938964844,293.1499938964844,0.2076775133609771,-4370.22119140625,304.10321044921875,0.7608810067176819,0.259460985660553,0.2466790378093719,292.2571716308594,297.1499938964844,293.1499938964844,0.3799478411674499,-5194.1201171875,304.0710754394531,0.890985906124115,0.4210505187511444,0.2938286662101745,292.2252502441406,297.1499938964844,293.1499938964844,0.4798000752925873,-8437.8486328125,304.05908203125,0.953503966331482,0.5063358545303345,0.4777156412601471,292.4964294433594,297.1499938964844,293.1499938964844,0.0183577667921781,-4301.22705078125,304.1468200683594,0.4139043688774109,0.0516124442219734,0.2417759150266647,288.4440612792969,291.1499938964844,258.7192077636719,257.9183959960937,279.1349182128906,292.4949645996094,289.4518737792969,1.0,0.4014614224433899,0.5914582014083862,0.5914582014083862,1.0,1.0,-1.8876638412475584,0.7470982074737549,1.1405657529830933,0.3139595985412597,0.0,0.0,1.0,107.1783447265625,129.0,131.5243682861328,-19814.015625,726.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6732177734375,305.5339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,21984.697265625,22320.0,0.0,0.0,0.4784180223941803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076786994934,1.5080955028533936,-1.87824662134517e-05,0.0,0.000485533470055,0.0,0.0,381.3527526855469,0.0,0.0,0.0,0.823797881603241,4.0,0.0,1.0
457620,292.479736328125,297.1499938964844,293.1499938964844,0.3067451119422912,-5637.748046875,304.1027526855469,0.844228208065033,0.3544483482837677,0.3193933069705963,292.4789123535156,297.1499938964844,293.1499938964844,0.2147029042243957,-4484.505859375,304.10699462890625,0.7698096036911011,0.267099916934967,0.253985583782196,292.3125305175781,297.1499938964844,293.1499938964844,0.3919547200202942,-5318.982421875,304.0771789550781,0.9010909795761108,0.4324395358562469,0.3018633127212524,292.2808837890625,297.1499938964844,293.1499938964844,0.4931966662406921,-8615.1171875,304.0668334960937,0.96354478597641,0.5184827446937561,0.4892734885215759,292.5390930175781,297.1499938964844,293.1499938964844,0.0236781574785709,-4886.24560546875,304.1389465332031,0.4424910247325897,0.0595415793359279,0.2751437723636627,288.5003662109375,291.1499938964844,258.7021484375,257.8878173828125,279.1261901855469,292.537353515625,289.50152587890625,1.0,0.411641925573349,0.5885800123214722,0.5885800123214722,1.0,1.0,-1.9680293798446653,0.7805099487304688,1.1875194311141968,0.3299917876720428,0.0,0.0,1.0,108.16011810302734,132.0,73.22218322753906,-20640.68359375,795.3370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0830078125,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.68359375,22320.0,0.0,0.0,0.4913661777973175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165584087371826,1.5165773630142212,-1.89943311852403e-05,0.0,0.0004986741696484,0.0,0.0,387.8234252929688,0.0,0.0,0.0,0.8280366063117981,4.0,0.0,1.0
457680,292.479736328125,297.1499938964844,293.1499938964844,0.3067451119422912,-5637.748046875,304.1027526855469,0.844228208065033,0.3544483482837677,0.3193933069705963,292.4789123535156,297.1499938964844,293.1499938964844,0.2147029042243957,-4484.505859375,304.10699462890625,0.7698096036911011,0.267099916934967,0.253985583782196,292.3125305175781,297.1499938964844,293.1499938964844,0.3919547200202942,-5318.982421875,304.0771789550781,0.9010909795761108,0.4324395358562469,0.3018633127212524,292.2808837890625,297.1499938964844,293.1499938964844,0.4931966662406921,-8615.1171875,304.0668334960937,0.96354478597641,0.5184827446937561,0.4892734885215759,292.5390930175781,297.1499938964844,293.1499938964844,0.0236781574785709,-4886.24560546875,304.1389465332031,0.4424910247325897,0.0595415793359279,0.2751437723636627,288.5003662109375,291.1499938964844,258.7021484375,257.8878173828125,279.1261901855469,292.537353515625,289.50152587890625,1.0,0.411641925573349,0.5885800123214722,0.5885800123214722,1.0,1.0,-1.9680293798446653,0.7805099487304688,1.1875194311141968,0.3299917876720428,0.0,0.0,1.0,108.16011810302734,132.0,73.22218322753906,-20640.68359375,795.3370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0830078125,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.68359375,22320.0,0.0,0.0,0.4913661777973175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165584087371826,1.5165773630142212,-1.89943311852403e-05,0.0,0.0004986741696484,0.0,0.0,387.8234252929688,0.0,0.0,0.0,0.8280366063117981,4.0,0.0,1.0
457740,292.5307312011719,297.1499938964844,293.1499938964844,0.3144139349460602,-5746.640625,304.105712890625,0.8481128215789795,0.361085295677185,0.3255059719085693,292.5276794433594,297.1499938964844,293.1499938964844,0.2221477925777435,-4606.08154296875,304.1089172363281,0.7755653858184814,0.2742089033126831,0.2608444094657898,292.3657531738281,297.1499938964844,293.1499938964844,0.4045957624912262,-5450.90966796875,304.08038330078125,0.9073440432548524,0.4428682923316955,0.3092914819717407,292.3336486816406,297.1499938964844,293.1499938964844,0.5076446533203125,-8807.8564453125,304.0704345703125,0.9691429734230042,0.5297956466674805,0.5001099109649658,292.58721923828125,297.1499938964844,293.1499938964844,0.0292462967336177,-5363.56689453125,304.1334533691406,0.4661015570163727,0.0652648136019706,0.3030403852462768,288.5014953613281,291.1499938964844,258.68218994140625,257.85284423828125,279.1256408691406,292.5854797363281,289.501220703125,1.0,0.4220736920833587,0.586070716381073,0.586070716381073,1.0,1.0,-2.0390501022338867,0.8099717497825623,1.2290782928466797,0.3442575633525848,0.0,0.0,1.0,110.74046325683594,135.0,18.31488609313965,-21317.439453125,866.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3980712890625,306.0443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.36328125,23400.0,0.0,0.0,0.5038304328918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187628269195557,1.5187819004058838,-1.904959026433061e-05,0.0,0.0005113238585181,0.0,0.0,389.5170593261719,0.0,0.0,0.0,0.8441379070281982,4.0,0.0,1.0
457800,292.5307312011719,297.1499938964844,293.1499938964844,0.3144139349460602,-5746.640625,304.105712890625,0.8481128215789795,0.361085295677185,0.3255059719085693,292.5276794433594,297.1499938964844,293.1499938964844,0.2221477925777435,-4606.08154296875,304.1089172363281,0.7755653858184814,0.2742089033126831,0.2608444094657898,292.3657531738281,297.1499938964844,293.1499938964844,0.4045957624912262,-5450.90966796875,304.08038330078125,0.9073440432548524,0.4428682923316955,0.3092914819717407,292.3336486816406,297.1499938964844,293.1499938964844,0.5076446533203125,-8807.8564453125,304.0704345703125,0.9691429734230042,0.5297956466674805,0.5001099109649658,292.58721923828125,297.1499938964844,293.1499938964844,0.0292462967336177,-5363.56689453125,304.1334533691406,0.4661015570163727,0.0652648136019706,0.3030403852462768,288.5014953613281,291.1499938964844,258.68218994140625,257.85284423828125,279.1256408691406,292.5854797363281,289.501220703125,1.0,0.4220736920833587,0.586070716381073,0.586070716381073,1.0,1.0,-2.0390501022338867,0.8099717497825623,1.2290782928466797,0.3442575633525848,0.0,0.0,1.0,110.74046325683594,135.0,18.31488609313965,-21317.439453125,866.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3980712890625,306.0443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.36328125,23400.0,0.0,0.0,0.5038304328918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187628269195557,1.5187819004058838,-1.904959026433061e-05,0.0,0.0005113238585181,0.0,0.0,389.5170593261719,0.0,0.0,0.0,0.8441379070281982,4.0,0.0,1.0
457860,292.5788269042969,297.1499938964844,293.1499938964844,0.3210416138172149,-5839.55615234375,304.109375,0.849474310874939,0.3670212030410766,0.3310365974903106,292.5731811523437,297.1499938964844,293.1499938964844,0.2288649380207061,-4714.45751953125,304.11138916015625,0.7788110971450806,0.2807487845420837,0.2672197818756103,292.4168395996094,297.1499938964844,293.1499938964844,0.4158354103565216,-5566.59423828125,304.0848083496094,0.9106459021568298,0.4523750245571136,0.3160952627658844,292.38409423828125,297.1499938964844,293.1499938964844,0.5206276774406433,-8978.740234375,304.07525634765625,0.971688449382782,0.5402525067329407,0.5101861357688904,292.6350402832031,297.1499938964844,293.1499938964844,0.0337301343679428,-5741.53271484375,304.13153076171875,0.4786780774593353,0.0698270797729492,0.324991762638092,288.51690673828125,291.1499938964844,258.65966796875,257.81402587890625,279.1278991699219,292.6334228515625,289.5169372558594,1.0,0.4321644008159637,0.5839678645133972,0.5839678645133972,1.0,1.0,-2.099989414215088,0.8352632522583008,1.264726161956787,0.3564643263816833,0.0,0.0,1.0,114.36781311035156,138.0,15.404399871826172,-21983.09375,935.0250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6358642578125,306.24755859375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.126953125,23400.0,0.0,0.0,0.5159673690795898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.5503578186035156,-1.984990740311332e-05,0.0,0.0005236412980593,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457920,292.5788269042969,297.1499938964844,293.1499938964844,0.3210416138172149,-5839.55615234375,304.109375,0.849474310874939,0.3670212030410766,0.3310365974903106,292.5731811523437,297.1499938964844,293.1499938964844,0.2288649380207061,-4714.45751953125,304.11138916015625,0.7788110971450806,0.2807487845420837,0.2672197818756103,292.4168395996094,297.1499938964844,293.1499938964844,0.4158354103565216,-5566.59423828125,304.0848083496094,0.9106459021568298,0.4523750245571136,0.3160952627658844,292.38409423828125,297.1499938964844,293.1499938964844,0.5206276774406433,-8978.740234375,304.07525634765625,0.971688449382782,0.5402525067329407,0.5101861357688904,292.6350402832031,297.1499938964844,293.1499938964844,0.0337301343679428,-5741.53271484375,304.13153076171875,0.4786780774593353,0.0698270797729492,0.324991762638092,288.51690673828125,291.1499938964844,258.65966796875,257.81402587890625,279.1278991699219,292.6334228515625,289.5169372558594,1.0,0.4321644008159637,0.5839678645133972,0.5839678645133972,1.0,1.0,-2.099989414215088,0.8352632522583008,1.264726161956787,0.3564643263816833,0.0,0.0,1.0,114.36781311035156,138.0,15.404399871826172,-21983.09375,935.0250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6358642578125,306.24755859375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.126953125,23400.0,0.0,0.0,0.5159673690795898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.5503578186035156,-1.984990740311332e-05,0.0,0.0005236412980593,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457980,292.6239318847656,297.1499938964844,293.1499938964844,0.3276728391647339,-5932.82470703125,304.1118469238281,0.8495503067970276,0.3723381161689758,0.3360116481781006,292.6156005859375,297.1499938964844,293.1499938964844,0.2355657815933227,-4822.45361328125,304.1130676269531,0.7807067632675171,0.2867571115493774,0.2731018662452698,292.4652099609375,297.1499938964844,293.1499938964844,0.4271020889282226,-5682.47802734375,304.0877380371094,0.912348449230194,0.4611375331878662,0.3223653435707092,292.4318542480469,297.1499938964844,293.1499938964844,0.533810019493103,-9152.3828125,304.07818603515625,0.972791850566864,0.5499661564826965,0.5195528864860535,292.6802062988281,297.1499938964844,293.1499938964844,0.0378057919442653,-6074.24169921875,304.13092041015625,0.4861909747123718,0.0737111419439315,0.3435744941234588,288.5062255859375,291.1499938964844,258.6348876953125,257.7717590332031,279.13043212890625,292.6787414550781,289.5054931640625,1.0,0.4417324662208557,0.5821390748023987,0.5821390748023987,1.0,1.0,-2.1541314125061035,0.8577356338500977,1.2963958978652954,0.3672896027565002,0.0,0.0,1.0,118.39981079101562,141.0,-8.446014404296875,-22488.93359375,1002.1729736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.84735107421875,306.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,23358.06640625,23400.0,0.0,0.0,0.5274803042411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544674396514893,1.5544874668121338,-1.995579441427253e-05,0.0,0.0005353254964575,0.0,0.0,417.6396789550781,0.0,0.0,0.0,0.8486573100090027,4.0,0.0,1.0
458040,292.6239318847656,297.1499938964844,293.1499938964844,0.3276728391647339,-5932.82470703125,304.1118469238281,0.8495503067970276,0.3723381161689758,0.3360116481781006,292.6156005859375,297.1499938964844,293.1499938964844,0.2355657815933227,-4822.45361328125,304.1130676269531,0.7807067632675171,0.2867571115493774,0.2731018662452698,292.4652099609375,297.1499938964844,293.1499938964844,0.4271020889282226,-5682.47802734375,304.0877380371094,0.912348449230194,0.4611375331878662,0.3223653435707092,292.4318542480469,297.1499938964844,293.1499938964844,0.533810019493103,-9152.3828125,304.07818603515625,0.972791850566864,0.5499661564826965,0.5195528864860535,292.6802062988281,297.1499938964844,293.1499938964844,0.0378057919442653,-6074.24169921875,304.13092041015625,0.4861909747123718,0.0737111419439315,0.3435744941234588,288.5062255859375,291.1499938964844,258.6348876953125,257.7717590332031,279.13043212890625,292.6787414550781,289.5054931640625,1.0,0.4417324662208557,0.5821390748023987,0.5821390748023987,1.0,1.0,-2.1541314125061035,0.8577356338500977,1.2963958978652954,0.3672896027565002,0.0,0.0,1.0,118.39981079101562,141.0,-8.446014404296875,-22488.93359375,1002.1729736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.84735107421875,306.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,23358.06640625,23400.0,0.0,0.0,0.5274803042411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544674396514893,1.5544874668121338,-1.995579441427253e-05,0.0,0.0005353254964575,0.0,0.0,417.6396789550781,0.0,0.0,0.0,0.8486573100090027,4.0,0.0,1.0
458100,292.6453857421875,297.1499938964844,293.1499938964844,0.3308494389057159,-5977.37744140625,304.1130065917969,0.8493157625198364,0.3747860789299011,0.3383099436759949,292.6356811523437,297.1499938964844,293.1499938964844,0.2388057112693786,-4874.451171875,304.1138916015625,0.7813484072685242,0.2895781993865967,0.2758694589138031,292.48828125,297.1499938964844,293.1499938964844,0.4325854778289795,-5738.63232421875,304.0890808105469,0.9128559231758118,0.4652796387672424,0.32532998919487,292.4546813964844,297.1499938964844,293.1499938964844,0.5402601957321167,-9236.9873046875,304.0794982910156,0.9730539321899414,0.5545755624771118,0.5240002274513245,292.7015380859375,297.1499938964844,293.1499938964844,0.0396869480609893,-6226.640625,304.1309814453125,0.4890986084938049,0.0754713118076324,0.3519864380359649,288.4977111816406,291.1499938964844,258.6217346191406,257.7494812011719,279.13153076171875,292.7001342773437,289.49688720703125,1.0,0.4463044106960296,0.5812978148460388,0.5812978148460388,1.0,1.0,-2.1792232990264893,0.8681429624557495,1.3110804557800293,0.3722960650920868,0.0,0.0,1.0,120.46858978271484,141.0,-15.762733459472656,-22721.93359375,1035.0181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9497985839844,306.4584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.89453125,24480.0,0.0,0.0,0.5329576134681702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555160403251648,1.555180311203003,-1.9973587768618017e-05,0.0,0.0005408842116594,0.0,0.0,418.1983947753906,0.0,0.0,0.0,0.86400306224823,4.0,0.0,1.0
458160,292.6661682128906,297.1499938964844,293.1499938964844,0.3333956003189087,-6012.30712890625,304.1151123046875,0.8489543795585632,0.377096563577652,0.3404875099658966,292.65509033203125,297.1499938964844,293.1499938964844,0.2415820658206939,-4918.32080078125,304.11541748046875,0.7818417549133301,0.2922826707363128,0.2785274982452392,292.5106506347656,297.1499938964844,293.1499938964844,0.4372771084308624,-5785.84814453125,304.0916442871094,0.9132044315338136,0.4692703485488891,0.3281901776790619,292.4768981933594,297.1499938964844,293.1499938964844,0.5457596778869629,-9307.736328125,304.08233642578125,0.973186731338501,0.5590239763259888,0.52829909324646,292.7220153808594,297.1499938964844,293.1499938964844,0.0413827933371067,-6362.58837890625,304.13134765625,0.4916450381278991,0.0771313235163688,0.3599251210689544,288.5075988769531,291.1499938964844,258.6081237792969,257.7265319824219,279.1324768066406,292.7206726074219,289.5086364746094,1.0,0.4507346749305725,0.5804948210716248,0.5804948210716248,1.0,1.0,-2.203166961669922,0.8780645728111267,1.3251023292541504,0.3770642280578613,0.0,0.0,1.0,122.547119140625,144.0,7.041972637176514,-23034.0625,1067.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0375366210937,306.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,24159.404296875,24480.0,0.0,0.0,0.538390576839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809069871902466,1.5809276103973389,-2.0640411094063893e-05,0.0,0.0005463979905471,0.0,0.0,439.31488037109375,0.0,0.0,0.0,0.8635197281837463,4.0,0.0,1.0
458220,292.70574951171875,297.1499938964844,293.1499938964844,0.3386715352535248,-6085.4306640625,304.117919921875,0.8479212522506714,0.3813248872756958,0.344483345746994,292.69189453125,297.1499938964844,293.1499938964844,0.2472582012414932,-5008.3818359375,304.1174621582031,0.7824599742889404,0.2973569631576538,0.2835228145122528,292.55322265625,297.1499938964844,293.1499938964844,0.4469743967056274,-5884.00439453125,304.09490966796875,0.9135175347328186,0.4768288433551788,0.3336068391799927,292.51934814453125,297.1499938964844,293.1499938964844,0.5571905970573425,-9455.853515625,304.0858154296875,0.9731433987617492,0.5674650073051453,0.536455512046814,292.7604064941406,297.1499938964844,293.1499938964844,0.0446051284670829,-6623.16162109375,304.1322021484375,0.4959185719490051,0.0801839604973793,0.3745566010475158,288.5049133300781,291.1499938964844,258.5797424316406,257.6788024902344,279.1340637207031,292.7592163085937,289.5045166015625,1.0,0.4591721296310425,0.5789850950241089,0.5789850950241089,1.0,1.0,-2.247846841812134,0.896541178226471,1.351305603981018,0.3859270513057709,0.0,0.0,1.0,126.69883728027344,147.0,-4.315210819244385,-23465.390625,1130.360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2035827636719,306.67413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.267578125,24480.0,0.0,0.0,0.5488464832305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887680053710938,1.5887888669967651,-2.084618972730823e-05,0.0,0.0005570094217546,0.0,0.0,445.9010620117188,0.0,0.0,0.0,0.8674382567405701,4.0,0.0,1.0
458280,292.70574951171875,297.1499938964844,293.1499938964844,0.3386715352535248,-6085.4306640625,304.117919921875,0.8479212522506714,0.3813248872756958,0.344483345746994,292.69189453125,297.1499938964844,293.1499938964844,0.2472582012414932,-5008.3818359375,304.1174621582031,0.7824599742889404,0.2973569631576538,0.2835228145122528,292.55322265625,297.1499938964844,293.1499938964844,0.4469743967056274,-5884.00439453125,304.09490966796875,0.9135175347328186,0.4768288433551788,0.3336068391799927,292.51934814453125,297.1499938964844,293.1499938964844,0.5571905970573425,-9455.853515625,304.0858154296875,0.9731433987617492,0.5674650073051453,0.536455512046814,292.7604064941406,297.1499938964844,293.1499938964844,0.0446051284670829,-6623.16162109375,304.1322021484375,0.4959185719490051,0.0801839604973793,0.3745566010475158,288.5049133300781,291.1499938964844,258.5797424316406,257.6788024902344,279.1340637207031,292.7592163085937,289.5045166015625,1.0,0.4591721296310425,0.5789850950241089,0.5789850950241089,1.0,1.0,-2.247846841812134,0.896541178226471,1.351305603981018,0.3859270513057709,0.0,0.0,1.0,126.69883728027344,147.0,-4.315210819244385,-23465.390625,1130.360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2035827636719,306.67413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.267578125,24480.0,0.0,0.0,0.5488464832305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887680053710938,1.5887888669967651,-2.084618972730823e-05,0.0,0.0005570094217546,0.0,0.0,445.9010620117188,0.0,0.0,0.0,0.8674382567405701,4.0,0.0,1.0
458340,292.7427673339844,297.1499938964844,293.1499938964844,0.3436384499073028,-6154.17724609375,304.1203308105469,0.8465879559516907,0.3850682973861694,0.3480395674705505,292.72613525390625,297.1499938964844,293.1499938964844,0.2526880204677582,-5094.232421875,304.1192626953125,0.782697319984436,0.3020115494728088,0.2881172895431518,292.593017578125,297.1499938964844,293.1499938964844,0.4563906192779541,-5978.99755859375,304.0975646972656,0.9134644269943236,0.483873575925827,0.3386598527431488,292.5592041015625,297.1499938964844,293.1499938964844,0.5683377385139465,-9599.833984375,304.088623046875,0.9728135466575624,0.575353741645813,0.544083297252655,292.7955627441406,297.1499938964844,293.1499938964844,0.0475288890302181,-6861.8310546875,304.1332702636719,0.4993510842323303,0.0829179659485817,0.3877158463001251,288.4932861328125,291.1499938964844,258.54998779296875,257.6290283203125,279.1352844238281,292.79449462890625,289.4927673339844,1.0,0.4670677781105041,0.5775778889656067,0.5775778889656067,1.0,1.0,-2.2886786460876465,0.9133642911911012,1.375314235687256,0.3939719498157501,0.0,0.0,1.0,130.80262756347656,150.0,-12.88891315460205,-23852.93359375,1191.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3731689453125,306.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.99609375,25560.0,0.0,0.0,0.5585946440696716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.5907323360443115,-2.0897219656035304e-05,0.0,0.0005669025122188,0.0,0.0,447.5393371582031,0.0,0.0,0.0,0.8834068775177002,4.0,0.0,1.0
458400,292.7427673339844,297.1499938964844,293.1499938964844,0.3436384499073028,-6154.17724609375,304.1203308105469,0.8465879559516907,0.3850682973861694,0.3480395674705505,292.72613525390625,297.1499938964844,293.1499938964844,0.2526880204677582,-5094.232421875,304.1192626953125,0.782697319984436,0.3020115494728088,0.2881172895431518,292.593017578125,297.1499938964844,293.1499938964844,0.4563906192779541,-5978.99755859375,304.0975646972656,0.9134644269943236,0.483873575925827,0.3386598527431488,292.5592041015625,297.1499938964844,293.1499938964844,0.5683377385139465,-9599.833984375,304.088623046875,0.9728135466575624,0.575353741645813,0.544083297252655,292.7955627441406,297.1499938964844,293.1499938964844,0.0475288890302181,-6861.8310546875,304.1332702636719,0.4993510842323303,0.0829179659485817,0.3877158463001251,288.4932861328125,291.1499938964844,258.54998779296875,257.6290283203125,279.1352844238281,292.79449462890625,289.4927673339844,1.0,0.4670677781105041,0.5775778889656067,0.5775778889656067,1.0,1.0,-2.2886786460876465,0.9133642911911012,1.375314235687256,0.3939719498157501,0.0,0.0,1.0,130.80262756347656,150.0,-12.88891315460205,-23852.93359375,1191.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3731689453125,306.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.99609375,25560.0,0.0,0.0,0.5585946440696716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.5907323360443115,-2.0897219656035304e-05,0.0,0.0005669025122188,0.0,0.0,447.5393371582031,0.0,0.0,0.0,0.8834068775177002,4.0,0.0,1.0
