time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458460,292.77752685546875,297.1499938964844,293.1499938964844,0.3472906053066253,-6203.41845703125,304.12408447265625,0.8449887633323669,0.3883369266986847,0.3511727750301361,292.75811767578125,297.1499938964844,293.1499938964844,0.2571317255496979,-5163.27734375,304.1220703125,0.782598614692688,0.3062637448310852,0.2923313975334167,292.6303100585937,297.1499938964844,293.1499938964844,0.4641996026039123,-6056.32080078125,304.1019592285156,0.913088858127594,0.4904171228408813,0.3433656394481659,292.5968017578125,297.1499938964844,293.1499938964844,0.5775662660598755,-9716.6064453125,304.0936279296875,0.9722279906272888,0.5826970338821411,0.5512023568153381,292.8277587890625,297.1499938964844,293.1499938964844,0.0499988198280334,-7063.4482421875,304.1347045898437,0.5020943284034729,0.0853653848171234,0.3995665609836578,288.5111694335937,291.1499938964844,258.51922607421875,257.57763671875,279.13629150390625,292.8267822265625,289.5114440917969,1.0,0.4744544923305511,0.5762571096420288,0.5762571096420288,1.0,1.0,-2.325946807861328,0.9286482930183412,1.3972984552383425,0.4012558758258819,0.0,0.0,1.0,134.853271484375,153.0,10.062093734741213,-24313.763671875,1249.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5157165527344,306.9314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5679869055747986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0005764344823546,0.0,0.0,473.6923828125,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
458520,292.77752685546875,297.1499938964844,293.1499938964844,0.3472906053066253,-6203.41845703125,304.12408447265625,0.8449887633323669,0.3883369266986847,0.3511727750301361,292.75811767578125,297.1499938964844,293.1499938964844,0.2571317255496979,-5163.27734375,304.1220703125,0.782598614692688,0.3062637448310852,0.2923313975334167,292.6303100585937,297.1499938964844,293.1499938964844,0.4641996026039123,-6056.32080078125,304.1019592285156,0.913088858127594,0.4904171228408813,0.3433656394481659,292.5968017578125,297.1499938964844,293.1499938964844,0.5775662660598755,-9716.6064453125,304.0936279296875,0.9722279906272888,0.5826970338821411,0.5512023568153381,292.8277587890625,297.1499938964844,293.1499938964844,0.0499988198280334,-7063.4482421875,304.1347045898437,0.5020943284034729,0.0853653848171234,0.3995665609836578,288.5111694335937,291.1499938964844,258.51922607421875,257.57763671875,279.13629150390625,292.8267822265625,289.5114440917969,1.0,0.4744544923305511,0.5762571096420288,0.5762571096420288,1.0,1.0,-2.325946807861328,0.9286482930183412,1.3972984552383425,0.4012558758258819,0.0,0.0,1.0,134.853271484375,153.0,10.062093734741213,-24313.763671875,1249.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5157165527344,306.9314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5679869055747986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0005764344823546,0.0,0.0,473.6923828125,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
458580,292.81011962890625,297.1499938964844,293.1499938964844,0.3509418070316314,-6253.23388671875,304.1266174316406,0.8431521058082581,0.3911613225936889,0.353900671005249,292.7879943847656,297.1499938964844,293.1499938964844,0.2615589797496795,-5232.35302734375,304.1239929199219,0.7821937203407288,0.3101302981376648,0.2961775958538055,292.6652526855469,297.1499938964844,293.1499938964844,0.4721235632896423,-6135.21142578125,304.1047668457031,0.9124290347099304,0.4964984655380249,0.3477417528629303,292.6321716308594,297.1499938964844,293.1499938964844,0.5869746208190918,-9836.4736328125,304.0967102050781,0.9714108109474182,0.5895374417304993,0.5578354001045227,292.85723876953125,297.1499938964844,293.1499938964844,0.0522792786359787,-7252.59716796875,304.1360168457031,0.5042279958724976,0.0875446125864982,0.4101946055889129,288.510009765625,291.1499938964844,258.4877319335937,257.52508544921875,279.1371459960937,292.8563842773437,289.5099792480469,1.0,0.4813552796840668,0.5750149488449097,0.5750149488449097,1.0,1.0,-2.3598387241363525,0.9424733519554138,1.417365312576294,0.4078176021575928,0.0,0.0,1.0,138.846435546875,156.0,1.0386090278625488,-24650.296875,1304.8958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6609802246094,307.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9921875,25560.0,0.0,0.0,0.5767824649810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.180452793254517e-05,0.0,0.0005853608599863,0.0,0.0,477.0003662109375,0.0,0.0,0.0,0.8870836496353149,4.0,0.0,1.0
458640,292.81011962890625,297.1499938964844,293.1499938964844,0.3509418070316314,-6253.23388671875,304.1266174316406,0.8431521058082581,0.3911613225936889,0.353900671005249,292.7879943847656,297.1499938964844,293.1499938964844,0.2615589797496795,-5232.35302734375,304.1239929199219,0.7821937203407288,0.3101302981376648,0.2961775958538055,292.6652526855469,297.1499938964844,293.1499938964844,0.4721235632896423,-6135.21142578125,304.1047668457031,0.9124290347099304,0.4964984655380249,0.3477417528629303,292.6321716308594,297.1499938964844,293.1499938964844,0.5869746208190918,-9836.4736328125,304.0967102050781,0.9714108109474182,0.5895374417304993,0.5578354001045227,292.85723876953125,297.1499938964844,293.1499938964844,0.0522792786359787,-7252.59716796875,304.1360168457031,0.5042279958724976,0.0875446125864982,0.4101946055889129,288.510009765625,291.1499938964844,258.4877319335937,257.52508544921875,279.1371459960937,292.8563842773437,289.5099792480469,1.0,0.4813552796840668,0.5750149488449097,0.5750149488449097,1.0,1.0,-2.3598387241363525,0.9424733519554138,1.417365312576294,0.4078176021575928,0.0,0.0,1.0,138.846435546875,156.0,1.0386090278625488,-24650.296875,1304.8958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6609802246094,307.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9921875,25560.0,0.0,0.0,0.5767824649810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.180452793254517e-05,0.0,0.0005853608599863,0.0,0.0,477.0003662109375,0.0,0.0,0.0,0.8870836496353149,4.0,0.0,1.0
458700,292.8256530761719,297.1499938964844,293.1499938964844,0.3526093065738678,-6275.92138671875,304.1278381347656,0.842155396938324,0.392412781715393,0.3551206290721893,292.8022155761719,297.1499938964844,293.1499938964844,0.2636469006538391,-5264.83056640625,304.1249084472656,0.7818870544433594,0.3119234442710876,0.2979680597782135,292.6818542480469,297.1499938964844,293.1499938964844,0.4759252369403839,-6172.9443359375,304.1060791015625,0.9120079278945924,0.4993748366832733,0.3498149812221527,292.6490478515625,297.1499938964844,293.1499938964844,0.5914993286132812,-9893.94140625,304.0981750488281,0.9709267020225524,0.5927796959877014,0.5609837174415588,292.8710632324219,297.1499938964844,293.1499938964844,0.0533249638974666,-7340.00048828125,304.1366577148437,0.5050891041755676,0.088540181517601,0.4150795340538025,288.5085754394531,291.1499938964844,258.4718322753906,257.49853515625,279.1375427246094,292.8702392578125,289.508544921875,1.0,0.4846332669258117,0.5744211673736572,0.5744211673736572,1.0,1.0,-2.3755970001220703,0.9488730430603028,1.4267240762710571,0.4108452498912811,0.0,0.0,1.0,140.820556640625,156.0,-1.1572659015655518,-24808.87890625,1331.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7370300292969,307.08966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5809236168861389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005895636277273,0.0,0.0,477.5389709472656,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8407592773437,297.1499938964844,293.1499938964844,0.353596031665802,-6288.4501953125,304.1300964355469,0.8411062955856323,0.3935564458370209,0.3562459349632263,292.81597900390625,297.1499938964844,293.1499938964844,0.2652173340320587,-5288.55322265625,304.12664794921875,0.7815119624137878,0.3136240243911743,0.2996719479560852,292.697998046875,297.1499938964844,293.1499938964844,0.4788509607315063,-6201.11083984375,304.1087646484375,0.9115257263183594,0.5021377205848694,0.351812332868576,292.6654968261719,297.1499938964844,293.1499938964844,0.5949651002883911,-9936.4638671875,304.101318359375,0.9703901410102844,0.5958977937698364,0.5640206336975098,292.88427734375,297.1499938964844,293.1499938964844,0.0542013011872768,-7412.19921875,304.1374816894531,0.505821704864502,0.0894757956266403,0.4196933209896087,288.5271301269531,291.1499938964844,258.4558410644531,257.47186279296875,279.1379089355469,292.8835144042969,289.5287170410156,1.0,0.4878008961677551,0.5738455057144165,0.5738455057144165,1.0,1.0,-2.390587568283081,0.954941749572754,1.4356456995010376,0.4137102663516998,0.0,0.0,1.0,142.7814483642578,159.0,25.19893264770508,-25053.904296875,1357.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8009033203125,307.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,26332.314453125,26640.0,0.0,0.0,0.585045337677002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249682074761949e-05,0.0,0.0005937466630712,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8695068359375,297.1499938964844,293.1499938964844,0.355898916721344,-6319.09814453125,304.13287353515625,0.8388603925704956,0.3955617845058441,0.3582273423671722,292.8421936035156,297.1499938964844,293.1499938964844,0.2685916125774383,-5340.38720703125,304.1287841796875,0.7805651426315308,0.3167690634727478,0.3028292953968048,292.7287902832031,297.1499938964844,293.1499938964844,0.485193520784378,-6263.3134765625,304.1119079589844,0.910375714302063,0.5073415040969849,0.3555759191513061,292.6969909667969,297.1499938964844,293.1499938964844,0.602512538433075,-10031.10546875,304.1049194335937,0.9691497683525084,0.6017802357673645,0.5697507262229919,292.9090881347656,297.1499938964844,293.1499938964844,0.0559085495769977,-7555.3583984375,304.1387939453125,0.5069197416305542,0.0911740064620971,0.4281345009803772,288.54034423828125,291.1499938964844,258.423828125,257.4183654785156,279.138671875,292.90838623046875,289.54083251953125,1.0,0.4938144087791443,0.5727488398551941,0.5727488398551941,1.0,1.0,-2.418309211730957,0.9661102890968324,1.45219886302948,0.418963760137558,0.0,0.0,1.0,146.66632080078125,162.0,17.57047462463379,-25354.365234375,1407.959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9266662597656,307.2716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1640625,26640.0,0.0,0.0,0.5929344296455383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657782793045044,1.6578054428100586,-2.269660944875796e-05,0.0,0.0006017530686222,0.0,0.0,506.5710144042969,0.0,0.0,0.0,0.9050992727279664,4.0,0.0,1.0
458880,292.8695068359375,297.1499938964844,293.1499938964844,0.355898916721344,-6319.09814453125,304.13287353515625,0.8388603925704956,0.3955617845058441,0.3582273423671722,292.8421936035156,297.1499938964844,293.1499938964844,0.2685916125774383,-5340.38720703125,304.1287841796875,0.7805651426315308,0.3167690634727478,0.3028292953968048,292.7287902832031,297.1499938964844,293.1499938964844,0.485193520784378,-6263.3134765625,304.1119079589844,0.910375714302063,0.5073415040969849,0.3555759191513061,292.6969909667969,297.1499938964844,293.1499938964844,0.602512538433075,-10031.10546875,304.1049194335937,0.9691497683525084,0.6017802357673645,0.5697507262229919,292.9090881347656,297.1499938964844,293.1499938964844,0.0559085495769977,-7555.3583984375,304.1387939453125,0.5069197416305542,0.0911740064620971,0.4281345009803772,288.54034423828125,291.1499938964844,258.423828125,257.4183654785156,279.138671875,292.90838623046875,289.54083251953125,1.0,0.4938144087791443,0.5727488398551941,0.5727488398551941,1.0,1.0,-2.418309211730957,0.9661102890968324,1.45219886302948,0.418963760137558,0.0,0.0,1.0,146.66632080078125,162.0,17.57047462463379,-25354.365234375,1407.959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9266662597656,307.2716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1640625,26640.0,0.0,0.0,0.5929344296455383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657782793045044,1.6578054428100586,-2.269660944875796e-05,0.0,0.0006017530686222,0.0,0.0,506.5710144042969,0.0,0.0,0.0,0.9050992727279664,4.0,0.0,1.0
458940,292.8961181640625,297.1499938964844,293.1499938964844,0.3580000698566437,-6347.19873046875,304.13507080078125,0.8365046977996826,0.3972657322883606,0.3599241375923157,292.8665771484375,297.1499938964844,293.1499938964844,0.2717703282833099,-5389.22705078125,304.13055419921875,0.7794302105903625,0.3196167647838592,0.3056959807872772,292.7576904296875,297.1499938964844,293.1499938964844,0.4912831485271454,-6323.03955078125,304.11444091796875,0.9090551733970642,0.5121507048606873,0.3590618073940277,292.7266845703125,297.1499938964844,293.1499938964844,0.6097855567932129,-10122.3642578125,304.1078186035156,0.9677491784095764,0.6072346568107605,0.5750726461410522,292.9318542480469,297.1499938964844,293.1499938964844,0.057430699467659,-7684.22314453125,304.1399841308594,0.5075920820236206,0.092657670378685,0.4355925619602203,288.5467224121094,291.1499938964844,258.3920593261719,257.36505126953125,279.13934326171875,292.93121337890625,289.547119140625,1.0,0.4994279444217682,0.5717192888259888,0.5717192888259888,1.0,1.0,-2.443335056304932,0.9761258959770204,1.4672092199325562,0.423650324344635,0.0,0.0,1.0,150.48468017578125,165.0,11.415240287780762,-25623.984375,1455.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0626525878906,307.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,26622.439453125,27720.0,0.0,0.0,0.6001973152160645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659537672996521,1.6595604419708252,-2.2744687157683074e-05,0.0,0.0006091239629313,0.0,0.0,508.1814575195313,0.0,0.0,0.0,0.920971930027008,4.0,0.0,1.0
459000,292.8961181640625,297.1499938964844,293.1499938964844,0.3580000698566437,-6347.19873046875,304.13507080078125,0.8365046977996826,0.3972657322883606,0.3599241375923157,292.8665771484375,297.1499938964844,293.1499938964844,0.2717703282833099,-5389.22705078125,304.13055419921875,0.7794302105903625,0.3196167647838592,0.3056959807872772,292.7576904296875,297.1499938964844,293.1499938964844,0.4912831485271454,-6323.03955078125,304.11444091796875,0.9090551733970642,0.5121507048606873,0.3590618073940277,292.7266845703125,297.1499938964844,293.1499938964844,0.6097855567932129,-10122.3642578125,304.1078186035156,0.9677491784095764,0.6072346568107605,0.5750726461410522,292.9318542480469,297.1499938964844,293.1499938964844,0.057430699467659,-7684.22314453125,304.1399841308594,0.5075920820236206,0.092657670378685,0.4355925619602203,288.5467224121094,291.1499938964844,258.3920593261719,257.36505126953125,279.13934326171875,292.93121337890625,289.547119140625,1.0,0.4994279444217682,0.5717192888259888,0.5717192888259888,1.0,1.0,-2.443335056304932,0.9761258959770204,1.4672092199325562,0.423650324344635,0.0,0.0,1.0,150.48468017578125,165.0,11.415240287780762,-25623.984375,1455.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0626525878906,307.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,26622.439453125,27720.0,0.0,0.0,0.6001973152160645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659537672996521,1.6595604419708252,-2.2744687157683074e-05,0.0,0.0006091239629313,0.0,0.0,508.1814575195313,0.0,0.0,0.0,0.920971930027008,4.0,0.0,1.0
459060,292.9208679199219,297.1499938964844,293.1499938964844,0.3589492440223694,-6358.5224609375,304.1383972167969,0.8340511918067932,0.398680031299591,0.3613645434379577,292.8893127441406,297.1499938964844,293.1499938964844,0.2740280032157898,-5422.86865234375,304.1332092285156,0.7781274318695068,0.3221863806247711,0.3082995116710663,292.7849426269531,297.1499938964844,293.1499938964844,0.4957839250564575,-6365.88671875,304.11871337890625,0.9075668454170228,0.5165603160858154,0.3622729778289795,292.7548217773437,297.1499938964844,293.1499938964844,0.6151513457298279,-10187.4921875,304.1128234863281,0.9661776423454284,0.6122507452964783,0.5799890756607056,292.9527587890625,297.1499938964844,293.1499938964844,0.0585987344384193,-7781.65576171875,304.141357421875,0.5078843235969543,0.0939440950751304,0.442151665687561,288.5819091796875,291.1499938964844,258.3607788085937,257.3123474121094,279.1400451660156,292.9521789550781,289.5829467773437,1.0,0.5046719312667847,0.5707566142082214,0.5707566142082214,1.0,1.0,-2.4658403396606445,0.9850704073905944,1.4807698726654053,0.4278147220611572,0.0,0.0,1.0,154.24609375,168.0,33.68519973754883,-25975.755859375,1500.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1750793457031,307.4992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6071941256523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355627839278896e-05,0.0,0.0006162248901091,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9208679199219,297.1499938964844,293.1499938964844,0.3589492440223694,-6358.5224609375,304.1383972167969,0.8340511918067932,0.398680031299591,0.3613645434379577,292.8893127441406,297.1499938964844,293.1499938964844,0.2740280032157898,-5422.86865234375,304.1332092285156,0.7781274318695068,0.3221863806247711,0.3082995116710663,292.7849426269531,297.1499938964844,293.1499938964844,0.4957839250564575,-6365.88671875,304.11871337890625,0.9075668454170228,0.5165603160858154,0.3622729778289795,292.7548217773437,297.1499938964844,293.1499938964844,0.6151513457298279,-10187.4921875,304.1128234863281,0.9661776423454284,0.6122507452964783,0.5799890756607056,292.9527587890625,297.1499938964844,293.1499938964844,0.0585987344384193,-7781.65576171875,304.141357421875,0.5078843235969543,0.0939440950751304,0.442151665687561,288.5819091796875,291.1499938964844,258.3607788085937,257.3123474121094,279.1400451660156,292.9521789550781,289.5829467773437,1.0,0.5046719312667847,0.5707566142082214,0.5707566142082214,1.0,1.0,-2.4658403396606445,0.9850704073905944,1.4807698726654053,0.4278147220611572,0.0,0.0,1.0,154.24609375,168.0,33.68519973754883,-25975.755859375,1500.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1750793457031,307.4992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6071941256523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355627839278896e-05,0.0,0.0006162248901091,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9439392089844,297.1499938964844,293.1499938964844,0.3601067960262298,-6373.5478515625,304.14031982421875,0.8314943909645081,0.3998045325279236,0.3625490963459015,292.9105834960937,297.1499938964844,293.1499938964844,0.276408851146698,-5459.0234375,304.13482666015625,0.7766608595848083,0.3244798481464386,0.3106449842453003,292.8105773925781,297.1499938964844,293.1499938964844,0.5005510449409485,-6412.14111328125,304.1211853027344,0.9059314131736756,0.5206087827682495,0.3652251958847046,292.7814025878906,297.1499938964844,293.1499938964844,0.6208617091178894,-10258.365234375,304.1156921386719,0.964438498020172,0.616871178150177,0.5845208764076233,292.9719543457031,297.1499938964844,293.1499938964844,0.0596944764256477,-7874.71044921875,304.1424255371094,0.5078334212303162,0.0950473845005035,0.4478746652603149,288.59716796875,291.1499938964844,258.3302917480469,257.2607116699219,279.1407165527344,292.9714050292969,289.597900390625,1.0,0.5095685720443726,0.5698629021644592,0.5698629021644592,1.0,1.0,-2.4859507083892822,0.9930068850517272,1.4929437637329102,0.4314902424812317,0.0,0.0,1.0,157.9561767578125,171.0,24.121225357055664,-26210.083984375,1542.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2930908203125,307.591796875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.392578125,27720.0,0.0,0.0,0.6136797666549683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006228069541975,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
459240,292.9439392089844,297.1499938964844,293.1499938964844,0.3601067960262298,-6373.5478515625,304.14031982421875,0.8314943909645081,0.3998045325279236,0.3625490963459015,292.9105834960937,297.1499938964844,293.1499938964844,0.276408851146698,-5459.0234375,304.13482666015625,0.7766608595848083,0.3244798481464386,0.3106449842453003,292.8105773925781,297.1499938964844,293.1499938964844,0.5005510449409485,-6412.14111328125,304.1211853027344,0.9059314131736756,0.5206087827682495,0.3652251958847046,292.7814025878906,297.1499938964844,293.1499938964844,0.6208617091178894,-10258.365234375,304.1156921386719,0.964438498020172,0.616871178150177,0.5845208764076233,292.9719543457031,297.1499938964844,293.1499938964844,0.0596944764256477,-7874.71044921875,304.1424255371094,0.5078334212303162,0.0950473845005035,0.4478746652603149,288.59716796875,291.1499938964844,258.3302917480469,257.2607116699219,279.1407165527344,292.9714050292969,289.597900390625,1.0,0.5095685720443726,0.5698629021644592,0.5698629021644592,1.0,1.0,-2.4859507083892822,0.9930068850517272,1.4929437637329102,0.4314902424812317,0.0,0.0,1.0,157.9561767578125,171.0,24.121225357055664,-26210.083984375,1542.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2930908203125,307.591796875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.392578125,27720.0,0.0,0.0,0.6136797666549683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006228069541975,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
459300,292.9550170898437,297.1499938964844,293.1499938964844,0.3605724573135376,-6379.52490234375,304.1412353515625,0.8301636576652527,0.4002364873886108,0.3630324900150299,292.9207458496094,297.1499938964844,293.1499938964844,0.2775011658668518,-5475.578125,304.1356201171875,0.7758570313453674,0.3255106806755066,0.3117132484912872,292.82281494140625,297.1499938964844,293.1499938964844,0.5028091073036194,-6434.0263671875,304.122314453125,0.9050641655921936,0.522503137588501,0.3666111826896667,292.79412841796875,297.1499938964844,293.1499938964844,0.6235747933387756,-10292.0078125,304.11700439453125,0.9635069370269777,0.6190401315689087,0.5866541862487793,292.98095703125,297.1499938964844,293.1499938964844,0.0601851493120193,-7916.52099609375,304.1429138183594,0.5076892971992493,0.0955348014831543,0.4504438042640686,288.603759765625,291.1499938964844,258.31549072265625,257.2354431152344,279.1410827636719,292.9804382324219,289.6044921875,1.0,0.5118926167488098,0.5694432258605957,0.5694432258605957,1.0,1.0,-2.495130777359009,0.9966100454330444,1.4985207319259644,0.4331531226634979,0.0,0.0,1.0,159.79559326171875,171.0,21.601343154907227,-26320.234375,1562.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3560791015625,307.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,27703.06640625,28800.0,0.0,0.0,0.6166989803314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928837299346924,1.6929073333740234,-2.366791341046337e-05,0.0,0.0006258710636757,0.0,0.0,539.4348754882812,0.0,0.0,0.0,0.9391729831695556,4.0,0.0,1.0
459360,292.9658508300781,297.1499938964844,293.1499938964844,0.360375314950943,-6375.66259765625,304.1431884765625,0.8287883400917053,0.4005764722824096,0.3634361028671264,292.9306945800781,297.1499938964844,293.1499938964844,0.2780742049217224,-5483.4833984375,304.1371765136719,0.774999737739563,0.3264617025852203,0.3127080798149109,292.8347473144531,297.1499938964844,293.1499938964844,0.504189133644104,-6446.4775390625,304.1248474121094,0.9041621685028076,0.5243070125579834,0.3679379820823669,292.8065490722656,297.1499938964844,293.1499938964844,0.6252267956733704,-10310.9052734375,304.1199951171875,0.9625288844108582,0.6211096048355103,0.5887001156806946,292.98956298828125,297.1499938964844,293.1499938964844,0.0605265609920024,-7944.15234375,304.1435852050781,0.5074712634086609,0.09598208963871,0.4528331458568573,288.6300048828125,291.1499938964844,258.3009948730469,257.2105712890625,279.1414489746094,292.98907470703125,289.632080078125,1.0,0.5141376256942749,0.5690427422523499,0.5690427422523499,1.0,1.0,-2.503735065460205,0.9999749660491944,1.5037599802017212,0.4347031712532043,0.0,0.0,1.0,161.62852478027344,174.0,46.54392623901367,-26517.189453125,1581.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40704345703125,307.7162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,28503.796875,28800.0,0.0,0.0,0.6197245717048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.7171993255615234,-2.435200985928532e-05,0.0,0.0006289416342042,0.0,0.0,562.990966796875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9866943359375,297.1499938964844,293.1499938964844,0.3604271709918976,-6375.197265625,304.1453552246094,0.8259114027023315,0.4010184109210968,0.3640154004096985,292.9497985839844,297.1499938964844,293.1499938964844,0.2795468270778656,-5505.24853515625,304.13897705078125,0.7731311917304993,0.3281409442424774,0.3144806325435638,292.8575744628906,297.1499938964844,293.1499938964844,0.507613480091095,-6479.13916015625,304.12750244140625,0.9022568464279176,0.5276602506637573,0.3704071044921875,292.8304138183594,297.1499938964844,293.1499938964844,0.6293448805809021,-10361.1171875,304.12310791015625,0.9604253172874452,0.6249679923057556,0.5925165414810181,293.0057678222656,297.1499938964844,293.1499938964844,0.0612468123435974,-8004.66357421875,304.1445007324219,0.5068235993385315,0.096759483218193,0.4570814967155456,288.6566772460937,291.1499938964844,258.2731018066406,257.162353515625,279.1422119140625,293.0053405761719,289.6577453613281,1.0,0.5183922648429871,0.5683030486106873,0.5683030486106873,1.0,1.0,-2.519218683242798,1.005998611450195,1.513220191001892,0.4374688863754272,0.0,0.0,1.0,165.27365112304688,177.0,37.27627182006836,-26725.16796875,1618.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50836181640625,307.8035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6254827380180359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.454637797200121e-05,0.0,0.0006347855087369,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9866943359375,297.1499938964844,293.1499938964844,0.3604271709918976,-6375.197265625,304.1453552246094,0.8259114027023315,0.4010184109210968,0.3640154004096985,292.9497985839844,297.1499938964844,293.1499938964844,0.2795468270778656,-5505.24853515625,304.13897705078125,0.7731311917304993,0.3281409442424774,0.3144806325435638,292.8575744628906,297.1499938964844,293.1499938964844,0.507613480091095,-6479.13916015625,304.12750244140625,0.9022568464279176,0.5276602506637573,0.3704071044921875,292.8304138183594,297.1499938964844,293.1499938964844,0.6293448805809021,-10361.1171875,304.12310791015625,0.9604253172874452,0.6249679923057556,0.5925165414810181,293.0057678222656,297.1499938964844,293.1499938964844,0.0612468123435974,-8004.66357421875,304.1445007324219,0.5068235993385315,0.096759483218193,0.4570814967155456,288.6566772460937,291.1499938964844,258.2731018066406,257.162353515625,279.1422119140625,293.0053405761719,289.6577453613281,1.0,0.5183922648429871,0.5683030486106873,0.5683030486106873,1.0,1.0,-2.519218683242798,1.005998611450195,1.513220191001892,0.4374688863754272,0.0,0.0,1.0,165.27365112304688,177.0,37.27627182006836,-26725.16796875,1618.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50836181640625,307.8035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6254827380180359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.454637797200121e-05,0.0,0.0006347855087369,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0062866210937,297.1499938964844,293.1499938964844,0.3603284358978271,-6372.908203125,304.1470642089844,0.8229205012321472,0.4011787176132202,0.3643391132354736,292.9678955078125,297.1499938964844,293.1499938964844,0.2808579504489898,-5524.6904296875,304.1404724121094,0.7711102366447449,0.3295445442199707,0.3159904181957245,292.8790283203125,297.1499938964844,293.1499938964844,0.5108941197395325,-6510.60546875,304.1295166015625,0.9002506732940674,0.5307152271270752,0.3726631104946136,292.8529663085937,297.1499938964844,293.1499938964844,0.6333062648773193,-10409.74609375,304.1254577636719,0.9581843614578248,0.6284899115562439,0.5960151553153992,293.0206604003906,297.1499938964844,293.1499938964844,0.0618657507002353,-8056.9736328125,304.1452941894531,0.5059410333633423,0.0973932072520256,0.4606722295284271,288.6763610839844,291.1499938964844,258.2469787597656,257.1164855957031,279.1430053710937,293.0202331542969,289.6773681640625,1.0,0.5223534107208252,0.5676441192626953,0.5676441192626953,1.0,1.0,-2.532651662826538,1.0111933946609497,1.521458387374878,0.439846932888031,0.0,0.0,1.0,168.87391662597656,180.0,30.25899314880371,-26907.931640625,1652.1385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6208190917969,307.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6307014226913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.725624442100525,-2.4591550754848868e-05,0.0,0.0006400817655958,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0062866210937,297.1499938964844,293.1499938964844,0.3603284358978271,-6372.908203125,304.1470642089844,0.8229205012321472,0.4011787176132202,0.3643391132354736,292.9678955078125,297.1499938964844,293.1499938964844,0.2808579504489898,-5524.6904296875,304.1404724121094,0.7711102366447449,0.3295445442199707,0.3159904181957245,292.8790283203125,297.1499938964844,293.1499938964844,0.5108941197395325,-6510.60546875,304.1295166015625,0.9002506732940674,0.5307152271270752,0.3726631104946136,292.8529663085937,297.1499938964844,293.1499938964844,0.6333062648773193,-10409.74609375,304.1254577636719,0.9581843614578248,0.6284899115562439,0.5960151553153992,293.0206604003906,297.1499938964844,293.1499938964844,0.0618657507002353,-8056.9736328125,304.1452941894531,0.5059410333633423,0.0973932072520256,0.4606722295284271,288.6763610839844,291.1499938964844,258.2469787597656,257.1164855957031,279.1430053710937,293.0202331542969,289.6773681640625,1.0,0.5223534107208252,0.5676441192626953,0.5676441192626953,1.0,1.0,-2.532651662826538,1.0111933946609497,1.521458387374878,0.439846932888031,0.0,0.0,1.0,168.87391662597656,180.0,30.25899314880371,-26907.931640625,1652.1385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6208190917969,307.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6307014226913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.725624442100525,-2.4591550754848868e-05,0.0,0.0006400817655958,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.02490234375,297.1499938964844,293.1499938964844,0.3591312170028686,-6354.6279296875,304.14996337890625,0.819793701171875,0.4010426998138428,0.364404559135437,292.9850769042969,297.1499938964844,293.1499938964844,0.2812732458114624,-5529.546875,304.1429138183594,0.7689383029937744,0.3306747674942016,0.3172459304332733,292.899169921875,297.1499938964844,293.1499938964844,0.5127413868904114,-6527.06103515625,304.1331787109375,0.8981400728225708,0.5334962010383606,0.3747290968894958,292.8746032714844,297.1499938964844,293.1499938964844,0.6354666948318481,-10434.021484375,304.12994384765625,0.9557753205299376,0.631630003452301,0.5991687774658203,293.0343322753906,297.1499938964844,293.1499938964844,0.062209066003561,-8083.60107421875,304.1462707519531,0.5048514604568481,0.0978961959481239,0.4636701047420501,288.7230224609375,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0338134765625,289.7245178222656,1.0,0.5260400772094727,0.5670660138130188,0.5670660138130188,1.0,1.0,-2.544114112854004,1.0155985355377195,1.5285156965255735,0.4418604075908661,0.0,0.0,1.0,172.44044494628906,183.0,50.235958099365234,-27173.474609375,1683.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71099853515625,308.00836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.845703125,29880.0,0.0,0.0,0.6357333064079285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540119886398315,1.754037380218506,-2.540801870054565e-05,0.0,0.0006451884983107,0.0,0.0,600.006103515625,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
459720,293.02490234375,297.1499938964844,293.1499938964844,0.3591312170028686,-6354.6279296875,304.14996337890625,0.819793701171875,0.4010426998138428,0.364404559135437,292.9850769042969,297.1499938964844,293.1499938964844,0.2812732458114624,-5529.546875,304.1429138183594,0.7689383029937744,0.3306747674942016,0.3172459304332733,292.899169921875,297.1499938964844,293.1499938964844,0.5127413868904114,-6527.06103515625,304.1331787109375,0.8981400728225708,0.5334962010383606,0.3747290968894958,292.8746032714844,297.1499938964844,293.1499938964844,0.6354666948318481,-10434.021484375,304.12994384765625,0.9557753205299376,0.631630003452301,0.5991687774658203,293.0343322753906,297.1499938964844,293.1499938964844,0.062209066003561,-8083.60107421875,304.1462707519531,0.5048514604568481,0.0978961959481239,0.4636701047420501,288.7230224609375,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0338134765625,289.7245178222656,1.0,0.5260400772094727,0.5670660138130188,0.5670660138130188,1.0,1.0,-2.544114112854004,1.0155985355377195,1.5285156965255735,0.4418604075908661,0.0,0.0,1.0,172.44044494628906,183.0,50.235958099365234,-27173.474609375,1683.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71099853515625,308.00836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.845703125,29880.0,0.0,0.0,0.6357333064079285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540119886398315,1.754037380218506,-2.540801870054565e-05,0.0,0.0006451884983107,0.0,0.0,600.006103515625,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
459780,293.0426025390625,297.1499938964844,293.1499938964844,0.3581641018390655,-6340.3134765625,304.1515808105469,0.816520094871521,0.4006257057189941,0.3642143607139587,293.00146484375,297.1499938964844,293.1499938964844,0.281824916601181,-5537.17138671875,304.14434814453125,0.7666146755218506,0.3315249681472778,0.3182384073734283,292.91802978515625,297.1499938964844,293.1499938964844,0.5150140523910522,-6548.60546875,304.1349792480469,0.8959360718727112,0.5360220074653625,0.3766137957572937,292.89508056640625,297.1499938964844,293.1499938964844,0.6380904316902161,-10465.6884765625,304.1322326660156,0.9532127380371094,0.6344488859176636,0.6020024418830872,293.046875,297.1499938964844,293.1499938964844,0.0625526458024978,-8111.69091796875,304.1469421386719,0.503581166267395,0.0982787832617759,0.4661193192005157,288.74957275390625,291.1499938964844,258.2012023925781,257.03350830078125,279.1446838378906,293.0463562011719,289.75079345703125,1.0,0.5294654369354248,0.5665795803070068,0.5665795803070068,1.0,1.0,-2.5536916255950928,1.0192673206329346,1.5344243049621582,0.4435411989688873,0.0,0.0,1.0,175.97335815429688,186.0,40.16064453125,-27327.47265625,1712.3529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8080139160156,308.0912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,29848.203125,29880.0,0.0,0.0,0.6403273344039917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572044134140017,1.757229924201965,-2.550059434724972e-05,0.0,0.0006498508737422,0.0,0.0,603.288330078125,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459840,293.0426025390625,297.1499938964844,293.1499938964844,0.3581641018390655,-6340.3134765625,304.1515808105469,0.816520094871521,0.4006257057189941,0.3642143607139587,293.00146484375,297.1499938964844,293.1499938964844,0.281824916601181,-5537.17138671875,304.14434814453125,0.7666146755218506,0.3315249681472778,0.3182384073734283,292.91802978515625,297.1499938964844,293.1499938964844,0.5150140523910522,-6548.60546875,304.1349792480469,0.8959360718727112,0.5360220074653625,0.3766137957572937,292.89508056640625,297.1499938964844,293.1499938964844,0.6380904316902161,-10465.6884765625,304.1322326660156,0.9532127380371094,0.6344488859176636,0.6020024418830872,293.046875,297.1499938964844,293.1499938964844,0.0625526458024978,-8111.69091796875,304.1469421386719,0.503581166267395,0.0982787832617759,0.4661193192005157,288.74957275390625,291.1499938964844,258.2012023925781,257.03350830078125,279.1446838378906,293.0463562011719,289.75079345703125,1.0,0.5294654369354248,0.5665795803070068,0.5665795803070068,1.0,1.0,-2.5536916255950928,1.0192673206329346,1.5344243049621582,0.4435411989688873,0.0,0.0,1.0,175.97335815429688,186.0,40.16064453125,-27327.47265625,1712.3529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8080139160156,308.0912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,29848.203125,29880.0,0.0,0.0,0.6403273344039917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572044134140017,1.757229924201965,-2.550059434724972e-05,0.0,0.0006498508737422,0.0,0.0,603.288330078125,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459900,293.0511169433594,297.1499938964844,293.1499938964844,0.357591450214386,-6331.95458984375,304.15234375,0.8148270845413208,0.4003120958805084,0.3640263378620147,293.0093994140625,297.1499938964844,293.1499938964844,0.2820116877555847,-5539.6337890625,304.14501953125,0.7654011845588684,0.3318466544151306,0.3186372220516205,292.9270324707031,297.1499938964844,293.1499938964844,0.5160703659057617,-6558.625,304.13580322265625,0.8948058485984802,0.5371916890144348,0.3774918913841247,292.9049072265625,297.1499938964844,293.1499938964844,0.6392991542816162,-10480.2890625,304.1332702636719,0.9518864750862122,0.635748565196991,0.6033154129981995,293.0527648925781,297.1499938964844,293.1499938964844,0.0626911520957946,-8122.9140625,304.1472473144531,0.5028884410858154,0.0984285846352577,0.4671538770198822,288.7618103027344,291.1499938964844,258.1913452148437,257.0149230957031,279.1451721191406,293.0523376464844,289.7630310058594,1.0,0.5310854911804199,0.5663740634918213,0.5663740634918213,1.0,1.0,-2.55782151222229,1.0208520889282229,1.5369694232940674,0.4442728757858276,0.0,0.0,1.0,177.7256622314453,186.0,37.45763397216797,-27399.2578125,1725.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8607482910156,308.13525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6328125,30960.0,0.0,0.0,0.6424292922019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688045501709,1.7577135562896729,-2.551463148847688e-05,0.0,0.0006519840680994,0.0,0.0,603.7864990234375,0.0,0.0,0.0,0.9745442271232604,4.0,0.0,1.0
459960,293.0594482421875,297.1499938964844,293.1499938964844,0.3564038872718811,-6314.4326171875,304.1540832519531,0.8130902647972107,0.3999246656894684,0.3637761175632477,293.0172119140625,297.1499938964844,293.1499938964844,0.281698614358902,-5533.80810546875,304.1465148925781,0.7641528844833374,0.3320970237255096,0.3189722001552582,292.935791015625,297.1499938964844,293.1499938964844,0.5162853598594666,-6559.65185546875,304.13800048828125,0.8936546444892883,0.5382944345474243,0.3783271014690399,292.9144897460937,297.1499938964844,293.1499938964844,0.6394850611686707,-10480.75,304.135986328125,0.9505282044410706,0.6369697451591492,0.6045607924461365,293.05841064453125,297.1499938964844,293.1499938964844,0.0626970902085304,-8121.26416015625,304.1477355957031,0.5021616220474243,0.0985530540347099,0.4680745005607605,288.7928771972656,291.1499938964844,258.18218994140625,256.99725341796875,279.1456298828125,293.0580139160156,289.7952880859375,1.0,0.5326478481292725,0.5661914944648743,0.5661914944648743,1.0,1.0,-2.561530113220215,1.0222760438919067,1.539254069328308,0.4449345171451568,0.0,0.0,1.0,179.47116088867188,189.0,60.88269805908203,-27555.681640625,1738.7388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9018859863281,308.2046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12109375,30960.0,0.0,0.0,0.6445536017417908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621125970501e-05,0.0,0.0006541399634443,0.0,0.0,628.5009765625,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
460020,293.0756530761719,297.1499938964844,293.1499938964844,0.3545319437980652,-6287.4111328125,304.15582275390625,0.8094555139541626,0.3989353477954864,0.363078236579895,293.0323791503906,297.1499938964844,293.1499938964844,0.2814361155033111,-5528.69384765625,304.1481018066406,0.7615373134613037,0.3323818147182464,0.3194367587566376,292.9525756835937,297.1499938964844,293.1499938964844,0.517508864402771,-6570.76025390625,304.1399230957031,0.8912776112556458,0.5403164625167847,0.3798623085021972,292.9329528808594,297.1499938964844,293.1499938964844,0.6407999396324158,-10495.7763671875,304.138427734375,0.9476996660232544,0.6391947269439697,0.606835126876831,293.0689697265625,297.1499938964844,293.1499938964844,0.0627963915467262,-8127.51904296875,304.1483154296875,0.5006075501441956,0.0987288728356361,0.4695839583873749,288.828857421875,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.0688781738281,289.830322265625,1.0,0.5355992913246155,0.5659105777740479,0.5659105777740479,1.0,1.0,-2.5676424503326416,1.0246425867080688,1.5429997444152832,0.4460545182228088,0.0,0.0,1.0,182.94639587402344,192.0,50.81575393676758,-27689.966796875,1762.6885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9845275878906,308.28277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.72265625,30960.0,0.0,0.0,0.6485571265220642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877730131149292,1.7877994775772097,-2.6395535314804874e-05,0.0,0.000658203032799,0.0,0.0,635.3241577148438,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.0756530761719,297.1499938964844,293.1499938964844,0.3545319437980652,-6287.4111328125,304.15582275390625,0.8094555139541626,0.3989353477954864,0.363078236579895,293.0323791503906,297.1499938964844,293.1499938964844,0.2814361155033111,-5528.69384765625,304.1481018066406,0.7615373134613037,0.3323818147182464,0.3194367587566376,292.9525756835937,297.1499938964844,293.1499938964844,0.517508864402771,-6570.76025390625,304.1399230957031,0.8912776112556458,0.5403164625167847,0.3798623085021972,292.9329528808594,297.1499938964844,293.1499938964844,0.6407999396324158,-10495.7763671875,304.138427734375,0.9476996660232544,0.6391947269439697,0.606835126876831,293.0689697265625,297.1499938964844,293.1499938964844,0.0627963915467262,-8127.51904296875,304.1483154296875,0.5006075501441956,0.0987288728356361,0.4695839583873749,288.828857421875,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.0688781738281,289.830322265625,1.0,0.5355992913246155,0.5659105777740479,0.5659105777740479,1.0,1.0,-2.5676424503326416,1.0246425867080688,1.5429997444152832,0.4460545182228088,0.0,0.0,1.0,182.94639587402344,192.0,50.81575393676758,-27689.966796875,1762.6885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9845275878906,308.28277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.72265625,30960.0,0.0,0.0,0.6485571265220642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877730131149292,1.7877994775772097,-2.6395535314804874e-05,0.0,0.000658203032799,0.0,0.0,635.3241577148438,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.09112548828125,297.1499938964844,293.1499938964844,0.3525421917438507,-6258.94140625,304.1571960449219,0.8056080341339111,0.3976776301860809,0.3621395528316498,293.0470275878906,297.1499938964844,293.1499938964844,0.2810224592685699,-5521.42822265625,304.1494140625,0.7587952017784119,0.3323917388916015,0.3196410536766052,292.96832275390625,297.1499938964844,293.1499938964844,0.5187035202980042,-6581.845703125,304.14129638671875,0.8888471722602844,0.5421249270439148,0.3812468945980072,292.9502868652344,297.1499938964844,293.1499938964844,0.6420702934265137,-10510.7138671875,304.1401672363281,0.9447752237319946,0.64117032289505,0.608870804309845,293.0786437988281,297.1499938964844,293.1499938964844,0.0628503337502479,-8130.2490234375,304.1487731933594,0.4989487826824188,0.0988165810704231,0.4706888496875763,288.8580017089844,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0792236328125,289.859375,1.0,0.5383347272872925,0.5657452940940857,0.5657452940940857,1.0,1.0,-2.5721983909606934,1.0264549255371094,1.5457435846328735,0.4469503164291382,0.0,0.0,1.0,186.387451171875,195.0,43.52030563354492,-27803.443359375,1784.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07861328125,308.3647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6520912647247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.6438134227646515e-05,0.0,0.0006617897306568,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.9917519688606262,4.0,0.0,1.0
460200,293.09112548828125,297.1499938964844,293.1499938964844,0.3525421917438507,-6258.94140625,304.1571960449219,0.8056080341339111,0.3976776301860809,0.3621395528316498,293.0470275878906,297.1499938964844,293.1499938964844,0.2810224592685699,-5521.42822265625,304.1494140625,0.7587952017784119,0.3323917388916015,0.3196410536766052,292.96832275390625,297.1499938964844,293.1499938964844,0.5187035202980042,-6581.845703125,304.14129638671875,0.8888471722602844,0.5421249270439148,0.3812468945980072,292.9502868652344,297.1499938964844,293.1499938964844,0.6420702934265137,-10510.7138671875,304.1401672363281,0.9447752237319946,0.64117032289505,0.608870804309845,293.0786437988281,297.1499938964844,293.1499938964844,0.0628503337502479,-8130.2490234375,304.1487731933594,0.4989487826824188,0.0988165810704231,0.4706888496875763,288.8580017089844,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0792236328125,289.859375,1.0,0.5383347272872925,0.5657452940940857,0.5657452940940857,1.0,1.0,-2.5721983909606934,1.0264549255371094,1.5457435846328735,0.4469503164291382,0.0,0.0,1.0,186.387451171875,195.0,43.52030563354492,-27803.443359375,1784.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07861328125,308.3647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6520912647247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.6438134227646515e-05,0.0,0.0006617897306568,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.9917519688606262,4.0,0.0,1.0
