time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460260,293.1060791015625,297.1499938964844,293.1499938964844,0.3495526313781738,-6215.75927734375,304.1596984863281,0.8015604019165039,0.3961400389671325,0.3609559237957001,293.06121826171875,297.1499938964844,293.1499938964844,0.2797572612762451,-5500.2998046875,304.15167236328125,0.7559223771095276,0.3321261703968048,0.3195887804031372,292.9835205078125,297.1499938964844,293.1499938964844,0.5185593962669373,-6578.90380859375,304.14434814453125,0.8863314390182495,0.5436487197875977,0.3824567794799804,292.9668273925781,297.1499938964844,293.1499938964844,0.6417444944381714,-10504.10546875,304.14385986328125,0.941737711429596,0.6428784728050232,0.6106641292572021,293.0875244140625,297.1499938964844,293.1499938964844,0.0626882910728454,-8112.44873046875,304.1494445800781,0.4971968829631805,0.0988254621624946,0.4714383482933044,288.9122314453125,291.1499938964844,258.144287109375,256.9143981933594,279.1486511230469,293.08746337890625,289.9140625,1.0,0.540867269039154,0.5656565427780151,0.5656565427780151,1.0,1.0,-2.575224161148072,1.0276832580566406,1.5475407838821411,0.4475886821746826,0.0,0.0,1.0,189.80780029296875,198.0,61.57622146606445,-27997.873046875,1803.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1517944335937,308.46856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.5703125,32040.0,0.0,0.0,0.6554962396621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167837858200075,1.8168110847473145,-2.7259144189883955e-05,0.0,0.00066524540307,0.0,0.0,666.7578735351562,0.0,0.0,0.0,0.9919723272323608,4.0,0.0,1.0
460320,293.1060791015625,297.1499938964844,293.1499938964844,0.3495526313781738,-6215.75927734375,304.1596984863281,0.8015604019165039,0.3961400389671325,0.3609559237957001,293.06121826171875,297.1499938964844,293.1499938964844,0.2797572612762451,-5500.2998046875,304.15167236328125,0.7559223771095276,0.3321261703968048,0.3195887804031372,292.9835205078125,297.1499938964844,293.1499938964844,0.5185593962669373,-6578.90380859375,304.14434814453125,0.8863314390182495,0.5436487197875977,0.3824567794799804,292.9668273925781,297.1499938964844,293.1499938964844,0.6417444944381714,-10504.10546875,304.14385986328125,0.941737711429596,0.6428784728050232,0.6106641292572021,293.0875244140625,297.1499938964844,293.1499938964844,0.0626882910728454,-8112.44873046875,304.1494445800781,0.4971968829631805,0.0988254621624946,0.4714383482933044,288.9122314453125,291.1499938964844,258.144287109375,256.9143981933594,279.1486511230469,293.08746337890625,289.9140625,1.0,0.540867269039154,0.5656565427780151,0.5656565427780151,1.0,1.0,-2.575224161148072,1.0276832580566406,1.5475407838821411,0.4475886821746826,0.0,0.0,1.0,189.80780029296875,198.0,61.57622146606445,-27997.873046875,1803.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1517944335937,308.46856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.5703125,32040.0,0.0,0.0,0.6554962396621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167837858200075,1.8168110847473145,-2.7259144189883955e-05,0.0,0.00066524540307,0.0,0.0,666.7578735351562,0.0,0.0,0.0,0.9919723272323608,4.0,0.0,1.0
460380,293.12042236328125,297.1499938964844,293.1499938964844,0.3468206524848938,-6176.8271484375,304.1610107421875,0.7973818778991699,0.3943438827991485,0.3595355451107025,293.0749206542969,297.1499938964844,293.1499938964844,0.2786461114883423,-5482.18115234375,304.1529541015625,0.7529247403144836,0.3315936625003814,0.3192831575870514,292.99822998046875,297.1499938964844,293.1499938964844,0.5188130140304565,-6580.673828125,304.14581298828125,0.8837003111839294,0.5448834300041199,0.3834531009197235,292.982421875,297.1499938964844,293.1499938964844,0.6420189738273621,-10506.6142578125,304.1454467773437,0.9385976195335388,0.6443583965301514,0.612231433391571,293.0956420898437,297.1499938964844,293.1499938964844,0.0625736117362976,-8100.1640625,304.1498107910156,0.4953607618808746,0.0987616628408432,0.4718592464923858,288.9468078613281,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.09490966796875,289.9483642578125,1.0,0.5432028770446777,0.5656870007514954,0.5656870007514954,1.0,1.0,-2.576737642288208,1.0283764600753784,1.54836106300354,0.4480102360248565,0.0,0.0,1.0,193.2091064453125,201.0,51.44479751586914,-28087.38671875,1820.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2325134277344,308.5435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.640625,32040.0,0.0,0.0,0.6585237979888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819744348526001,1.819771647453308,-2.734805639192928e-05,0.0,0.0006683179526589,0.0,0.0,670.0227661132812,0.0,0.0,0.0,0.993438184261322,4.0,0.0,1.0
460440,293.12042236328125,297.1499938964844,293.1499938964844,0.3468206524848938,-6176.8271484375,304.1610107421875,0.7973818778991699,0.3943438827991485,0.3595355451107025,293.0749206542969,297.1499938964844,293.1499938964844,0.2786461114883423,-5482.18115234375,304.1529541015625,0.7529247403144836,0.3315936625003814,0.3192831575870514,292.99822998046875,297.1499938964844,293.1499938964844,0.5188130140304565,-6580.673828125,304.14581298828125,0.8837003111839294,0.5448834300041199,0.3834531009197235,292.982421875,297.1499938964844,293.1499938964844,0.6420189738273621,-10506.6142578125,304.1454467773437,0.9385976195335388,0.6443583965301514,0.612231433391571,293.0956420898437,297.1499938964844,293.1499938964844,0.0625736117362976,-8100.1640625,304.1498107910156,0.4953607618808746,0.0987616628408432,0.4718592464923858,288.9468078613281,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.09490966796875,289.9483642578125,1.0,0.5432028770446777,0.5656870007514954,0.5656870007514954,1.0,1.0,-2.576737642288208,1.0283764600753784,1.54836106300354,0.4480102360248565,0.0,0.0,1.0,193.2091064453125,201.0,51.44479751586914,-28087.38671875,1820.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2325134277344,308.5435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.640625,32040.0,0.0,0.0,0.6585237979888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819744348526001,1.819771647453308,-2.734805639192928e-05,0.0,0.0006683179526589,0.0,0.0,670.0227661132812,0.0,0.0,0.0,0.993438184261322,4.0,0.0,1.0
460500,293.1273803710937,297.1499938964844,293.1499938964844,0.3453805148601532,-6156.328125,304.16162109375,0.795252799987793,0.393350213766098,0.3587402701377868,293.0816345214844,297.1499938964844,293.1499938964844,0.278008371591568,-5471.8671875,304.153564453125,0.7513861060142517,0.3312274515628814,0.3190363943576813,293.0052795410156,297.1499938964844,293.1499938964844,0.5188682675361633,-6580.88671875,304.1464538574219,0.8823636174201965,0.5454179644584656,0.3838905096054077,292.9898376464844,297.1499938964844,293.1499938964844,0.6420937776565552,-10507.14453125,304.1461181640625,0.9370030760765076,0.645017683506012,0.6129395961761475,293.09942626953125,297.1499938964844,293.1499938964844,0.0624989792704582,-8092.5791015625,304.1499938964844,0.4944175779819488,0.0987051948904991,0.4719561338424682,288.9631042480469,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0985412597656,289.96466064453125,1.0,0.5443006753921509,0.565751314163208,0.565751314163208,1.0,1.0,-2.576978921890259,1.0285543203353882,1.5484247207641602,0.4481602013111114,0.0,0.0,1.0,194.8982696533203,201.0,48.772647857666016,-28128.14453125,1828.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27716064453125,308.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,32025.94140625,33120.0,0.0,0.0,0.659865140914917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201792240142824,1.820206642150879,-2.736112946877256e-05,0.0,0.0006696791970171,0.0,0.0,670.5032348632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342163085937,297.1499938964844,293.1499938964844,0.3435946702957153,-6130.63916015625,304.16278076171875,0.7930985689163208,0.392292857170105,0.3578900396823883,293.0882263183594,297.1499938964844,293.1499938964844,0.2770768105983734,-5456.68994140625,304.1546325683594,0.7498230338096619,0.330796480178833,0.3187297880649566,293.0121459960937,297.1499938964844,293.1499938964844,0.5184440612792969,-6576.00048828125,304.1478881835937,0.8810168504714966,0.5459001064300537,0.3842929601669311,292.9971008300781,297.1499938964844,293.1499938964844,0.6415950059890747,-10499.771484375,304.1477355957031,0.9353929162025452,0.6456207633018494,0.6135987639427185,293.1030578613281,297.1499938964844,293.1499938964844,0.0623520389199256,-8077.9970703125,304.1502685546875,0.4934607148170471,0.0986344963312149,0.4719882309436798,288.9895935058594,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1021423339844,289.9915771484375,1.0,0.545356035232544,0.565850019454956,0.565850019454956,1.0,1.0,-2.576903820037842,1.028632879257202,1.5482709407806396,0.4482769966125488,0.0,0.0,1.0,196.58116149902344,204.0,59.9502182006836,-28208.337890625,1835.9329833984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3166198730469,308.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,32438.306640625,33120.0,0.0,0.0,0.661176323890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318877220153809,-2.771342951746192e-05,0.0,0.0006710099405609,0.0,0.0,683.4949951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1474609375,297.1499938964844,293.1499938964844,0.3403318524360657,-6084.17529296875,304.1639404296875,0.7887135744094849,0.3900047540664673,0.3560233116149902,293.1011657714844,297.1499938964844,293.1499938964844,0.2754187285900116,-5430.08056640625,304.1558532714844,0.7466181516647339,0.329738587141037,0.3179301917552948,293.0252990722656,297.1499938964844,293.1499938964844,0.5181342363357544,-6572.33544921875,304.1490783691406,0.8782919049263,0.5467228293418884,0.3849931955337524,293.0110168457031,297.1499938964844,293.1499938964844,0.6412585377693176,-10494.76171875,304.1490478515625,0.9321221113204956,0.6466709971427917,0.6147623062133789,293.1098022460937,297.1499938964844,293.1499938964844,0.0621276460587978,-8056.1953125,304.1505432128906,0.4915049076080322,0.0984515994787216,0.4718658626079559,289.0244445800781,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.10919189453125,290.02606201171875,1.0,0.5473402738571167,0.5661577582359314,0.5661577582359314,1.0,1.0,-2.575793743133545,1.0284955501556396,1.5472980737686155,0.4484144449234009,0.0,0.0,1.0,199.92926025390625,207.0,51.51145935058594,-28272.642578125,1848.9979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40216064453125,308.71343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6634860634803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006733540212735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1474609375,297.1499938964844,293.1499938964844,0.3403318524360657,-6084.17529296875,304.1639404296875,0.7887135744094849,0.3900047540664673,0.3560233116149902,293.1011657714844,297.1499938964844,293.1499938964844,0.2754187285900116,-5430.08056640625,304.1558532714844,0.7466181516647339,0.329738587141037,0.3179301917552948,293.0252990722656,297.1499938964844,293.1499938964844,0.5181342363357544,-6572.33544921875,304.1490783691406,0.8782919049263,0.5467228293418884,0.3849931955337524,293.0110168457031,297.1499938964844,293.1499938964844,0.6412585377693176,-10494.76171875,304.1490478515625,0.9321221113204956,0.6466709971427917,0.6147623062133789,293.1098022460937,297.1499938964844,293.1499938964844,0.0621276460587978,-8056.1953125,304.1505432128906,0.4915049076080322,0.0984515994787216,0.4718658626079559,289.0244445800781,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.10919189453125,290.02606201171875,1.0,0.5473402738571167,0.5661577582359314,0.5661577582359314,1.0,1.0,-2.575793743133545,1.0284955501556396,1.5472980737686155,0.4484144449234009,0.0,0.0,1.0,199.92926025390625,207.0,51.51145935058594,-28272.642578125,1848.9979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40216064453125,308.71343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6634860634803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006733540212735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.159912109375,297.1499938964844,293.1499938964844,0.3368639647960663,-6034.73779296875,304.1650695800781,0.7842814326286316,0.3875394761562347,0.3539901971817016,293.1137084960937,297.1499938964844,293.1499938964844,0.2734917998313904,-5399.234375,304.1571044921875,0.743324339389801,0.3284284770488739,0.3168911933898926,293.03765869140625,297.1499938964844,293.1499938964844,0.5175822973251343,-6566.27734375,304.1502990722656,0.8755510449409485,0.5473740100860596,0.3855732381343841,293.0241394042969,297.1499938964844,293.1499938964844,0.6406406760215759,-10486.154296875,304.150390625,0.9288169741630554,0.6475300788879395,0.6157457232475281,293.1159973144531,297.1499938964844,293.1499938964844,0.0618507005274295,-8029.80224609375,304.1508178710937,0.489492654800415,0.0982135385274887,0.4714945256710052,289.0596923828125,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1161193847656,290.0614013671875,1.0,0.5491681694984436,0.5666176676750183,0.5666176676750183,1.0,1.0,-2.573535680770874,1.0280295610427856,1.545506238937378,0.4484572410583496,0.0,0.0,1.0,203.24713134765625,210.0,50.14438629150391,-28335.30078125,1860.2200927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947204589844,308.7977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6653637886047363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006752596818841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.159912109375,297.1499938964844,293.1499938964844,0.3368639647960663,-6034.73779296875,304.1650695800781,0.7842814326286316,0.3875394761562347,0.3539901971817016,293.1137084960937,297.1499938964844,293.1499938964844,0.2734917998313904,-5399.234375,304.1571044921875,0.743324339389801,0.3284284770488739,0.3168911933898926,293.03765869140625,297.1499938964844,293.1499938964844,0.5175822973251343,-6566.27734375,304.1502990722656,0.8755510449409485,0.5473740100860596,0.3855732381343841,293.0241394042969,297.1499938964844,293.1499938964844,0.6406406760215759,-10486.154296875,304.150390625,0.9288169741630554,0.6475300788879395,0.6157457232475281,293.1159973144531,297.1499938964844,293.1499938964844,0.0618507005274295,-8029.80224609375,304.1508178710937,0.489492654800415,0.0982135385274887,0.4714945256710052,289.0596923828125,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1161193847656,290.0614013671875,1.0,0.5491681694984436,0.5666176676750183,0.5666176676750183,1.0,1.0,-2.573535680770874,1.0280295610427856,1.545506238937378,0.4484572410583496,0.0,0.0,1.0,203.24713134765625,210.0,50.14438629150391,-28335.30078125,1860.2200927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947204589844,308.7977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6653637886047363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006752596818841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1727600097656,297.1499938964844,293.1499938964844,0.3330432772636413,-5980.087890625,304.1664428710937,0.7796151638031006,0.3846892118453979,0.3516945242881775,293.1268920898437,297.1499938964844,293.1499938964844,0.271164059638977,-5361.97119140625,304.1586303710937,0.7397679090499878,0.3266755938529968,0.3155172169208526,293.050048828125,297.1499938964844,293.1499938964844,0.5166376233100891,-6556.2138671875,304.1517944335937,0.8726221919059753,0.5477088093757629,0.3859787583351135,293.03729248046875,297.1499938964844,293.1499938964844,0.6395701766014099,-10471.5751953125,304.1520690917969,0.9252799153327942,0.6480494141578674,0.6164730787277222,293.1224975585937,297.1499938964844,293.1499938964844,0.0614359751343727,-7991.248046875,304.1512451171875,0.4871878921985626,0.0977612137794494,0.4704799056053161,289.0972900390625,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1239013671875,290.0992126464844,1.0,0.5508108735084534,0.5672814249992371,0.5672814249992371,1.0,1.0,-2.5692715644836426,1.0269042253494265,1.5423673391342163,0.4482889473438263,0.0,0.0,1.0,206.65174865722656,213.0,52.47998428344727,-28386.318359375,1868.8265380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.589599609375,308.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6668461561203003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006767641170881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1727600097656,297.1499938964844,293.1499938964844,0.3330432772636413,-5980.087890625,304.1664428710937,0.7796151638031006,0.3846892118453979,0.3516945242881775,293.1268920898437,297.1499938964844,293.1499938964844,0.271164059638977,-5361.97119140625,304.1586303710937,0.7397679090499878,0.3266755938529968,0.3155172169208526,293.050048828125,297.1499938964844,293.1499938964844,0.5166376233100891,-6556.2138671875,304.1517944335937,0.8726221919059753,0.5477088093757629,0.3859787583351135,293.03729248046875,297.1499938964844,293.1499938964844,0.6395701766014099,-10471.5751953125,304.1520690917969,0.9252799153327942,0.6480494141578674,0.6164730787277222,293.1224975585937,297.1499938964844,293.1499938964844,0.0614359751343727,-7991.248046875,304.1512451171875,0.4871878921985626,0.0977612137794494,0.4704799056053161,289.0972900390625,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1239013671875,290.0992126464844,1.0,0.5508108735084534,0.5672814249992371,0.5672814249992371,1.0,1.0,-2.5692715644836426,1.0269042253494265,1.5423673391342163,0.4482889473438263,0.0,0.0,1.0,206.65174865722656,213.0,52.47998428344727,-28386.318359375,1868.8265380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.589599609375,308.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6668461561203003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006767641170881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.186279296875,297.1499938964844,293.1499938964844,0.3286044001579284,-5916.28173828125,304.1683654785156,0.7745079398155212,0.3813683986663818,0.3489658534526825,293.14117431640625,297.1499938964844,293.1499938964844,0.26817786693573,-5314.091796875,304.1607360839844,0.7357345223426819,0.3243651092052459,0.313616394996643,293.0625305175781,297.1499938964844,293.1499938964844,0.5150743722915649,-6539.79296875,304.15380859375,0.8693616390228271,0.5477122068405151,0.3861438333988189,293.0506286621094,297.1499938964844,293.1499938964844,0.6377776861190796,-10447.3955078125,304.15435791015625,0.921346127986908,0.6482013463973999,0.6168445944786072,293.1294860839844,297.1499938964844,293.1499938964844,0.0607501156628131,-7928.8251953125,304.1519775390625,0.4842751622200012,0.0970396995544433,0.4682196080684662,289.14019775390625,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1329345703125,290.1423645019531,1.0,0.5521674752235413,0.5681989192962646,0.5681989192962646,1.0,1.0,-2.561640501022339,1.0245754718780518,1.537065029144287,0.4476396143436432,0.0,0.0,1.0,210.2180938720703,216.0,58.55503845214844,-28417.134765625,1873.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874389648437,308.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.667911946773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006778456736356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.186279296875,297.1499938964844,293.1499938964844,0.3286044001579284,-5916.28173828125,304.1683654785156,0.7745079398155212,0.3813683986663818,0.3489658534526825,293.14117431640625,297.1499938964844,293.1499938964844,0.26817786693573,-5314.091796875,304.1607360839844,0.7357345223426819,0.3243651092052459,0.313616394996643,293.0625305175781,297.1499938964844,293.1499938964844,0.5150743722915649,-6539.79296875,304.15380859375,0.8693616390228271,0.5477122068405151,0.3861438333988189,293.0506286621094,297.1499938964844,293.1499938964844,0.6377776861190796,-10447.3955078125,304.15435791015625,0.921346127986908,0.6482013463973999,0.6168445944786072,293.1294860839844,297.1499938964844,293.1499938964844,0.0607501156628131,-7928.8251953125,304.1519775390625,0.4842751622200012,0.0970396995544433,0.4682196080684662,289.14019775390625,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1329345703125,290.1423645019531,1.0,0.5521674752235413,0.5681989192962646,0.5681989192962646,1.0,1.0,-2.561640501022339,1.0245754718780518,1.537065029144287,0.4476396143436432,0.0,0.0,1.0,210.2180938720703,216.0,58.55503845214844,-28417.134765625,1873.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874389648437,308.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.667911946773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006778456736356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.19293212890625,297.1499938964844,293.1499938964844,0.3262084722518921,-5881.7666015625,304.1693725585937,0.7718936204910278,0.3796033263206482,0.3474897146224975,293.1484069824219,297.1499938964844,293.1499938964844,0.2664757668972015,-5286.787109375,304.161865234375,0.7336195111274719,0.3230563402175903,0.3125058114528656,293.068603515625,297.1499938964844,293.1499938964844,0.5140925645828247,-6529.5595703125,304.1549072265625,0.8676959872245789,0.5476251840591431,0.386160135269165,293.0571594238281,297.1499938964844,293.1499938964844,0.6366393566131592,-10432.154296875,304.1556396484375,0.9193400144577026,0.6481752991676331,0.6169280409812927,293.1329650878906,297.1499938964844,293.1499938964844,0.0603317208588123,-7891.02685546875,304.1523742675781,0.4826659858226776,0.0966135486960411,0.4667606055736542,289.1636657714844,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1376342773437,290.1659545898437,1.0,0.5527408719062805,0.5687391757965088,0.5687391757965088,1.0,1.0,-2.5569002628326416,1.0230921506881714,1.5338079929351809,0.4471887350082397,0.0,0.0,1.0,211.9993591308593,216.0,61.939109802246094,-28427.2890625,1873.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73748779296875,309.0285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6682835221290588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006782228010706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1993713378906,297.1499938964844,293.1499938964844,0.3237344622611999,-5846.0888671875,304.1703491210937,0.7692795395851135,0.377793401479721,0.3459676206111908,293.1555480957031,297.1499938964844,293.1499938964844,0.2646702229976654,-5257.81640625,304.1629943847656,0.7314726114273071,0.3216741979122162,0.3113173246383667,293.07452392578125,297.1499938964844,293.1499938964844,0.5130009651184082,-6518.2314453125,304.1559753417969,0.8660336136817932,0.5474902987480164,0.3861412703990936,293.0635681152344,297.1499938964844,293.1499938964844,0.6353665590286255,-10415.19140625,304.15692138671875,0.9173433184623718,0.6480938196182251,0.6169564723968506,293.1363830566406,297.1499938964844,293.1499938964844,0.0598764047026634,-7850.0498046875,304.1527709960937,0.4809785187244415,0.0961557179689407,0.4651444554328918,289.1882019042969,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.142333984375,290.1905822753906,1.0,0.5532537698745728,0.5693257451057434,0.5693257451057434,1.0,1.0,-2.551713705062866,1.0214611291885376,1.5302525758743286,0.446681946516037,0.0,0.0,1.0,213.76258850097656,219.0,65.1561050415039,-28434.763671875,1873.8765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879943847656,309.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.668552577495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678495853208,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.21160888671875,297.1499938964844,293.1499938964844,0.3186014592647552,-5771.95263671875,304.172119140625,0.7640881538391113,0.3740579187870025,0.3428120613098144,293.1693725585937,297.1499938964844,293.1499938964844,0.2608141005039215,-5195.9130859375,304.1650695800781,0.7271157503128052,0.3187295794486999,0.308754950761795,293.0859375,297.1499938964844,293.1499938964844,0.5105276107788086,-6492.712890625,304.1581115722656,0.8627409338951111,0.5470898151397705,0.386008083820343,293.0758972167969,297.1499938964844,293.1499938964844,0.6324623227119446,-10376.736328125,304.1594543457031,0.9134156107902528,0.6477782726287842,0.616863489151001,293.1430053710937,297.1499938964844,293.1499938964844,0.0588735155761241,-7760.27685546875,304.15350341796875,0.4773641228675842,0.0951605588197708,0.461519181728363,289.2399597167969,291.1499938964844,258.2252197265625,256.9286193847656,279.1620483398437,293.1517333984375,290.24249267578125,1.0,0.5541162490844727,0.5706259608268738,0.5706259608268738,1.0,1.0,-2.540217161178589,1.017833232879639,1.5223839282989502,0.445531815290451,0.0,0.0,1.0,217.2230987548828,222.0,70.5947036743164,-28442.0,1871.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890686035156,309.1781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6687857508659363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006787324673496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.21160888671875,297.1499938964844,293.1499938964844,0.3186014592647552,-5771.95263671875,304.172119140625,0.7640881538391113,0.3740579187870025,0.3428120613098144,293.1693725585937,297.1499938964844,293.1499938964844,0.2608141005039215,-5195.9130859375,304.1650695800781,0.7271157503128052,0.3187295794486999,0.308754950761795,293.0859375,297.1499938964844,293.1499938964844,0.5105276107788086,-6492.712890625,304.1581115722656,0.8627409338951111,0.5470898151397705,0.386008083820343,293.0758972167969,297.1499938964844,293.1499938964844,0.6324623227119446,-10376.736328125,304.1594543457031,0.9134156107902528,0.6477782726287842,0.616863489151001,293.1430053710937,297.1499938964844,293.1499938964844,0.0588735155761241,-7760.27685546875,304.15350341796875,0.4773641228675842,0.0951605588197708,0.461519181728363,289.2399597167969,291.1499938964844,258.2252197265625,256.9286193847656,279.1620483398437,293.1517333984375,290.24249267578125,1.0,0.5541162490844727,0.5706259608268738,0.5706259608268738,1.0,1.0,-2.540217161178589,1.017833232879639,1.5223839282989502,0.445531815290451,0.0,0.0,1.0,217.2230987548828,222.0,70.5947036743164,-28442.0,1871.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890686035156,309.1781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6687857508659363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006787324673496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2229919433594,297.1499938964844,293.1499938964844,0.3132787346839905,-5694.89990234375,304.173583984375,0.7589631676673889,0.3701850473880768,0.3395280241966247,293.1824951171875,297.1499938964844,293.1499938964844,0.2567006945610046,-5129.8076171875,304.1669006347656,0.722671389579773,0.3155743181705475,0.3059848546981811,293.0966491699219,297.1499938964844,293.1499938964844,0.507733941078186,-6464.0634765625,304.1600646972656,0.8595001697540283,0.5465330481529236,0.3857619762420654,293.0876159667969,297.1499938964844,293.1499938964844,0.629158616065979,-10333.30078125,304.16180419921875,0.9096055030822754,0.6472798585891724,0.6165924668312073,293.1492004394531,297.1499938964844,293.1499938964844,0.0577748417854309,-7662.59130859375,304.1541748046875,0.4733848571777344,0.0940810739994049,0.457480788230896,289.2942199707031,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.1609802246094,290.296875,1.0,0.5547941327095032,0.5720779895782471,0.5720779895782471,1.0,1.0,-2.527470588684082,1.0138012170791626,1.5136693716049194,0.4442299306392669,0.0,0.0,1.0,220.60159301757807,225.0,74.52216339111328,-28438.822265625,1867.7603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98834228515625,309.27783203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.670233428478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006802017451263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2229919433594,297.1499938964844,293.1499938964844,0.3132787346839905,-5694.89990234375,304.173583984375,0.7589631676673889,0.3701850473880768,0.3395280241966247,293.1824951171875,297.1499938964844,293.1499938964844,0.2567006945610046,-5129.8076171875,304.1669006347656,0.722671389579773,0.3155743181705475,0.3059848546981811,293.0966491699219,297.1499938964844,293.1499938964844,0.507733941078186,-6464.0634765625,304.1600646972656,0.8595001697540283,0.5465330481529236,0.3857619762420654,293.0876159667969,297.1499938964844,293.1499938964844,0.629158616065979,-10333.30078125,304.16180419921875,0.9096055030822754,0.6472798585891724,0.6165924668312073,293.1492004394531,297.1499938964844,293.1499938964844,0.0577748417854309,-7662.59130859375,304.1541748046875,0.4733848571777344,0.0940810739994049,0.457480788230896,289.2942199707031,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.1609802246094,290.296875,1.0,0.5547941327095032,0.5720779895782471,0.5720779895782471,1.0,1.0,-2.527470588684082,1.0138012170791626,1.5136693716049194,0.4442299306392669,0.0,0.0,1.0,220.60159301757807,225.0,74.52216339111328,-28438.822265625,1867.7603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98834228515625,309.27783203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.670233428478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006802017451263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.23358154296875,297.1499938964844,293.1499938964844,0.3077081441879272,-5613.931640625,304.1750183105469,0.7539063692092896,0.3661873936653137,0.3361291587352752,293.1949157714844,297.1499938964844,293.1499938964844,0.2522962987422943,-5058.80517578125,304.1686096191406,0.7180971503257751,0.3122299909591675,0.3030318021774292,293.1067810058594,297.1499938964844,293.1499938964844,0.5045126676559448,-6431.072265625,304.1620788574219,0.856307864189148,0.5458350777626038,0.3854157030582428,293.09869384765625,297.1499938964844,293.1499938964844,0.6253237128257751,-10282.9609375,304.16424560546875,0.905933439731598,0.6466154456138611,0.6161627173423767,293.1549377441406,297.1499938964844,293.1499938964844,0.056579053401947,-7556.7685546875,304.15478515625,0.468936026096344,0.0929339751601219,0.4531178772449493,289.3542785644531,291.1499938964844,258.283447265625,256.9733581542969,279.1651306152344,293.1700134277344,290.3572692871094,1.0,0.5553208589553833,0.573666512966156,0.573666512966156,1.0,1.0,-2.513665199279785,1.009425163269043,1.5042399168014526,0.4427947402000427,0.0,0.0,1.0,223.9152984619141,228.0,82.1736068725586,-28445.5390625,1861.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,309.3971862792969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6700758934020996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800418486818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.23358154296875,297.1499938964844,293.1499938964844,0.3077081441879272,-5613.931640625,304.1750183105469,0.7539063692092896,0.3661873936653137,0.3361291587352752,293.1949157714844,297.1499938964844,293.1499938964844,0.2522962987422943,-5058.80517578125,304.1686096191406,0.7180971503257751,0.3122299909591675,0.3030318021774292,293.1067810058594,297.1499938964844,293.1499938964844,0.5045126676559448,-6431.072265625,304.1620788574219,0.856307864189148,0.5458350777626038,0.3854157030582428,293.09869384765625,297.1499938964844,293.1499938964844,0.6253237128257751,-10282.9609375,304.16424560546875,0.905933439731598,0.6466154456138611,0.6161627173423767,293.1549377441406,297.1499938964844,293.1499938964844,0.056579053401947,-7556.7685546875,304.15478515625,0.468936026096344,0.0929339751601219,0.4531178772449493,289.3542785644531,291.1499938964844,258.283447265625,256.9733581542969,279.1651306152344,293.1700134277344,290.3572692871094,1.0,0.5553208589553833,0.573666512966156,0.573666512966156,1.0,1.0,-2.513665199279785,1.009425163269043,1.5042399168014526,0.4427947402000427,0.0,0.0,1.0,223.9152984619141,228.0,82.1736068725586,-28445.5390625,1861.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,309.3971862792969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6700758934020996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800418486818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434387207031,297.1499938964844,293.1499938964844,0.3019839227199554,-5530.4501953125,304.1762084960937,0.7489117980003357,0.3620727658271789,0.3326223194599151,293.2066955566406,297.1499938964844,293.1499938964844,0.2476838529109954,-4984.25146484375,304.1700744628906,0.7133187651634216,0.3087051510810852,0.2999052107334137,293.11627197265625,297.1499938964844,293.1499938964844,0.5009961128234863,-6395.17236328125,304.1639099121094,0.853154182434082,0.5450038909912109,0.3849744796752929,293.109130859375,297.1499938964844,293.1499938964844,0.6211150884628296,-10227.94140625,304.16650390625,0.9024149179458618,0.6457931995391846,0.6155813932418823,293.1602783203125,297.1499938964844,293.1499938964844,0.0553132332861423,-7445.42333984375,304.1552734375,0.4638564884662628,0.0917279496788978,0.4484774470329284,289.417236328125,291.1499938964844,258.3168029785156,257.0000305175781,279.1664733886719,293.1788024902344,290.4202880859375,1.0,0.5557180643081665,0.5753820538520813,0.5753820538520813,1.0,1.0,-2.498892068862915,1.004727840423584,1.494164228439331,0.4412289261817932,0.0,0.0,1.0,227.1804351806641,231.0,86.2916488647461,-28438.46484375,1854.1617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214050292969,309.5109558105469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6695210337638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006794787477701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434387207031,297.1499938964844,293.1499938964844,0.3019839227199554,-5530.4501953125,304.1762084960937,0.7489117980003357,0.3620727658271789,0.3326223194599151,293.2066955566406,297.1499938964844,293.1499938964844,0.2476838529109954,-4984.25146484375,304.1700744628906,0.7133187651634216,0.3087051510810852,0.2999052107334137,293.11627197265625,297.1499938964844,293.1499938964844,0.5009961128234863,-6395.17236328125,304.1639099121094,0.853154182434082,0.5450038909912109,0.3849744796752929,293.109130859375,297.1499938964844,293.1499938964844,0.6211150884628296,-10227.94140625,304.16650390625,0.9024149179458618,0.6457931995391846,0.6155813932418823,293.1602783203125,297.1499938964844,293.1499938964844,0.0553132332861423,-7445.42333984375,304.1552734375,0.4638564884662628,0.0917279496788978,0.4484774470329284,289.417236328125,291.1499938964844,258.3168029785156,257.0000305175781,279.1664733886719,293.1788024902344,290.4202880859375,1.0,0.5557180643081665,0.5753820538520813,0.5753820538520813,1.0,1.0,-2.498892068862915,1.004727840423584,1.494164228439331,0.4412289261817932,0.0,0.0,1.0,227.1804351806641,231.0,86.2916488647461,-28438.46484375,1854.1617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214050292969,309.5109558105469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6695210337638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006794787477701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2480773925781,297.1499938964844,293.1499938964844,0.299091100692749,-5488.16064453125,304.1766967773437,0.7464369535446167,0.3599748611450195,0.3308314681053161,293.2123107910156,297.1499938964844,293.1499938964844,0.2453222274780273,-4946.00390625,304.17071533203125,0.7108237147331238,0.3068776428699493,0.2982794642448425,293.1207580566406,297.1499938964844,293.1499938964844,0.4991675913333893,-6376.55029296875,304.1646728515625,0.8515910506248474,0.544542133808136,0.3847209811210632,293.1141357421875,297.1499938964844,293.1499938964844,0.6189197301864624,-10199.33203125,304.16748046875,0.9006921648979187,0.6453272700309753,0.6152379512786865,293.16278076171875,297.1499938964844,293.1499938964844,0.0546608678996562,-7388.330078125,304.155517578125,0.4610684812068939,0.0911048874258995,0.4460633397102356,289.4489440917969,291.1499938964844,258.3344421386719,257.0143127441406,279.1670837402344,293.18310546875,290.4519958496094,1.0,0.5558735132217407,0.5762848258018494,0.5762848258018494,1.0,1.0,-2.4911699295043945,1.0022658109664917,1.4889041185379028,0.4403980374336242,0.0,0.0,1.0,228.798080444336,231.0,87.2534408569336,-28429.69921875,1849.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,309.5654602050781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6739062666893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006839291891083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2525634765625,297.1499938964844,293.1499938964844,0.2960858643054962,-5444.0380859375,304.17730712890625,0.7439769506454468,0.3578523695468902,0.3290182054042816,293.2178039550781,297.1499938964844,293.1499938964844,0.2428494542837143,-4905.79638671875,304.17144775390625,0.7082403302192688,0.3050101697444916,0.2966156005859375,293.1251525878906,297.1499938964844,293.1499938964844,0.4971403777599334,-6355.80419921875,304.16571044921875,0.8500373363494873,0.5440516471862793,0.3844477534294128,293.1189880371094,297.1499938964844,293.1499938964844,0.6164798736572266,-10167.3583984375,304.16876220703125,0.8989734649658203,0.6448270678520203,0.6148629188537598,293.1651916503906,297.1499938964844,293.1499938964844,0.0539750754833221,-7328.30908203125,304.15576171875,0.4582762420177459,0.090470016002655,0.4435946643352508,289.48443603515625,291.1499938964844,258.3526611328125,257.0292053222656,279.1676940917969,293.1873779296875,290.4883117675781,1.0,0.5560041666030884,0.5772157907485962,0.5772157907485962,1.0,1.0,-2.483247756958008,0.9997355937957764,1.4835121631622314,0.4395374655723572,0.0,0.0,1.0,230.40771484375,234.0,95.15728759765624,-28448.96484375,1845.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631286621094,309.6513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6739634871482849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006839872803539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.26104736328125,297.1499938964844,293.1499938964844,0.2898145318031311,-5351.52099609375,304.1786499023437,0.7390905022621155,0.3535324931144714,0.3253235816955566,293.22833251953125,297.1499938964844,293.1499938964844,0.2376347184181213,-4820.625,304.1729736328125,0.702918529510498,0.3011534214019775,0.2931718528270721,293.133544921875,297.1499938964844,293.1499938964844,0.4925892353057861,-6309.13720703125,304.16802978515625,0.8469484448432922,0.5429770350456238,0.3838368356227875,293.1283569335937,297.1499938964844,293.1499938964844,0.6109809279441833,-10095.1513671875,304.1716613769531,0.8955379724502563,0.6437141299247742,0.6140084862709045,293.1697082519531,297.1499938964844,293.1499938964844,0.0525217540562152,-7201.37158203125,304.15625,0.4527206122875213,0.0891657695174217,0.4384984970092773,289.5653686523437,291.1499938964844,258.3907470703125,257.0606689453125,279.1688537597656,293.1957092285156,290.5693664550781,1.0,0.5561935901641846,0.5791614055633545,0.5791614055633545,1.0,1.0,-2.4667887687683105,0.994459867477417,1.4723289012908936,0.4377199709415436,0.0,0.0,1.0,233.6088714599609,222.0,107.85985565185548,-28472.529296875,1834.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5297241210937,309.8148498535156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6736630201339722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006836823304183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.26104736328125,297.1499938964844,293.1499938964844,0.2898145318031311,-5351.52099609375,304.1786499023437,0.7390905022621155,0.3535324931144714,0.3253235816955566,293.22833251953125,297.1499938964844,293.1499938964844,0.2376347184181213,-4820.625,304.1729736328125,0.702918529510498,0.3011534214019775,0.2931718528270721,293.133544921875,297.1499938964844,293.1499938964844,0.4925892353057861,-6309.13720703125,304.16802978515625,0.8469484448432922,0.5429770350456238,0.3838368356227875,293.1283569335937,297.1499938964844,293.1499938964844,0.6109809279441833,-10095.1513671875,304.1716613769531,0.8955379724502563,0.6437141299247742,0.6140084862709045,293.1697082519531,297.1499938964844,293.1499938964844,0.0525217540562152,-7201.37158203125,304.15625,0.4527206122875213,0.0891657695174217,0.4384984970092773,289.5653686523437,291.1499938964844,258.3907470703125,257.0606689453125,279.1688537597656,293.1957092285156,290.5693664550781,1.0,0.5561935901641846,0.5791614055633545,0.5791614055633545,1.0,1.0,-2.4667887687683105,0.994459867477417,1.4723289012908936,0.4377199709415436,0.0,0.0,1.0,233.6088714599609,222.0,107.85985565185548,-28472.529296875,1834.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5297241210937,309.8148498535156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6736630201339722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006836823304183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2685852050781,297.1499938964844,293.1499938964844,0.2832402884960174,-5254.03173828125,304.1800537109375,0.7377279996871948,0.3491847217082977,0.3213468790054321,293.23809814453125,297.1499938964844,293.1499938964844,0.2320625633001327,-4729.189453125,304.1745910644531,0.7012520432472229,0.2971899211406708,0.289362758398056,293.1412048339844,297.1499938964844,293.1499938964844,0.4875460267066955,-6257.38623046875,304.1704406738281,0.8480737805366516,0.5418400764465332,0.3829862475395202,293.1369934082031,297.1499938964844,293.1499938964844,0.604903519153595,-10015.3115234375,304.174560546875,0.8968936800956726,0.6425104141235352,0.6128047108650208,293.17364501953125,297.1499938964844,293.1499938964844,0.0508182570338249,-7054.08056640625,304.1570129394531,0.4506357312202453,0.0878680199384689,0.4321761429309845,289.6490783691406,291.1499938964844,258.4308166503906,257.0941772460937,279.1703796386719,293.2035827636719,290.6532897949219,1.0,0.5518031716346741,0.5812774896621704,0.5812774896621704,1.0,1.0,-2.447373628616333,0.987985372543335,1.4593883752822876,0.4353654384613037,0.0,0.0,1.0,230.5225830078125,210.0,114.84789276123048,-28461.7421875,1794.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820068359375,309.968505859375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6776729226112366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006877519190311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2685852050781,297.1499938964844,293.1499938964844,0.2832402884960174,-5254.03173828125,304.1800537109375,0.7377279996871948,0.3491847217082977,0.3213468790054321,293.23809814453125,297.1499938964844,293.1499938964844,0.2320625633001327,-4729.189453125,304.1745910644531,0.7012520432472229,0.2971899211406708,0.289362758398056,293.1412048339844,297.1499938964844,293.1499938964844,0.4875460267066955,-6257.38623046875,304.1704406738281,0.8480737805366516,0.5418400764465332,0.3829862475395202,293.1369934082031,297.1499938964844,293.1499938964844,0.604903519153595,-10015.3115234375,304.174560546875,0.8968936800956726,0.6425104141235352,0.6128047108650208,293.17364501953125,297.1499938964844,293.1499938964844,0.0508182570338249,-7054.08056640625,304.1570129394531,0.4506357312202453,0.0878680199384689,0.4321761429309845,289.6490783691406,291.1499938964844,258.4308166503906,257.0941772460937,279.1703796386719,293.2035827636719,290.6532897949219,1.0,0.5518031716346741,0.5812774896621704,0.5812774896621704,1.0,1.0,-2.447373628616333,0.987985372543335,1.4593883752822876,0.4353654384613037,0.0,0.0,1.0,230.5225830078125,210.0,114.84789276123048,-28461.7421875,1794.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820068359375,309.968505859375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6776729226112366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006877519190311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
