time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462060,293.27508544921875,297.1499938964844,293.1499938964844,0.2762626111507416,-5149.7880859375,304.1816711425781,0.7386028170585632,0.3448610007762909,0.3172464370727539,293.2469177246094,297.1499938964844,293.1499938964844,0.226065844297409,-4630.0810546875,304.1763916015625,0.7019131779670715,0.2931669354438782,0.2853422164916992,293.14801025390625,297.1499938964844,293.1499938964844,0.4817089438438415,-6197.216796875,304.1733703613281,0.8519336581230164,0.5406795740127563,0.3820079267024994,293.1448059082031,297.1499938964844,293.1499938964844,0.5978429317474365,-9922.09375,304.1781616210937,0.901329755783081,0.6412506103515625,0.6113977432250977,293.17681884765625,297.1499938964844,293.1499938964844,0.0489435717463493,-6892.681640625,304.1578063964844,0.450834572315216,0.0866269320249557,0.4253702759742737,289.74713134765625,291.1499938964844,258.4725952148437,257.1295166015625,279.1717224121094,293.2107849121094,290.7523193359375,1.0,0.5450732707977295,0.583516001701355,0.583516001701355,1.0,1.0,-2.4265756607055664,0.9809695482254028,1.4456061124801636,0.4327267408370971,0.0,0.0,1.0,223.5769195556641,198.0,133.3904266357422,-28491.2890625,1736.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8968811035156,310.1795654296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6774427890777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006875183316878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.27508544921875,297.1499938964844,293.1499938964844,0.2762626111507416,-5149.7880859375,304.1816711425781,0.7386028170585632,0.3448610007762909,0.3172464370727539,293.2469177246094,297.1499938964844,293.1499938964844,0.226065844297409,-4630.0810546875,304.1763916015625,0.7019131779670715,0.2931669354438782,0.2853422164916992,293.14801025390625,297.1499938964844,293.1499938964844,0.4817089438438415,-6197.216796875,304.1733703613281,0.8519336581230164,0.5406795740127563,0.3820079267024994,293.1448059082031,297.1499938964844,293.1499938964844,0.5978429317474365,-9922.09375,304.1781616210937,0.901329755783081,0.6412506103515625,0.6113977432250977,293.17681884765625,297.1499938964844,293.1499938964844,0.0489435717463493,-6892.681640625,304.1578063964844,0.450834572315216,0.0866269320249557,0.4253702759742737,289.74713134765625,291.1499938964844,258.4725952148437,257.1295166015625,279.1717224121094,293.2107849121094,290.7523193359375,1.0,0.5450732707977295,0.583516001701355,0.583516001701355,1.0,1.0,-2.4265756607055664,0.9809695482254028,1.4456061124801636,0.4327267408370971,0.0,0.0,1.0,223.5769195556641,198.0,133.3904266357422,-28491.2890625,1736.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8968811035156,310.1795654296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6774427890777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006875183316878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2807312011719,297.1499938964844,293.1499938964844,0.2691617906093597,-5043.14404296875,304.18292236328125,0.7408604621887207,0.3405475914478302,0.3130798637866974,293.25494384765625,297.1499938964844,293.1499938964844,0.2198986858129501,-4527.611328125,304.1778564453125,0.7039794921875,0.2890815436840057,0.2811821103096008,293.1541748046875,297.1499938964844,293.1499938964844,0.475486010313034,-6133.1083984375,304.1759338378906,0.8575627207756042,0.5394824743270874,0.3809451758861542,293.1519775390625,297.1499938964844,293.1499938964844,0.5902798771858215,-9822.3837890625,304.18133544921875,0.9078412055969238,0.6399255394935608,0.6098483204841614,293.1793212890625,297.1499938964844,293.1499938964844,0.0470142289996147,-6727.4921875,304.1584167480469,0.452500581741333,0.085434965789318,0.4184136390686035,289.8512878417969,291.1499938964844,258.51580810546875,257.1664123535156,279.1728210449219,293.21746826171875,290.8565368652344,1.0,0.5369249582290649,0.5858547687530518,0.5858547687530518,1.0,1.0,-2.4050769805908203,0.973683536052704,1.4313933849334717,0.4299466907978058,0.0,0.0,1.0,214.55908203125,186.0,141.73562622070312,-28497.529296875,1669.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0931091308594,310.3749389648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6765672564506531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000686629791744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2807312011719,297.1499938964844,293.1499938964844,0.2691617906093597,-5043.14404296875,304.18292236328125,0.7408604621887207,0.3405475914478302,0.3130798637866974,293.25494384765625,297.1499938964844,293.1499938964844,0.2198986858129501,-4527.611328125,304.1778564453125,0.7039794921875,0.2890815436840057,0.2811821103096008,293.1541748046875,297.1499938964844,293.1499938964844,0.475486010313034,-6133.1083984375,304.1759338378906,0.8575627207756042,0.5394824743270874,0.3809451758861542,293.1519775390625,297.1499938964844,293.1499938964844,0.5902798771858215,-9822.3837890625,304.18133544921875,0.9078412055969238,0.6399255394935608,0.6098483204841614,293.1793212890625,297.1499938964844,293.1499938964844,0.0470142289996147,-6727.4921875,304.1584167480469,0.452500581741333,0.085434965789318,0.4184136390686035,289.8512878417969,291.1499938964844,258.51580810546875,257.1664123535156,279.1728210449219,293.21746826171875,290.8565368652344,1.0,0.5369249582290649,0.5858547687530518,0.5858547687530518,1.0,1.0,-2.4050769805908203,0.973683536052704,1.4313933849334717,0.4299466907978058,0.0,0.0,1.0,214.55908203125,186.0,141.73562622070312,-28497.529296875,1669.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0931091308594,310.3749389648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6765672564506531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000686629791744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.28326416015625,297.1499938964844,293.1499938964844,0.2656384110450744,-4990.05078125,304.183349609375,0.7423781752586365,0.3383935987949371,0.310981810092926,293.2586975097656,297.1499938964844,293.1499938964844,0.2168144434690475,-4476.1865234375,304.17840576171875,0.7053920030593872,0.2870148718357086,0.2790612876415252,293.1570129394531,297.1499938964844,293.1499938964844,0.4723501801490783,-6100.8486328125,304.1769104003906,0.860898494720459,0.5388712286949158,0.3803913593292236,293.15533447265625,297.1499938964844,293.1499938964844,0.5864570736885071,-9772.09765625,304.1825866699219,0.911844789981842,0.6392418146133423,0.6090347766876221,293.1803894042969,297.1499938964844,293.1499938964844,0.0460511818528175,-6645.41064453125,304.1586303710937,0.4537536799907684,0.0848526507616043,0.414916068315506,289.9029846191406,291.1499938964844,258.53790283203125,257.1853942871094,279.1733093261719,293.2206420898437,290.908203125,1.0,0.5325028896331787,0.5870566964149475,0.5870566964149475,1.0,1.0,-2.394164085388184,0.969976842403412,1.424187183380127,0.4285203516483307,0.0,0.0,1.0,209.58370971679688,186.0,142.75698852539062,-28492.427734375,1634.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1837158203125,310.4662170410156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6807203888893127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006908446666784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28564453125,297.1499938964844,293.1499938964844,0.2620599269866943,-4935.90380859375,304.1838073730469,0.7441166043281555,0.3362404108047485,0.3088771104812622,293.2622985839844,297.1499938964844,293.1499938964844,0.2136712968349456,-4423.564453125,304.178955078125,0.7070103883743286,0.2849318981170654,0.2769172489643097,293.15972900390625,297.1499938964844,293.1499938964844,0.4690706431865692,-6067.009765625,304.177978515625,0.8645398616790771,0.5382503867149353,0.3798255920410156,293.1585388183594,297.1499938964844,293.1499938964844,0.5824527740478516,-9719.263671875,304.1839599609375,0.9162937998771667,0.6385434865951538,0.6082003116607666,293.1813659667969,297.1499938964844,293.1499938964844,0.0450729876756668,-6562.068359375,304.1588439941406,0.4552466869354248,0.0842770338058471,0.4114143848419189,289.9576110839844,291.1499938964844,258.56024169921875,257.20465087890625,279.1737670898437,293.2237243652344,290.9635925292969,1.0,0.5279108881950378,0.5882785320281982,0.5882785320281982,1.0,1.0,-2.3831710815429688,0.9662378430366516,1.416933298110962,0.4270741641521454,0.0,0.0,1.0,204.4033660888672,174.0,149.70510864257812,-28512.666015625,1598.9549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3063659667969,310.5862731933594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6805040836334229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006906251073814,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2899169921875,297.1499938964844,293.1499938964844,0.2547965347766876,-4825.404296875,304.18463134765625,0.7482074499130249,0.3319330215454101,0.3046513795852661,293.2690734863281,297.1499938964844,293.1499938964844,0.2072600573301315,-4315.634765625,304.1799621582031,0.7107594013214111,0.2807139158248901,0.2725635468959808,293.1648254394531,297.1499938964844,293.1499938964844,0.4621598124504089,-5995.53271484375,304.1801452636719,0.8726818561553955,0.5369688868522644,0.3786560893058777,293.1646423339844,297.1499938964844,293.1499938964844,0.5739933848381042,-9607.4013671875,304.18670654296875,0.926358163356781,0.6370909810066223,0.6064649820327759,293.1830444335937,297.1499938964844,293.1499938964844,0.0430878065526485,-6393.02734375,304.1592102050781,0.4588988125324249,0.0831404402852058,0.4044069945812225,290.0749816894531,291.1499938964844,258.6056213378906,257.2439880371094,279.1745910644531,293.2296447753906,291.0809631347656,1.0,0.5183219313621521,0.5907794237136841,0.5907794237136841,1.0,1.0,-2.360956907272339,0.9586640000343324,1.4022928476333618,0.4241222739219665,0.0,0.0,1.0,193.6181488037109,162.0,159.28656005859375,-28533.21875,1526.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5333251953125,310.8105163574219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6795424818992615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006896491977386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2899169921875,297.1499938964844,293.1499938964844,0.2547965347766876,-4825.404296875,304.18463134765625,0.7482074499130249,0.3319330215454101,0.3046513795852661,293.2690734863281,297.1499938964844,293.1499938964844,0.2072600573301315,-4315.634765625,304.1799621582031,0.7107594013214111,0.2807139158248901,0.2725635468959808,293.1648254394531,297.1499938964844,293.1499938964844,0.4621598124504089,-5995.53271484375,304.1801452636719,0.8726818561553955,0.5369688868522644,0.3786560893058777,293.1646423339844,297.1499938964844,293.1499938964844,0.5739933848381042,-9607.4013671875,304.18670654296875,0.926358163356781,0.6370909810066223,0.6064649820327759,293.1830444335937,297.1499938964844,293.1499938964844,0.0430878065526485,-6393.02734375,304.1592102050781,0.4588988125324249,0.0831404402852058,0.4044069945812225,290.0749816894531,291.1499938964844,258.6056213378906,257.2439880371094,279.1745910644531,293.2296447753906,291.0809631347656,1.0,0.5183219313621521,0.5907794237136841,0.5907794237136841,1.0,1.0,-2.360956907272339,0.9586640000343324,1.4022928476333618,0.4241222739219665,0.0,0.0,1.0,193.6181488037109,162.0,159.28656005859375,-28533.21875,1526.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5333251953125,310.8105163574219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6795424818992615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006896491977386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29364013671875,297.1499938964844,293.1499938964844,0.2476964294910431,-4716.837890625,304.1849060058594,0.7530999183654785,0.3276311159133911,0.3004153072834015,293.2752990722656,297.1499938964844,293.1499938964844,0.2009337991476059,-4208.552734375,304.1805114746094,0.7150149345397949,0.276430606842041,0.2681329548358917,293.16949462890625,297.1499938964844,293.1499938964844,0.4553090035915375,-5924.71923828125,304.1814880371094,0.881937563419342,0.5356427431106567,0.3774437606334686,293.1702880859375,297.1499938964844,293.1499938964844,0.565579891204834,-9496.3212890625,304.1884765625,0.9376922845840454,0.6355757713317871,0.6046538949012756,293.1844482421875,297.1499938964844,293.1499938964844,0.041137509047985,-6227.345703125,304.15936279296875,0.4634025394916534,0.0820163935422897,0.3973997235298157,290.1894226074219,291.1499938964844,258.6517028808594,257.2841796875,279.1753234863281,293.2352294921875,291.1952514648437,1.0,0.5083173513412476,0.5933499336242676,0.5933499336242676,1.0,1.0,-2.33849573135376,0.9509783387184144,1.3875175714492798,0.4210958778858185,0.0,0.0,1.0,182.48587036132807,150.0,158.84005737304688,-28527.248046875,1453.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7332763671875,311.01123046875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6827970147132874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006929521332494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29364013671875,297.1499938964844,293.1499938964844,0.2476964294910431,-4716.837890625,304.1849060058594,0.7530999183654785,0.3276311159133911,0.3004153072834015,293.2752990722656,297.1499938964844,293.1499938964844,0.2009337991476059,-4208.552734375,304.1805114746094,0.7150149345397949,0.276430606842041,0.2681329548358917,293.16949462890625,297.1499938964844,293.1499938964844,0.4553090035915375,-5924.71923828125,304.1814880371094,0.881937563419342,0.5356427431106567,0.3774437606334686,293.1702880859375,297.1499938964844,293.1499938964844,0.565579891204834,-9496.3212890625,304.1884765625,0.9376922845840454,0.6355757713317871,0.6046538949012756,293.1844482421875,297.1499938964844,293.1499938964844,0.041137509047985,-6227.345703125,304.15936279296875,0.4634025394916534,0.0820163935422897,0.3973997235298157,290.1894226074219,291.1499938964844,258.6517028808594,257.2841796875,279.1753234863281,293.2352294921875,291.1952514648437,1.0,0.5083173513412476,0.5933499336242676,0.5933499336242676,1.0,1.0,-2.33849573135376,0.9509783387184144,1.3875175714492798,0.4210958778858185,0.0,0.0,1.0,182.48587036132807,150.0,158.84005737304688,-28527.248046875,1453.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7332763671875,311.01123046875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6827970147132874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006929521332494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.296875,297.1499938964844,293.1499938964844,0.2405520528554916,-4606.73291015625,304.1851806640625,0.7588427066802979,0.3233388066291809,0.2961800992488861,293.28106689453125,297.1499938964844,293.1499938964844,0.1945272982120514,-4099.23876953125,304.1810302734375,0.7197607159614563,0.2720867991447449,0.2636367678642273,293.173828125,297.1499938964844,293.1499938964844,0.4481441378593445,-5850.2822265625,304.1829528808594,0.8923285007476807,0.5342714190483093,0.3761961162090301,293.1755065917969,297.1499938964844,293.1499938964844,0.5567627549171448,-9379.318359375,304.1903686523437,0.9499591588974,0.6339994668960571,0.6027800440788269,293.1856689453125,297.1499938964844,293.1499938964844,0.0391743965446949,-6060.02490234375,304.1595153808594,0.4683616459369659,0.0808993875980377,0.3903942108154297,290.3110656738281,291.1499938964844,258.6982116699219,257.3249816894531,279.1759948730469,293.24053955078125,291.317626953125,1.0,0.4979866147041321,0.5959827899932861,0.5959827899932861,1.0,1.0,-2.3158419132232666,0.943194568157196,1.3726472854614258,0.4180004596710205,0.0,0.0,1.0,171.16757202148438,138.0,168.72434997558594,-28555.890625,1380.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9814147949219,311.25567626953125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6817986965179443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919389707036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.296875,297.1499938964844,293.1499938964844,0.2405520528554916,-4606.73291015625,304.1851806640625,0.7588427066802979,0.3233388066291809,0.2961800992488861,293.28106689453125,297.1499938964844,293.1499938964844,0.1945272982120514,-4099.23876953125,304.1810302734375,0.7197607159614563,0.2720867991447449,0.2636367678642273,293.173828125,297.1499938964844,293.1499938964844,0.4481441378593445,-5850.2822265625,304.1829528808594,0.8923285007476807,0.5342714190483093,0.3761961162090301,293.1755065917969,297.1499938964844,293.1499938964844,0.5567627549171448,-9379.318359375,304.1903686523437,0.9499591588974,0.6339994668960571,0.6027800440788269,293.1856689453125,297.1499938964844,293.1499938964844,0.0391743965446949,-6060.02490234375,304.1595153808594,0.4683616459369659,0.0808993875980377,0.3903942108154297,290.3110656738281,291.1499938964844,258.6982116699219,257.3249816894531,279.1759948730469,293.24053955078125,291.317626953125,1.0,0.4979866147041321,0.5959827899932861,0.5959827899932861,1.0,1.0,-2.3158419132232666,0.943194568157196,1.3726472854614258,0.4180004596710205,0.0,0.0,1.0,171.16757202148438,138.0,168.72434997558594,-28555.890625,1380.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9814147949219,311.25567626953125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6817986965179443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919389707036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.29962158203125,297.1499938964844,293.1499938964844,0.2335164695978164,-4497.6015625,304.1851806640625,0.7655432224273682,0.3190577626228332,0.2919499576091766,293.2864074707031,297.1499938964844,293.1499938964844,0.1881697028875351,-3990.00927734375,304.1812744140625,0.7250744700431824,0.2676840722560882,0.259080022573471,293.1778564453125,297.1499938964844,293.1499938964844,0.4409239292144775,-5775.109375,304.1839904785156,0.9039238095283508,0.5328506231307983,0.374910444021225,293.180419921875,297.1499938964844,293.1499938964844,0.547856330871582,-9260.9287109375,304.19171142578125,0.9628203511238098,0.6323570013046265,0.6008390188217163,293.18670654296875,297.1499938964844,293.1499938964844,0.0372398495674133,-5894.41748046875,304.1595764160156,0.4734688699245453,0.0797861516475677,0.3833901286125183,290.433837890625,291.1499938964844,258.744873046875,257.3661804199219,279.1766052246094,293.2455444335937,291.4402160644531,1.0,0.4873717427253723,0.5986735224723816,0.5986735224723816,1.0,1.0,-2.292996883392334,0.9353062510490416,1.357690691947937,0.414832592010498,0.0,0.0,1.0,159.752685546875,126.0,169.72195434570312,-28555.326171875,1308.877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19952392578125,311.47381591796875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6801620125770569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006902779568918,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.29962158203125,297.1499938964844,293.1499938964844,0.2335164695978164,-4497.6015625,304.1851806640625,0.7655432224273682,0.3190577626228332,0.2919499576091766,293.2864074707031,297.1499938964844,293.1499938964844,0.1881697028875351,-3990.00927734375,304.1812744140625,0.7250744700431824,0.2676840722560882,0.259080022573471,293.1778564453125,297.1499938964844,293.1499938964844,0.4409239292144775,-5775.109375,304.1839904785156,0.9039238095283508,0.5328506231307983,0.374910444021225,293.180419921875,297.1499938964844,293.1499938964844,0.547856330871582,-9260.9287109375,304.19171142578125,0.9628203511238098,0.6323570013046265,0.6008390188217163,293.18670654296875,297.1499938964844,293.1499938964844,0.0372398495674133,-5894.41748046875,304.1595764160156,0.4734688699245453,0.0797861516475677,0.3833901286125183,290.433837890625,291.1499938964844,258.744873046875,257.3661804199219,279.1766052246094,293.2455444335937,291.4402160644531,1.0,0.4873717427253723,0.5986735224723816,0.5986735224723816,1.0,1.0,-2.292996883392334,0.9353062510490416,1.357690691947937,0.414832592010498,0.0,0.0,1.0,159.752685546875,126.0,169.72195434570312,-28555.326171875,1308.877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19952392578125,311.47381591796875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6801620125770569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006902779568918,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.30084228515625,297.1499938964844,293.1499938964844,0.2300888448953628,-4444.20751953125,304.1849975585937,0.7693033814430237,0.3169229626655578,0.2898387908935547,293.2889099121094,297.1499938964844,293.1499938964844,0.1850493550300598,-3936.14892578125,304.1812438964844,0.7279916405677795,0.2654613554477691,0.2567803263664245,293.17974853515625,297.1499938964844,293.1499938964844,0.4373872578144073,-5738.26416015625,304.1842346191406,0.910521924495697,0.5321253538131714,0.3742559254169464,293.1827392578125,297.1499938964844,293.1499938964844,0.5434860587120056,-9202.8291015625,304.19207763671875,0.9693744778633118,0.6315156817436218,0.5998475551605225,293.1871643066406,297.1499938964844,293.1499938964844,0.0362961031496524,-5813.2900390625,304.1595458984375,0.4760903716087341,0.0792304426431655,0.3798884749412536,290.4932556152344,291.1499938964844,258.7681884765625,257.3868713378906,279.1768798828125,293.2479248046875,291.49951171875,1.0,0.4819648563861847,0.600038468837738,0.600038468837738,1.0,1.0,-2.281515121459961,0.9313255548477172,1.350189447402954,0.4132226109504699,0.0,0.0,1.0,154.02481079101562,126.0,167.5540008544922,-28544.701171875,1273.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29754638671875,311.5732116699219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6839385628700256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006941106985323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.3019714355469,297.1499938964844,293.1499938964844,0.2266501039266586,-4390.39892578125,304.1849060058594,0.7733673453330994,0.314791738986969,0.2877305746078491,293.2913513183594,297.1499938964844,293.1499938964844,0.181911438703537,-3881.7353515625,304.1812744140625,0.7311155796051025,0.2632248997688293,0.2544673383235931,293.1815795898437,297.1499938964844,293.1499938964844,0.4337711930274963,-5700.4462890625,304.1846008300781,0.9178482294082642,0.5313904881477356,0.3735949099063873,293.1849670410156,297.1499938964844,293.1499938964844,0.5390158891677856,-9143.1572265625,304.19256591796875,0.9759540557861328,0.6306616067886353,0.5988443493843079,293.1875915527344,297.1499938964844,293.1499938964844,0.0353523306548595,-5731.658203125,304.1595153808594,0.4787745177745819,0.0786751136183738,0.3763878047466278,290.5545654296875,291.1499938964844,258.7914428710937,257.40753173828125,279.1771545410156,293.2502746582031,291.5615234375,1.0,0.4764953553676605,0.6014153361320496,0.6014153361320496,1.0,1.0,-2.2699999809265137,0.9273221492767334,1.3426779508590698,0.4115962386131286,0.0,0.0,1.0,148.29122924804688,114.0,171.552001953125,-28557.392578125,1237.8499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4258117675781,311.6998596191406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6833525896072388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006935159908607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.303955078125,297.1499938964844,293.1499938964844,0.2197601795196533,-4281.9140625,304.18475341796875,0.7825252413749695,0.3105379641056061,0.2835216820240021,293.29595947265625,297.1499938964844,293.1499938964844,0.1756017059087753,-3771.604736328125,304.1813659667969,0.7381210327148438,0.2587081491947174,0.2497995346784591,293.18505859375,297.1499938964844,293.1499938964844,0.4263257980346679,-5622.24169921875,304.1854553222656,0.9343051910400392,0.5298839211463928,0.372248113155365,293.18927001953125,297.1499938964844,293.1499938964844,0.5298036336898804,-9019.6240234375,304.1936950683594,0.9890196323394777,0.6289050579071045,0.5967941880226135,293.1883544921875,297.1499938964844,293.1499938964844,0.0334743969142437,-5567.4501953125,304.15948486328125,0.4844309091567993,0.0775652974843978,0.3693883419036865,290.6835021972656,291.1499938964844,258.83770751953125,257.44879150390625,279.1776428222656,293.2547607421875,291.6903686523437,1.0,0.4653646051883697,0.6042044162750244,0.6042044162750244,1.0,1.0,-2.246849298477173,0.9192354083061218,1.3276139497756958,0.4082897901535034,0.0,0.0,1.0,136.81549072265625,102.0,176.7109832763672,-28560.5078125,1167.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65997314453125,311.9335632324219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6816650032997131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000691803288646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.303955078125,297.1499938964844,293.1499938964844,0.2197601795196533,-4281.9140625,304.18475341796875,0.7825252413749695,0.3105379641056061,0.2835216820240021,293.29595947265625,297.1499938964844,293.1499938964844,0.1756017059087753,-3771.604736328125,304.1813659667969,0.7381210327148438,0.2587081491947174,0.2497995346784591,293.18505859375,297.1499938964844,293.1499938964844,0.4263257980346679,-5622.24169921875,304.1854553222656,0.9343051910400392,0.5298839211463928,0.372248113155365,293.18927001953125,297.1499938964844,293.1499938964844,0.5298036336898804,-9019.6240234375,304.1936950683594,0.9890196323394777,0.6289050579071045,0.5967941880226135,293.1883544921875,297.1499938964844,293.1499938964844,0.0334743969142437,-5567.4501953125,304.15948486328125,0.4844309091567993,0.0775652974843978,0.3693883419036865,290.6835021972656,291.1499938964844,258.83770751953125,257.44879150390625,279.1776428222656,293.2547607421875,291.6903686523437,1.0,0.4653646051883697,0.6042044162750244,0.6042044162750244,1.0,1.0,-2.246849298477173,0.9192354083061218,1.3276139497756958,0.4082897901535034,0.0,0.0,1.0,136.81549072265625,102.0,176.7109832763672,-28560.5078125,1167.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65997314453125,311.9335632324219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6816650032997131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000691803288646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.3055725097656,297.1499938964844,293.1499938964844,0.2131059169769287,-4176.47998046875,304.1842346191406,0.7925989031791687,0.3063116669654846,0.2793464064598083,293.3002014160156,297.1499938964844,293.1499938964844,0.1694534718990326,-3663.5439453125,304.18115234375,0.7458372116088867,0.2541471421718597,0.24509958922863,293.188232421875,297.1499938964844,293.1499938964844,0.419062465429306,-5545.7919921875,304.18572998046875,0.95160311460495,0.5283499956130981,0.3708885908126831,293.19256591796875,297.1499938964844,293.1499938964844,0.5181075930595398,-8858.705078125,304.19927978515625,0.9990000128746032,0.6272317171096802,0.5917425155639648,293.18896484375,297.1499938964844,293.1499938964844,0.0316073074936866,-5410.81494140625,304.1594543457031,0.4903143942356109,0.0764685347676277,0.3624968230724334,290.808349609375,291.1499938964844,258.8833312988281,257.4897155761719,279.17926025390625,293.2589416503906,291.8153381347656,1.0,0.4538556933403015,0.6071674227714539,0.6071674227714539,1.0,1.0,-2.220306873321533,0.9096224308013916,1.3106845617294312,0.4044016897678375,0.0,0.0,1.0,125.74588012695312,105.0,175.86569213867188,-28508.890625,1097.2005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8640441894531,312.1441650390625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6842032074928284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006943792686797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.3055725097656,297.1499938964844,293.1499938964844,0.2131059169769287,-4176.47998046875,304.1842346191406,0.7925989031791687,0.3063116669654846,0.2793464064598083,293.3002014160156,297.1499938964844,293.1499938964844,0.1694534718990326,-3663.5439453125,304.18115234375,0.7458372116088867,0.2541471421718597,0.24509958922863,293.188232421875,297.1499938964844,293.1499938964844,0.419062465429306,-5545.7919921875,304.18572998046875,0.95160311460495,0.5283499956130981,0.3708885908126831,293.19256591796875,297.1499938964844,293.1499938964844,0.5181075930595398,-8858.705078125,304.19927978515625,0.9990000128746032,0.6272317171096802,0.5917425155639648,293.18896484375,297.1499938964844,293.1499938964844,0.0316073074936866,-5410.81494140625,304.1594543457031,0.4903143942356109,0.0764685347676277,0.3624968230724334,290.808349609375,291.1499938964844,258.8833312988281,257.4897155761719,279.17926025390625,293.2589416503906,291.8153381347656,1.0,0.4538556933403015,0.6071674227714539,0.6071674227714539,1.0,1.0,-2.220306873321533,0.9096224308013916,1.3106845617294312,0.4044016897678375,0.0,0.0,1.0,125.74588012695312,105.0,175.86569213867188,-28508.890625,1097.2005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8640441894531,312.1441650390625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6842032074928284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006943792686797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.30718994140625,297.1499938964844,293.1499938964844,0.2062851190567016,-4067.086669921875,304.1842041015625,0.794773280620575,0.3020416498184204,0.2754059135913849,293.30438232421875,297.1499938964844,293.1499938964844,0.1631932109594345,-3552.135009765625,304.18121337890625,0.7466973066329956,0.2494947463274002,0.2405945956707,293.1914978027344,297.1499938964844,293.1499938964844,0.4110636115074157,-5460.5966796875,304.1871643066406,0.9580996632575988,0.5267239809036255,0.3696781992912292,293.18212890625,297.1499938964844,293.1499938964844,0.4975841343402862,-8572.12890625,304.2164611816406,0.9990000128746032,0.6282442212104797,0.5789364576339722,293.1896667480469,297.1499938964844,293.1499938964844,0.0300182942301034,-5256.0048828125,304.1588439941406,0.4914247691631317,0.075344294309616,0.3568027317523956,290.9591979980469,291.1499938964844,258.9281005859375,257.53009033203125,279.180908203125,293.26025390625,291.9677734375,1.0,0.446342259645462,0.6103747487068176,0.6103747487068176,1.0,1.0,-2.186395168304444,0.8968512415885925,1.2895439863204956,0.3986384570598602,0.0,0.0,1.0,120.69937896728516,108.0,203.72805786132807,-28448.33203125,1043.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1375732421875,312.42578125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6822232604026794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006923698820173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.30718994140625,297.1499938964844,293.1499938964844,0.2062851190567016,-4067.086669921875,304.1842041015625,0.794773280620575,0.3020416498184204,0.2754059135913849,293.30438232421875,297.1499938964844,293.1499938964844,0.1631932109594345,-3552.135009765625,304.18121337890625,0.7466973066329956,0.2494947463274002,0.2405945956707,293.1914978027344,297.1499938964844,293.1499938964844,0.4110636115074157,-5460.5966796875,304.1871643066406,0.9580996632575988,0.5267239809036255,0.3696781992912292,293.18212890625,297.1499938964844,293.1499938964844,0.4975841343402862,-8572.12890625,304.2164611816406,0.9990000128746032,0.6282442212104797,0.5789364576339722,293.1896667480469,297.1499938964844,293.1499938964844,0.0300182942301034,-5256.0048828125,304.1588439941406,0.4914247691631317,0.075344294309616,0.3568027317523956,290.9591979980469,291.1499938964844,258.9281005859375,257.53009033203125,279.180908203125,293.26025390625,291.9677734375,1.0,0.446342259645462,0.6103747487068176,0.6103747487068176,1.0,1.0,-2.186395168304444,0.8968512415885925,1.2895439863204956,0.3986384570598602,0.0,0.0,1.0,120.69937896728516,108.0,203.72805786132807,-28448.33203125,1043.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1375732421875,312.42578125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6822232604026794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006923698820173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,293.30914306640625,297.1499938964844,293.1499938964844,0.1996421068906784,-3959.837890625,304.1838684082031,0.7935831546783447,0.2976610064506531,0.2714422643184662,293.3089294433594,297.1499938964844,293.1499938964844,0.1570585370063781,-3442.145263671875,304.1810302734375,0.7445489764213562,0.2446649670600891,0.2360105663537979,293.1950988769531,297.1499938964844,293.1499938964844,0.4031656682491302,-5376.29931640625,304.1878967285156,0.9603568911552428,0.5249406099319458,0.368414968252182,293.1689758300781,297.1499938964844,293.1499938964844,0.4837510287761688,-8383.4111328125,304.217041015625,0.9990000128746032,0.6301077008247375,0.5731006860733032,293.1907653808594,297.1499938964844,293.1499938964844,0.028477843850851,-5110.58447265625,304.1584777832031,0.4903541207313537,0.0741146430373191,0.3510486185550689,291.10760498046875,291.1499938964844,258.9717712402344,257.56964111328125,279.1802062988281,293.2616271972656,292.11553955078125,1.0,0.4414629638195038,0.6133684515953064,0.6133684515953064,1.0,1.0,-2.160685539245605,0.8875336050987244,1.2731518745422363,0.3946172595024109,0.0,0.0,1.0,118.16961669921876,111.0,203.38449096679688,-28428.46484375,1007.7545166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38385009765625,312.6746826171875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6794623732566833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006895679398439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463440,293.30914306640625,297.1499938964844,293.1499938964844,0.1996421068906784,-3959.837890625,304.1838684082031,0.7935831546783447,0.2976610064506531,0.2714422643184662,293.3089294433594,297.1499938964844,293.1499938964844,0.1570585370063781,-3442.145263671875,304.1810302734375,0.7445489764213562,0.2446649670600891,0.2360105663537979,293.1950988769531,297.1499938964844,293.1499938964844,0.4031656682491302,-5376.29931640625,304.1878967285156,0.9603568911552428,0.5249406099319458,0.368414968252182,293.1689758300781,297.1499938964844,293.1499938964844,0.4837510287761688,-8383.4111328125,304.217041015625,0.9990000128746032,0.6301077008247375,0.5731006860733032,293.1907653808594,297.1499938964844,293.1499938964844,0.028477843850851,-5110.58447265625,304.1584777832031,0.4903541207313537,0.0741146430373191,0.3510486185550689,291.10760498046875,291.1499938964844,258.9717712402344,257.56964111328125,279.1802062988281,293.2616271972656,292.11553955078125,1.0,0.4414629638195038,0.6133684515953064,0.6133684515953064,1.0,1.0,-2.160685539245605,0.8875336050987244,1.2731518745422363,0.3946172595024109,0.0,0.0,1.0,118.16961669921876,111.0,203.38449096679688,-28428.46484375,1007.7545166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38385009765625,312.6746826171875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6794623732566833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006895679398439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463500,293.3103332519531,297.1499938964844,293.1499938964844,0.1964730620384216,-3908.499755859375,304.1834716796875,0.792059600353241,0.2954142987728119,0.2694450914859772,293.3114013671875,297.1499938964844,293.1499938964844,0.1540992707014084,-3388.865966796875,304.1807556152344,0.7426396012306213,0.2421651780605316,0.2336750626564026,293.1968994140625,297.1499938964844,293.1499938964844,0.3994557857513428,-5336.74072265625,304.187744140625,0.9603716135025024,0.5240160226821899,0.3677735924720764,293.1646423339844,297.1499938964844,293.1499938964844,0.4789228141307831,-8319.1767578125,304.2135925292969,0.9990000128746032,0.6307192444801331,0.572077751159668,293.19140625,297.1499938964844,293.1499938964844,0.0277327205985784,-5039.61767578125,304.1582946777344,0.4892175495624542,0.0734739899635315,0.3481528162956238,291.1756286621094,291.1499938964844,258.9931030273437,257.58905029296875,279.1795959472656,293.26300048828125,292.1830139160156,1.0,0.4397676289081573,0.6148043870925903,0.6148043870925903,1.0,1.0,-2.1500027179718018,0.8837850689888,1.2662177085876465,0.3930549323558807,0.0,0.0,0.9944204688072203,117.55453491210938,111.0,195.6041259765625,-28421.244140625,994.8812866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4901733398437,312.781494140625,278.1499938964844,0.0,18000.0,316.6700134277344,32502.263671875,36000.0,0.0,0.0,0.6827015280723572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315995931625368,1.831627368927002,-2.772210063994862e-05,0.0,0.0006928552757017,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463560,293.31170654296875,297.1499938964844,293.1499938964844,0.1933429986238479,-3857.62890625,304.1830749511719,0.7900093197822571,0.2931137084960937,0.2674107551574707,293.3141174316406,297.1499938964844,293.1499938964844,0.1511581689119339,-3335.723876953125,304.1805114746094,0.7402560710906982,0.239589124917984,0.2312817871570587,293.1986694335937,297.1499938964844,293.1499938964844,0.3958369195461273,-5298.09765625,304.1874694824219,0.9597919583320618,0.5230743288993835,0.3671283423900604,293.1624755859375,297.1499938964844,293.1499938964844,0.4751736223697662,-8270.228515625,304.2088317871094,0.9990000128746032,0.6309595108032227,0.5720630884170532,293.19207763671875,297.1499938964844,293.1499938964844,0.0270122978836298,-4970.00146484375,304.1580810546875,0.4877492487430572,0.0728173106908798,0.3452432453632355,291.2412109375,291.1499938964844,259.0140686035156,257.6081848144531,279.1789855957031,293.264892578125,292.24884033203125,1.0,0.4384587705135345,0.6162078976631165,0.6162078976631165,1.0,1.0,-2.1403961181640625,0.8804835677146912,1.259912610054016,0.3917131721973419,0.0,0.0,0.98179030418396,117.2798080444336,114.0,190.7907257080078,-28437.3203125,984.4105224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6215515136719,312.9079284667969,278.1499938964844,0.0,18000.0,316.6700134277344,32884.0859375,36000.0,0.0,0.0,0.6816152930259705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830155849456787,1.8301836252212524,-2.777634654194117e-05,0.0,0.0006917528808116,0.0,0.0,683.488037109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463620,293.3144836425781,297.1499938964844,293.1499938964844,0.1872747093439102,-3758.600341796875,304.1821594238281,0.7846921682357788,0.2884552478790283,0.2632850408554077,293.3197326660156,297.1499938964844,293.1499938964844,0.1453832685947418,-3230.870849609375,304.1799621582031,0.7343827486038208,0.234296053647995,0.2263601124286651,293.2020874023437,297.1499938964844,293.1499938964844,0.3889379203319549,-5224.3515625,304.1864624023437,0.9571873545646667,0.5211454033851624,0.3658255934715271,293.1651611328125,297.1499938964844,293.1499938964844,0.4704232215881347,-8210.9326171875,304.19708251953125,0.9990000128746032,0.6301213502883911,0.5744463801383972,293.1935729980469,297.1499938964844,293.1499938964844,0.0256332922726869,-4834.224609375,304.1576843261719,0.4839407801628113,0.0714517757296562,0.3393337726593017,291.3649597167969,291.1499938964844,259.0547180175781,257.6454467773437,279.1777038574219,293.26953125,292.37139892578125,1.0,0.436768501996994,0.6189138293266296,0.6189138293266296,1.0,1.0,-2.123727321624756,0.8749144673347473,1.248812913894653,0.3895321190357208,0.0,0.0,0.9446340203285216,117.54419708251952,117.0,173.4701690673828,-28449.533203125,969.1041259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8482666015625,313.1212158203125,278.1499938964844,0.0,18000.0,316.6700134277344,34420.66015625,36000.0,0.0,0.0,0.6790715456008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824321150779724,1.8243491649627688,-2.799435969791375e-05,0.0,0.0006891712546348,0.0,0.0,683.5010986328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463680,293.3144836425781,297.1499938964844,293.1499938964844,0.1872747093439102,-3758.600341796875,304.1821594238281,0.7846921682357788,0.2884552478790283,0.2632850408554077,293.3197326660156,297.1499938964844,293.1499938964844,0.1453832685947418,-3230.870849609375,304.1799621582031,0.7343827486038208,0.234296053647995,0.2263601124286651,293.2020874023437,297.1499938964844,293.1499938964844,0.3889379203319549,-5224.3515625,304.1864624023437,0.9571873545646667,0.5211454033851624,0.3658255934715271,293.1651611328125,297.1499938964844,293.1499938964844,0.4704232215881347,-8210.9326171875,304.19708251953125,0.9990000128746032,0.6301213502883911,0.5744463801383972,293.1935729980469,297.1499938964844,293.1499938964844,0.0256332922726869,-4834.224609375,304.1576843261719,0.4839407801628113,0.0714517757296562,0.3393337726593017,291.3649597167969,291.1499938964844,259.0547180175781,257.6454467773437,279.1777038574219,293.26953125,292.37139892578125,1.0,0.436768501996994,0.6189138293266296,0.6189138293266296,1.0,1.0,-2.123727321624756,0.8749144673347473,1.248812913894653,0.3895321190357208,0.0,0.0,0.9446340203285216,117.54419708251952,117.0,173.4701690673828,-28449.533203125,969.1041259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8482666015625,313.1212158203125,278.1499938964844,0.0,18000.0,316.6700134277344,34420.66015625,36000.0,0.0,0.0,0.6790715456008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824321150779724,1.8243491649627688,-2.799435969791375e-05,0.0,0.0006891712546348,0.0,0.0,683.5010986328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463740,293.3169250488281,297.1499938964844,293.1499938964844,0.1818404346704483,-3669.805908203125,304.1804504394531,0.7782855033874512,0.2837913632392883,0.2591671347618103,293.3251342773437,297.1499938964844,293.1499938964844,0.1400555670261383,-3133.84228515625,304.1788330078125,0.7274752259254456,0.2288964688777923,0.2213471829891204,293.2052917480469,297.1499938964844,293.1499938964844,0.3831572532653808,-5162.98193359375,304.1838684082031,0.9531205296516418,0.5191755294799805,0.3645115196704864,293.17645263671875,297.1499938964844,293.1499938964844,0.4693465232849121,-8203.3603515625,304.18310546875,0.9990000128746032,0.627461314201355,0.5792096257209778,293.1952209472656,297.1499938964844,293.1499938964844,0.0243866369128227,-4709.21337890625,304.1571960449219,0.4790550768375397,0.070009745657444,0.3332324922084808,291.4605407714844,291.1499938964844,259.093505859375,257.68121337890625,279.176025390625,293.27325439453125,292.46343994140625,1.0,0.4360062777996063,0.6214388608932495,0.6214388608932495,1.0,1.0,-2.109574317932129,0.8703032732009888,1.2392709255218506,0.3877935707569122,0.0,0.0,0.8963198661804199,118.62051391601562,120.0,130.4214630126953,-28361.515625,959.3146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0331115722656,313.2571105957031,278.1499938964844,0.0,18000.0,317.1499938964844,36509.1953125,36000.0,0.0,0.0,0.6809324026107788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7946404218673706,1.794668197631836,-2.781441253318917e-05,0.0,0.0006910598604008,0.0,0.0,662.4506225585938,0.0,0.0,0.0,0.9874511361122132,4.0,0.0,1.0
463800,293.3169250488281,297.1499938964844,293.1499938964844,0.1818404346704483,-3669.805908203125,304.1804504394531,0.7782855033874512,0.2837913632392883,0.2591671347618103,293.3251342773437,297.1499938964844,293.1499938964844,0.1400555670261383,-3133.84228515625,304.1788330078125,0.7274752259254456,0.2288964688777923,0.2213471829891204,293.2052917480469,297.1499938964844,293.1499938964844,0.3831572532653808,-5162.98193359375,304.1838684082031,0.9531205296516418,0.5191755294799805,0.3645115196704864,293.17645263671875,297.1499938964844,293.1499938964844,0.4693465232849121,-8203.3603515625,304.18310546875,0.9990000128746032,0.627461314201355,0.5792096257209778,293.1952209472656,297.1499938964844,293.1499938964844,0.0243866369128227,-4709.21337890625,304.1571960449219,0.4790550768375397,0.070009745657444,0.3332324922084808,291.4605407714844,291.1499938964844,259.093505859375,257.68121337890625,279.176025390625,293.27325439453125,292.46343994140625,1.0,0.4360062777996063,0.6214388608932495,0.6214388608932495,1.0,1.0,-2.109574317932129,0.8703032732009888,1.2392709255218506,0.3877935707569122,0.0,0.0,0.8963198661804199,118.62051391601562,120.0,130.4214630126953,-28361.515625,959.3146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0331115722656,313.2571105957031,278.1499938964844,0.0,18000.0,317.1499938964844,36509.1953125,36000.0,0.0,0.0,0.6809324026107788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7946404218673706,1.794668197631836,-2.781441253318917e-05,0.0,0.0006910598604008,0.0,0.0,662.4506225585938,0.0,0.0,0.0,0.9874511361122132,4.0,0.0,1.0
