time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463860,293.3189697265625,297.1499938964844,293.1499938964844,0.1778563559055328,-3605.753662109375,304.1769104003906,0.7712255716323853,0.2791474163532257,0.2550822496414184,293.3302307128906,297.1499938964844,293.1499938964844,0.1358009278774261,-3057.135498046875,304.1763000488281,0.7197740077972412,0.2234274297952652,0.2162827253341674,293.2080993652344,297.1499938964844,293.1499938964844,0.3802682161331177,-5134.3271484375,304.1773376464844,0.9480139017105104,0.5172075033187866,0.3632054030895233,293.19482421875,297.1499938964844,293.1499938964844,0.4734494090080261,-8269.90234375,304.16522216796875,0.9990000128746032,0.6230859756469727,0.585631787776947,293.1971130371094,297.1499938964844,293.1499938964844,0.0234046969562768,-4612.19677734375,304.15643310546875,0.4729434847831726,0.0684850141406059,0.3268528878688812,291.47869873046875,291.1499938964844,259.130126953125,257.7152099609375,279.17449951171875,293.2764892578125,292.4781799316406,1.0,0.4358913600444793,0.6238102912902832,0.6238102912902832,1.0,1.0,-2.09706711769104,0.8662804365158081,1.2307865619659424,0.3863182663917541,0.0,0.0,0.8506903648376465,120.27604675292967,123.0,45.46507263183594,-28113.384765625,953.2562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3189392089844,313.37335205078125,278.1499938964844,0.0,18000.0,317.1499938964844,37079.3203125,36000.0,0.0,0.0,0.6779888868331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7021570205688477,1.7021830081939695,-2.5979530619224533e-05,0.0,0.0006880725268274,0.0,0.0,580.003662109375,0.0,0.0,0.0,0.9438506960868835,4.0,0.0,1.0
463920,293.3189697265625,297.1499938964844,293.1499938964844,0.1778563559055328,-3605.753662109375,304.1769104003906,0.7712255716323853,0.2791474163532257,0.2550822496414184,293.3302307128906,297.1499938964844,293.1499938964844,0.1358009278774261,-3057.135498046875,304.1763000488281,0.7197740077972412,0.2234274297952652,0.2162827253341674,293.2080993652344,297.1499938964844,293.1499938964844,0.3802682161331177,-5134.3271484375,304.1773376464844,0.9480139017105104,0.5172075033187866,0.3632054030895233,293.19482421875,297.1499938964844,293.1499938964844,0.4734494090080261,-8269.90234375,304.16522216796875,0.9990000128746032,0.6230859756469727,0.585631787776947,293.1971130371094,297.1499938964844,293.1499938964844,0.0234046969562768,-4612.19677734375,304.15643310546875,0.4729434847831726,0.0684850141406059,0.3268528878688812,291.47869873046875,291.1499938964844,259.130126953125,257.7152099609375,279.17449951171875,293.2764892578125,292.4781799316406,1.0,0.4358913600444793,0.6238102912902832,0.6238102912902832,1.0,1.0,-2.09706711769104,0.8662804365158081,1.2307865619659424,0.3863182663917541,0.0,0.0,0.8506903648376465,120.27604675292967,123.0,45.46507263183594,-28113.384765625,953.2562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3189392089844,313.37335205078125,278.1499938964844,0.0,18000.0,317.1499938964844,37079.3203125,36000.0,0.0,0.0,0.6779888868331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7021570205688477,1.7021830081939695,-2.5979530619224533e-05,0.0,0.0006880725268274,0.0,0.0,580.003662109375,0.0,0.0,0.0,0.9438506960868835,4.0,0.0,1.0
463980,293.320556640625,297.1499938964844,293.1499938964844,0.1746369302272796,-3554.5009765625,304.17333984375,0.7626240849494934,0.274541288614273,0.2510750293731689,293.3348693847656,297.1499938964844,293.1499938964844,0.132086232304573,-2990.411376953125,304.1737365722656,0.7100769877433777,0.2179189473390579,0.2112227082252502,293.21044921875,297.1499938964844,293.1499938964844,0.3789549767971039,-5122.9111328125,304.17047119140625,0.9404602646827698,0.5152579545974731,0.3619499504566192,293.2153625488281,297.1499938964844,293.1499938964844,0.4750664532184601,-8296.5419921875,304.15826416015625,0.996246099472046,0.6177723407745361,0.5868156552314758,293.1988830566406,297.1499938964844,293.1499938964844,0.0225717909634113,-4530.41943359375,304.1556701660156,0.4641295075416565,0.0669283270835876,0.3204922676086426,291.4576416015625,291.1499938964844,259.1643371582031,257.74725341796875,279.17578125,293.281005859375,292.4563903808594,1.0,0.4359376132488251,0.6264070868492126,0.6264070868492126,1.0,1.0,-2.0783910751342773,0.8595057725906372,1.21888530254364,0.383582204580307,0.0,0.0,0.8109405636787415,123.08646392822266,126.0,-8.555319786071777,-27761.2890625,945.5139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6589660644531,313.5037841796875,278.1499938964844,0.0,18000.0,317.1499938964844,37188.5546875,36000.0,0.0,0.0,0.6732507348060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5959665775299072,1.5959904193878174,-2.387747008469887e-05,0.0,0.0006832639337517,0.0,0.0,493.1036071777344,0.0,0.0,0.0,0.8942516446113586,4.0,0.0,1.0
464040,293.320556640625,297.1499938964844,293.1499938964844,0.1746369302272796,-3554.5009765625,304.17333984375,0.7626240849494934,0.274541288614273,0.2510750293731689,293.3348693847656,297.1499938964844,293.1499938964844,0.132086232304573,-2990.411376953125,304.1737365722656,0.7100769877433777,0.2179189473390579,0.2112227082252502,293.21044921875,297.1499938964844,293.1499938964844,0.3789549767971039,-5122.9111328125,304.17047119140625,0.9404602646827698,0.5152579545974731,0.3619499504566192,293.2153625488281,297.1499938964844,293.1499938964844,0.4750664532184601,-8296.5419921875,304.15826416015625,0.996246099472046,0.6177723407745361,0.5868156552314758,293.1988830566406,297.1499938964844,293.1499938964844,0.0225717909634113,-4530.41943359375,304.1556701660156,0.4641295075416565,0.0669283270835876,0.3204922676086426,291.4576416015625,291.1499938964844,259.1643371582031,257.74725341796875,279.17578125,293.281005859375,292.4563903808594,1.0,0.4359376132488251,0.6264070868492126,0.6264070868492126,1.0,1.0,-2.0783910751342773,0.8595057725906372,1.21888530254364,0.383582204580307,0.0,0.0,0.8109405636787415,123.08646392822266,126.0,-8.555319786071777,-27761.2890625,945.5139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6589660644531,313.5037841796875,278.1499938964844,0.0,18000.0,317.1499938964844,37188.5546875,36000.0,0.0,0.0,0.6732507348060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5959665775299072,1.5959904193878174,-2.387747008469887e-05,0.0,0.0006832639337517,0.0,0.0,493.1036071777344,0.0,0.0,0.0,0.8942516446113586,4.0,0.0,1.0
464100,293.3213195800781,297.1499938964844,293.1499938964844,0.1730600446462631,-3529.2294921875,304.1719665527344,0.758018970489502,0.2722364366054535,0.2490932941436767,293.33709716796875,297.1499938964844,293.1499938964844,0.1302399039268493,-2957.03125,304.1727905273437,0.7045004367828369,0.2151399403810501,0.2086928039789199,293.21160888671875,297.1499938964844,293.1499938964844,0.3783637285232544,-5117.6142578125,304.1678161621094,0.9360651969909668,0.5142626166343689,0.3613293766975403,293.22149658203125,297.1499938964844,293.1499938964844,0.4736502468585968,-8276.169921875,304.1593322753906,0.9927456378936768,0.6157381534576416,0.5847581624984741,293.1997375488281,297.1499938964844,293.1499938964844,0.0221695974469184,-4490.22802734375,304.1553955078125,0.458717793226242,0.0661424249410629,0.3173690438270569,291.4471130371094,291.1499938964844,259.18048095703125,257.762451171875,279.1768493652344,293.2831420898437,292.445556640625,1.0,0.435848593711853,0.6278309226036072,0.6278309226036072,1.0,1.0,-2.066075325012207,0.8548260927200317,1.2112493515014648,0.3815378546714782,0.0,0.0,0.792177677154541,124.76870727539062,126.0,-19.54424476623535,-27556.384765625,939.7945556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8534240722656,313.583740234375,278.1499938964844,0.0,18000.0,316.6700134277344,37205.3359375,36000.0,0.0,0.0,0.66529381275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5416393280029297,1.5416622161865234,-2.284616493852809e-05,0.0,0.0006751886685378,0.0,0.0,452.3598937988281,0.0,0.0,0.0,0.8690685629844666,4.0,0.0,1.0
464160,293.322021484375,297.1499938964844,293.1499938964844,0.1715927571058273,-3505.80859375,304.1706237792969,0.7536225318908691,0.2699272036552429,0.2471011579036712,293.3392944335937,297.1499938964844,293.1499938964844,0.1284623742103576,-2924.920166015625,304.171875,0.6989980340003967,0.212338238954544,0.2061363458633422,293.2128295898437,297.1499938964844,293.1499938964844,0.3780179023742676,-5115.00146484375,304.16522216796875,0.9318596124649048,0.5132451057434082,0.3606894612312317,293.2255859375,297.1499938964844,293.1499938964844,0.4727958142757416,-8264.68359375,304.1591796875,0.9894346594810486,0.6140282154083252,0.5830892324447632,293.2005615234375,297.1499938964844,293.1499938964844,0.0217835139483213,-4451.70263671875,304.15509033203125,0.4535064399242401,0.0653488039970398,0.3141860067844391,291.43023681640625,291.1499938964844,259.1958923339844,257.7770690917969,279.1774597167969,293.2849426269531,292.42742919921875,1.0,0.4357419908046722,0.6292519569396973,0.6292519569396973,1.0,1.0,-2.054016590118408,0.8502490520477295,1.2037676572799685,0.3795349299907684,0.0,0.0,0.7751216292381287,126.37764739990234,129.0,-36.43672943115234,-27324.9765625,934.1275634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0240478515625,313.6361694335937,278.1499938964844,0.0,18000.0,316.6700134277344,37188.1796875,36000.0,0.0,0.0,0.6610503196716309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4875128269195557,1.4875346422195437,-2.184665390814189e-05,0.0,0.0006708820001222,0.0,0.0,414.1405029296875,0.0,0.0,0.0,0.8442684412002563,4.0,0.0,1.0
464220,293.3232421875,297.1499938964844,293.1499938964844,0.1688432991504669,-3461.954345703125,304.1683654785156,0.745309054851532,0.2653191387653351,0.243113562464714,293.3435363769531,297.1499938964844,293.1499938964844,0.1249999105930328,-2862.2216796875,304.1703796386719,0.6881799697875977,0.2066841423511505,0.2009633630514145,293.2152404785156,297.1499938964844,293.1499938964844,0.3777452409267425,-5114.10546875,304.16064453125,0.9238798022270204,0.5111665725708008,0.3593703508377075,293.230712890625,297.1499938964844,293.1499938964844,0.472086101770401,-8256.3740234375,304.15728759765625,0.9830814003944396,0.6110650300979614,0.5803422331809998,293.2021179199219,297.1499938964844,293.1499938964844,0.0210396777838468,-4376.97705078125,304.1546630859375,0.4436797201633453,0.063752144575119,0.3077283203601837,291.38458251953125,291.1499938964844,259.2245483398437,257.804443359375,279.17791748046875,293.2879638671875,292.3819274902344,1.0,0.4355079233646393,0.6320732831954956,0.6320732831954956,1.0,1.0,-2.0303761959075928,0.8412484526634216,1.1891276836395264,0.3756038844585418,0.0,0.0,0.7469471096992493,129.47000122070312,132.0,-54.8126335144043,-26903.5859375,922.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3820495605469,313.7633972167969,278.1499938964844,0.0,18000.0,316.6700134277344,37011.578125,36000.0,0.0,0.0,0.651338517665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3914324045181274,1.3914525508880615,-2.012700497289188e-05,0.0,0.0006610257551074,0.0,0.0,351.7189636230469,0.0,0.0,0.0,0.800729513168335,4.0,0.0,1.0
464280,293.3232421875,297.1499938964844,293.1499938964844,0.1688432991504669,-3461.954345703125,304.1683654785156,0.745309054851532,0.2653191387653351,0.243113562464714,293.3435363769531,297.1499938964844,293.1499938964844,0.1249999105930328,-2862.2216796875,304.1703796386719,0.6881799697875977,0.2066841423511505,0.2009633630514145,293.2152404785156,297.1499938964844,293.1499938964844,0.3777452409267425,-5114.10546875,304.16064453125,0.9238798022270204,0.5111665725708008,0.3593703508377075,293.230712890625,297.1499938964844,293.1499938964844,0.472086101770401,-8256.3740234375,304.15728759765625,0.9830814003944396,0.6110650300979614,0.5803422331809998,293.2021179199219,297.1499938964844,293.1499938964844,0.0210396777838468,-4376.97705078125,304.1546630859375,0.4436797201633453,0.063752144575119,0.3077283203601837,291.38458251953125,291.1499938964844,259.2245483398437,257.804443359375,279.17791748046875,293.2879638671875,292.3819274902344,1.0,0.4355079233646393,0.6320732831954956,0.6320732831954956,1.0,1.0,-2.0303761959075928,0.8412484526634216,1.1891276836395264,0.3756038844585418,0.0,0.0,0.7469471096992493,129.47000122070312,132.0,-54.8126335144043,-26903.5859375,922.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3820495605469,313.7633972167969,278.1499938964844,0.0,18000.0,316.6700134277344,37011.578125,36000.0,0.0,0.0,0.651338517665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3914324045181274,1.3914525508880615,-2.012700497289188e-05,0.0,0.0006610257551074,0.0,0.0,351.7189636230469,0.0,0.0,0.0,0.800729513168335,4.0,0.0,1.0
464340,293.32421875,297.1499938964844,293.1499938964844,0.166021779179573,-3416.45068359375,304.1669616699219,0.7374528050422668,0.2607322633266449,0.2391398102045059,293.3475036621094,297.1499938964844,293.1499938964844,0.1214294731616973,-2796.906005859375,304.1695556640625,0.6775528192520142,0.2009744048118591,0.1957309395074844,293.2176513671875,297.1499938964844,293.1499938964844,0.3773007988929748,-5110.69482421875,304.1578674316406,0.9163527488708496,0.5090252757072449,0.3580062687397003,293.2342529296875,297.1499938964844,293.1499938964844,0.4714087247848511,-8248.1171875,304.156005859375,0.976772964000702,0.6083014607429504,0.5778741240501404,293.2035217285156,297.1499938964844,293.1499938964844,0.0202857386320829,-4298.7890625,304.15435791015625,0.4345846474170685,0.062149528414011,0.3012214004993438,291.3446655273437,291.1499938964844,259.25,257.8291015625,279.1778564453125,293.2904968261719,292.3423156738281,1.0,0.4352663457393646,0.6348587274551392,0.6348587274551392,1.0,1.0,-2.0069034099578857,0.8322367072105408,1.1746667623519895,0.3716552257537842,0.0,0.0,0.7237222790718079,132.492431640625,135.0,-54.58602142333984,-26516.822265625,911.7404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7303161621094,313.8971862792969,278.1499938964844,0.0,18000.0,316.19000244140625,36839.81640625,36000.0,0.0,0.0,0.6355000734329224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3106136322021484,1.310632348060608,-1.8762073523248542e-05,0.0,0.0006449518259614,0.0,0.0,304.677001953125,0.0,0.0,0.0,0.7646059393882751,4.0,0.0,1.0
464400,293.32421875,297.1499938964844,293.1499938964844,0.166021779179573,-3416.45068359375,304.1669616699219,0.7374528050422668,0.2607322633266449,0.2391398102045059,293.3475036621094,297.1499938964844,293.1499938964844,0.1214294731616973,-2796.906005859375,304.1695556640625,0.6775528192520142,0.2009744048118591,0.1957309395074844,293.2176513671875,297.1499938964844,293.1499938964844,0.3773007988929748,-5110.69482421875,304.1578674316406,0.9163527488708496,0.5090252757072449,0.3580062687397003,293.2342529296875,297.1499938964844,293.1499938964844,0.4714087247848511,-8248.1171875,304.156005859375,0.976772964000702,0.6083014607429504,0.5778741240501404,293.2035217285156,297.1499938964844,293.1499938964844,0.0202857386320829,-4298.7890625,304.15435791015625,0.4345846474170685,0.062149528414011,0.3012214004993438,291.3446655273437,291.1499938964844,259.25,257.8291015625,279.1778564453125,293.2904968261719,292.3423156738281,1.0,0.4352663457393646,0.6348587274551392,0.6348587274551392,1.0,1.0,-2.0069034099578857,0.8322367072105408,1.1746667623519895,0.3716552257537842,0.0,0.0,0.7237222790718079,132.492431640625,135.0,-54.58602142333984,-26516.822265625,911.7404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7303161621094,313.8971862792969,278.1499938964844,0.0,18000.0,316.19000244140625,36839.81640625,36000.0,0.0,0.0,0.6355000734329224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3106136322021484,1.310632348060608,-1.8762073523248542e-05,0.0,0.0006449518259614,0.0,0.0,304.677001953125,0.0,0.0,0.0,0.7646059393882751,4.0,0.0,1.0
464460,293.3241882324219,297.1499938964844,293.1499938964844,0.1633450388908386,-3373.193115234375,304.165771484375,0.7300936579704285,0.256323903799057,0.2352659553289413,293.35040283203125,297.1499938964844,293.1499938964844,0.1179337427020073,-2732.6064453125,304.1688537597656,0.6673699021339417,0.1953793615102768,0.1905380934476852,293.2192687988281,297.1499938964844,293.1499938964844,0.3770629167556762,-5109.35107421875,304.1556396484375,0.9095169305801392,0.5069764852523804,0.3566597402095794,293.2364501953125,297.1499938964844,293.1499938964844,0.4710398018360138,-8244.2138671875,304.15460205078125,0.9705742001533508,0.6057170629501343,0.5755395293235779,293.20391845703125,297.1499938964844,293.1499938964844,0.0196070484817028,-4227.17431640625,304.1540222167969,0.4266035556793213,0.0607095658779144,0.2951197326183319,291.30108642578125,291.1499938964844,259.27301025390625,257.851806640625,279.1771850585937,293.2919921875,292.2983093261719,1.0,0.4350606799125671,0.6375498175621033,0.6375498175621033,1.0,1.0,-1.9842653274536133,0.8234964609146118,1.1607688665390017,0.3677955865859985,0.0,0.0,0.706367552280426,135.40289306640625,138.0,-60.06382751464844,-26121.544921875,901.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.96417236328125,313.9555969238281,278.1499938964844,0.0,18000.0,316.19000244140625,36640.67578125,36000.0,0.0,0.0,0.6225117444992065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2460209131240845,1.2460386753082275,-1.771422648744192e-05,0.0,0.0006317702936939,0.0,0.0,270.3510437011719,0.0,0.0,0.0,0.7362241744995117,4.0,0.0,1.0
464520,293.3241882324219,297.1499938964844,293.1499938964844,0.1633450388908386,-3373.193115234375,304.165771484375,0.7300936579704285,0.256323903799057,0.2352659553289413,293.35040283203125,297.1499938964844,293.1499938964844,0.1179337427020073,-2732.6064453125,304.1688537597656,0.6673699021339417,0.1953793615102768,0.1905380934476852,293.2192687988281,297.1499938964844,293.1499938964844,0.3770629167556762,-5109.35107421875,304.1556396484375,0.9095169305801392,0.5069764852523804,0.3566597402095794,293.2364501953125,297.1499938964844,293.1499938964844,0.4710398018360138,-8244.2138671875,304.15460205078125,0.9705742001533508,0.6057170629501343,0.5755395293235779,293.20391845703125,297.1499938964844,293.1499938964844,0.0196070484817028,-4227.17431640625,304.1540222167969,0.4266035556793213,0.0607095658779144,0.2951197326183319,291.30108642578125,291.1499938964844,259.27301025390625,257.851806640625,279.1771850585937,293.2919921875,292.2983093261719,1.0,0.4350606799125671,0.6375498175621033,0.6375498175621033,1.0,1.0,-1.9842653274536133,0.8234964609146118,1.1607688665390017,0.3677955865859985,0.0,0.0,0.706367552280426,135.40289306640625,138.0,-60.06382751464844,-26121.544921875,901.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.96417236328125,313.9555969238281,278.1499938964844,0.0,18000.0,316.19000244140625,36640.67578125,36000.0,0.0,0.0,0.6225117444992065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2460209131240845,1.2460386753082275,-1.771422648744192e-05,0.0,0.0006317702936939,0.0,0.0,270.3510437011719,0.0,0.0,0.0,0.7362241744995117,4.0,0.0,1.0
464580,293.3231506347656,297.1499938964844,293.1499938964844,0.1607418954372406,-3330.827392578125,304.16485595703125,0.7232527732849121,0.2521190941333771,0.231588676571846,293.35211181640625,297.1499938964844,293.1499938964844,0.1145031526684761,-2668.982666015625,304.1683044433594,0.6579098701477051,0.1899590194225311,0.1855178028345108,293.2201232910156,297.1499938964844,293.1499938964844,0.3767746388912201,-5107.10791015625,304.1542663574219,0.9035975337028505,0.5050473809242249,0.3554074764251709,293.2376403808594,297.1499938964844,293.1499938964844,0.4706006050109863,-8238.9248046875,304.1538391113281,0.9646574854850768,0.6032887101173401,0.5733739137649536,293.2031555175781,297.1499938964844,293.1499938964844,0.0190572571009397,-4167.99267578125,304.1535949707031,0.4201233386993408,0.0594952516257762,0.2900708317756653,291.2629089355469,291.1499938964844,259.2945251464844,257.8734741210937,279.17596435546875,293.2923889160156,292.2606811523437,1.0,0.4349811673164367,0.6400843858718872,0.6400843858718872,1.0,1.0,-1.963651657104492,0.8155406713485718,1.14811110496521,0.3642891943454742,0.0,0.0,0.6939550638198853,138.15875244140625,141.0,-53.67935180664063,-25789.29296875,891.8427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1275939941406,313.9919128417969,278.1499938964844,0.0,18000.0,316.19000244140625,36458.28125,36000.0,0.0,0.0,0.6094290018081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1998637914657593,1.199880838394165,-1.6987425624392927e-05,0.0,0.0006184929516166,0.0,0.0,247.5104217529297,0.0,0.0,0.0,0.7161031365394592,4.0,0.0,1.0
464640,293.3231506347656,297.1499938964844,293.1499938964844,0.1607418954372406,-3330.827392578125,304.16485595703125,0.7232527732849121,0.2521190941333771,0.231588676571846,293.35211181640625,297.1499938964844,293.1499938964844,0.1145031526684761,-2668.982666015625,304.1683044433594,0.6579098701477051,0.1899590194225311,0.1855178028345108,293.2201232910156,297.1499938964844,293.1499938964844,0.3767746388912201,-5107.10791015625,304.1542663574219,0.9035975337028505,0.5050473809242249,0.3554074764251709,293.2376403808594,297.1499938964844,293.1499938964844,0.4706006050109863,-8238.9248046875,304.1538391113281,0.9646574854850768,0.6032887101173401,0.5733739137649536,293.2031555175781,297.1499938964844,293.1499938964844,0.0190572571009397,-4167.99267578125,304.1535949707031,0.4201233386993408,0.0594952516257762,0.2900708317756653,291.2629089355469,291.1499938964844,259.2945251464844,257.8734741210937,279.17596435546875,293.2923889160156,292.2606811523437,1.0,0.4349811673164367,0.6400843858718872,0.6400843858718872,1.0,1.0,-1.963651657104492,0.8155406713485718,1.14811110496521,0.3642891943454742,0.0,0.0,0.6939550638198853,138.15875244140625,141.0,-53.67935180664063,-25789.29296875,891.8427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1275939941406,313.9919128417969,278.1499938964844,0.0,18000.0,316.19000244140625,36458.28125,36000.0,0.0,0.0,0.6094290018081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1998637914657593,1.199880838394165,-1.6987425624392927e-05,0.0,0.0006184929516166,0.0,0.0,247.5104217529297,0.0,0.0,0.0,0.7161031365394592,4.0,0.0,1.0
464700,293.3224792480469,297.1499938964844,293.1499938964844,0.1594391018152237,-3309.4970703125,304.1645202636719,0.7198906540870667,0.2500602304935455,0.229794442653656,293.3526916503906,297.1499938964844,293.1499938964844,0.1127903014421463,-2637.00537109375,304.1680908203125,0.6533650159835815,0.1872821003198623,0.1830454766750335,293.220458984375,297.1499938964844,293.1499938964844,0.3765656948089599,-5105.166015625,304.15386962890625,0.9008594155311584,0.5040939450263977,0.3547933101654053,293.2380676269531,297.1499938964844,293.1499938964844,0.4702990651130676,-8234.990234375,304.1536865234375,0.9617143869400024,0.6020928621292114,0.572315514087677,293.2025756835937,297.1499938964844,293.1499938964844,0.0188117697834968,-4141.111328125,304.15338134765625,0.4172408878803253,0.0589381791651248,0.2878069877624511,291.2463684082031,291.1499938964844,259.3047790527344,257.8839416503906,279.17535400390625,293.2923583984375,292.2442932128906,1.0,0.4349907636642456,0.6413061618804932,0.6413061618804932,1.0,1.0,-1.9538006782531736,0.8117280602455139,1.1420725584030151,0.3626067042350769,0.0,0.0,0.689202606678009,139.52772521972656,141.0,-49.72626876831055,-25634.681640625,887.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.177978515625,313.99530029296875,278.1499938964844,0.0,18000.0,315.7099914550781,36385.37109375,36000.0,0.0,0.0,0.5981956720352173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181918740272522,1.181935429573059,-1.6711390344426036e-05,0.0,0.0006070925737731,0.0,0.0,239.0161590576172,0.0,0.0,0.0,0.708351731300354,4.0,0.0,1.0
464760,293.3217163085937,297.1499938964844,293.1499938964844,0.1581728309392929,-3288.76318359375,304.1641845703125,0.7165148258209229,0.2480234950780868,0.2280213981866836,293.3531799316406,297.1499938964844,293.1499938964844,0.1111028417944908,-2605.427978515625,304.1678466796875,0.6489186882972717,0.1846181452274322,0.1805877834558487,293.22076416015625,297.1499938964844,293.1499938964844,0.3764063119888305,-5103.78173828125,304.1534423828125,0.8981648087501526,0.503142237663269,0.3541811406612396,293.23846435546875,297.1499938964844,293.1499938964844,0.4700571298599243,-8231.947265625,304.1534423828125,0.9587586522102356,0.60090172290802,0.5712631344795227,293.201904296875,297.1499938964844,293.1499938964844,0.0185852479189634,-4116.26318359375,304.1531982421875,0.4145219027996063,0.0584032908082008,0.2856586277484894,291.2288513183594,291.1499938964844,259.314697265625,257.8941955566406,279.1748046875,293.2922668457031,292.2261657714844,1.0,0.4350298345088959,0.6425043344497681,0.6425043344497681,1.0,1.0,-1.9441410303115845,0.8079794049263,1.1361616849899292,0.3609485328197479,0.0,0.0,0.6856701374053955,140.90293884277344,144.0,-51.47727584838867,-25462.990234375,883.6287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1699523925781,313.95672607421875,278.1499938964844,0.0,18000.0,315.7099914550781,36312.98828125,36000.0,0.0,0.0,0.5913427472114563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672385931015017,1.167255163192749,-1.6485606465721503e-05,0.0,0.0006001376896165,0.0,0.0,232.1962280273437,0.0,0.0,0.0,0.702059268951416,4.0,0.0,1.0
464820,293.3207397460937,297.1499938964844,293.1499938964844,0.1566998064517974,-3264.634033203125,304.1637878417969,0.7124009728431702,0.2456061840057373,0.2259191423654556,293.3536682128906,297.1499938964844,293.1499938964844,0.1091071888804435,-2567.977294921875,304.1676025390625,0.6437009572982788,0.1814335733652115,0.177652359008789,293.2210998535156,297.1499938964844,293.1499938964844,0.3762836158275604,-5102.8662109375,304.1529541015625,0.8949747085571289,0.5020028352737427,0.3534485399723053,293.2388610839844,297.1499938964844,293.1499938964844,0.4698505103588104,-8229.494140625,304.153076171875,0.9551913142204284,0.5994787812232971,0.5700065493583679,293.2010498046875,297.1499938964844,293.1499938964844,0.018333550542593,-4088.623046875,304.1529541015625,0.411425918340683,0.0577841959893703,0.2831977307796478,291.20556640625,291.1499938964844,259.32623291015625,257.9062194824219,279.1741943359375,293.2920837402344,292.2033386230469,1.0,0.435112327337265,0.6439152956008911,0.6439152956008911,1.0,1.0,-1.9327473640441888,0.803543746471405,1.1292036771774292,0.3589804768562317,0.0,0.0,0.6834356784820557,142.5655059814453,144.0,-51.011714935302734,-25278.486328125,879.0624389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1290588378906,313.90167236328125,278.1499938964844,0.0,18000.0,315.7099914550781,36203.2109375,36000.0,0.0,0.0,0.5834911465644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1557652950286863,1.1557815074920654,-1.6298930859193206e-05,0.0,0.0005921693518757,0.0,0.0,226.83908081054688,0.0,0.0,0.0,0.6971473097801208,4.0,0.0,1.0
464880,293.320068359375,297.1499938964844,293.1499938964844,0.1556838005781173,-3247.875244140625,304.16363525390625,0.7095930576324463,0.2440092265605926,0.2245313823223114,293.3539428710937,297.1499938964844,293.1499938964844,0.1077507436275482,-2542.367431640625,304.1675109863281,0.6402863264083862,0.1793158203363418,0.1757013499736786,293.2212829589844,297.1499938964844,293.1499938964844,0.3760983347892761,-5101.03125,304.1528625488281,0.8928719162940979,0.5012425780296326,0.3529606461524963,293.2391052246094,297.1499938964844,293.1499938964844,0.4695854783058166,-8225.9228515625,304.1531066894531,0.9528006911277772,0.5985310673713684,0.5691713690757751,293.200439453125,297.1499938964844,293.1499938964844,0.0181666184216737,-4069.895263671875,304.15283203125,0.4094401597976684,0.0573825016617774,0.2816135585308075,291.1930847167969,291.1499938964844,259.33367919921875,257.9140930175781,279.1738586425781,293.2919311523437,292.1911926269531,1.0,0.4351866245269775,0.644842267036438,0.644842267036438,1.0,1.0,-1.9252467155456543,0.8006153106689453,1.124631404876709,0.3576774895191192,0.0,0.0,0.6824743747711182,143.6822052001953,147.0,-47.2288818359375,-25163.53515625,876.1406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0840148925781,313.8585205078125,278.1499938964844,0.0,18000.0,315.7099914550781,36145.71875,36000.0,0.0,0.0,0.5785053372383118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150977611541748,1.150993824005127,-1.621886622160673e-05,0.0,0.0005871093599125,0.0,0.0,224.6023406982422,0.0,0.0,0.0,0.6950601935386658,4.0,0.0,1.0
464940,293.3182678222656,297.1499938964844,293.1499938964844,0.1531091332435608,-3205.175537109375,304.16339111328125,0.7024335265159607,0.2400642484426498,0.2211061865091323,293.3545227050781,297.1499938964844,293.1499938964844,0.1043272912502288,-2477.316162109375,304.1673889160156,0.6319231986999512,0.1740345954895019,0.1708384305238723,293.2218017578125,297.1499938964844,293.1499938964844,0.3754598200321197,-5094.400390625,304.1529846191406,0.8876917958259583,0.4993349015712738,0.3517373502254486,293.2396545410156,297.1499938964844,293.1499938964844,0.4687046408653259,-8213.7529296875,304.153564453125,0.946785032749176,0.5961577892303467,0.5670820474624634,293.1989440917969,297.1499938964844,293.1499938964844,0.0177609454840421,-4023.50048828125,304.1525573730469,0.4046582579612732,0.0564092844724655,0.2778084576129913,291.16705322265625,291.1499938964844,259.3515930175781,257.9332275390625,279.17315673828125,293.2914733886719,292.1654968261719,1.0,0.4354305565357208,0.6471219062805176,0.6471219062805176,1.0,1.0,-1.9067466259002688,0.7933645844459534,1.1133819818496704,0.3544383943080902,0.0,0.0,0.6820051670074463,146.50360107421875,150.0,-38.33370590209961,-24885.744140625,869.1880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9149475097656,313.7222900390625,278.1499938964844,0.0,18000.0,315.2300109863281,36040.9765625,36000.0,0.0,0.0,0.5622175335884094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1455881595611572,1.1456042528152466,-1.6120018699439242e-05,0.0,0.0005705793737433,0.0,0.0,222.00906372070312,0.0,0.0,0.0,0.6927217245101929,4.0,0.0,1.0
465000,293.3182678222656,297.1499938964844,293.1499938964844,0.1531091332435608,-3205.175537109375,304.16339111328125,0.7024335265159607,0.2400642484426498,0.2211061865091323,293.3545227050781,297.1499938964844,293.1499938964844,0.1043272912502288,-2477.316162109375,304.1673889160156,0.6319231986999512,0.1740345954895019,0.1708384305238723,293.2218017578125,297.1499938964844,293.1499938964844,0.3754598200321197,-5094.400390625,304.1529846191406,0.8876917958259583,0.4993349015712738,0.3517373502254486,293.2396545410156,297.1499938964844,293.1499938964844,0.4687046408653259,-8213.7529296875,304.153564453125,0.946785032749176,0.5961577892303467,0.5670820474624634,293.1989440917969,297.1499938964844,293.1499938964844,0.0177609454840421,-4023.50048828125,304.1525573730469,0.4046582579612732,0.0564092844724655,0.2778084576129913,291.16705322265625,291.1499938964844,259.3515930175781,257.9332275390625,279.17315673828125,293.2914733886719,292.1654968261719,1.0,0.4354305565357208,0.6471219062805176,0.6471219062805176,1.0,1.0,-1.9067466259002688,0.7933645844459534,1.1133819818496704,0.3544383943080902,0.0,0.0,0.6820051670074463,146.50360107421875,150.0,-38.33370590209961,-24885.744140625,869.1880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9149475097656,313.7222900390625,278.1499938964844,0.0,18000.0,315.2300109863281,36040.9765625,36000.0,0.0,0.0,0.5622175335884094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1455881595611572,1.1456042528152466,-1.6120018699439242e-05,0.0,0.0005705793737433,0.0,0.0,222.00906372070312,0.0,0.0,0.0,0.6927217245101929,4.0,0.0,1.0
465060,293.3163757324219,297.1499938964844,293.1499938964844,0.1506295800209045,-3163.994140625,304.1630554199219,0.6953525543212891,0.2361857444047927,0.2177410572767257,293.3549194335937,297.1499938964844,293.1499938964844,0.1009547635912895,-2412.84912109375,304.1672058105469,0.6236604452133179,0.1687686145305633,0.1659910082817077,293.2222595214844,297.1499938964844,293.1499938964844,0.3749211430549621,-5088.9521484375,304.1528625488281,0.8826305866241455,0.4974229633808136,0.3505100011825561,293.2401733398437,297.1499938964844,293.1499938964844,0.467942476272583,-8203.4599609375,304.15362548828125,0.940748929977417,0.5937849283218384,0.564991295337677,293.19744873046875,297.1499938964844,293.1499938964844,0.0173883344978094,-3980.5546875,304.15234375,0.399989366531372,0.0554722137749195,0.2741800546646118,291.1379699707031,291.1499938964844,259.3685302734375,257.95172119140625,279.1726379394531,293.2909545898437,292.1360778808594,1.0,0.435743898153305,0.649359405040741,0.649359405040741,1.0,1.0,-1.8885431289672847,0.786194920539856,1.1023482084274292,0.3512184619903564,0.0,0.0,0.6854506731033325,149.36009216308594,153.0,-40.456787109375,-24588.310546875,862.6492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6024169921875,313.4943542480469,278.1499938964844,0.0,18000.0,315.2300109863281,35919.1875,36000.0,0.0,0.0,0.5512049794197083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1508365869522097,1.1508527994155884,-1.6165666238521226e-05,0.0,0.000559402978979,0.0,0.0,224.0062713623047,0.0,0.0,0.0,0.6949800252914429,4.0,0.0,1.0
465120,293.3163757324219,297.1499938964844,293.1499938964844,0.1506295800209045,-3163.994140625,304.1630554199219,0.6953525543212891,0.2361857444047927,0.2177410572767257,293.3549194335937,297.1499938964844,293.1499938964844,0.1009547635912895,-2412.84912109375,304.1672058105469,0.6236604452133179,0.1687686145305633,0.1659910082817077,293.2222595214844,297.1499938964844,293.1499938964844,0.3749211430549621,-5088.9521484375,304.1528625488281,0.8826305866241455,0.4974229633808136,0.3505100011825561,293.2401733398437,297.1499938964844,293.1499938964844,0.467942476272583,-8203.4599609375,304.15362548828125,0.940748929977417,0.5937849283218384,0.564991295337677,293.19744873046875,297.1499938964844,293.1499938964844,0.0173883344978094,-3980.5546875,304.15234375,0.399989366531372,0.0554722137749195,0.2741800546646118,291.1379699707031,291.1499938964844,259.3685302734375,257.95172119140625,279.1726379394531,293.2909545898437,292.1360778808594,1.0,0.435743898153305,0.649359405040741,0.649359405040741,1.0,1.0,-1.8885431289672847,0.786194920539856,1.1023482084274292,0.3512184619903564,0.0,0.0,0.6854506731033325,149.36009216308594,153.0,-40.456787109375,-24588.310546875,862.6492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6024169921875,313.4943542480469,278.1499938964844,0.0,18000.0,315.2300109863281,35919.1875,36000.0,0.0,0.0,0.5512049794197083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1508365869522097,1.1508527994155884,-1.6165666238521226e-05,0.0,0.000559402978979,0.0,0.0,224.0062713623047,0.0,0.0,0.0,0.6949800252914429,4.0,0.0,1.0
465180,293.3143920898437,297.1499938964844,293.1499938964844,0.1480981707572937,-3121.6171875,304.1629333496094,0.6883934736251831,0.2323730140924453,0.2144356071949005,293.355224609375,297.1499938964844,293.1499938964844,0.0975340902805328,-2346.850341796875,304.16717529296875,0.6151589155197144,0.1635166555643081,0.1611570417881012,293.22265625,297.1499938964844,293.1499938964844,0.3741296231746673,-5080.55126953125,304.1532287597656,0.8777025938034058,0.4955089390277862,0.349282443523407,293.2406005859375,297.1499938964844,293.1499938964844,0.4668687283992767,-8188.501953125,304.1542053222656,0.9347450733184814,0.5914146304130554,0.5629050731658936,293.19598388671875,297.1499938964844,293.1499938964844,0.0170223228633403,-3937.118896484375,304.15216064453125,0.3952386379241943,0.0545658841729164,0.2706974148750305,291.11572265625,291.1499938964844,259.3847045898437,257.9696655273437,279.1722717285156,293.29034423828125,292.11444091796875,1.0,0.4361145794391632,0.6515656113624573,0.6515656113624573,1.0,1.0,-1.8706079721450808,0.7791017889976501,1.0915061235427856,0.3480183780193329,0.0,0.0,0.691606879234314,152.24227905273438,156.0,-32.02275085449219,-24327.875,856.4586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2359313964844,313.2529602050781,278.1499938964844,0.0,18000.0,315.2300109863281,35821.8828125,36000.0,0.0,0.0,0.5421048998832703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1673147678375244,1.1673312187194824,-1.6375623090425506e-05,0.0,0.0005501675768755,0.0,0.0,231.0551605224609,0.0,0.0,0.0,0.7019670009613037,4.0,0.0,1.0
465240,293.3143920898437,297.1499938964844,293.1499938964844,0.1480981707572937,-3121.6171875,304.1629333496094,0.6883934736251831,0.2323730140924453,0.2144356071949005,293.355224609375,297.1499938964844,293.1499938964844,0.0975340902805328,-2346.850341796875,304.16717529296875,0.6151589155197144,0.1635166555643081,0.1611570417881012,293.22265625,297.1499938964844,293.1499938964844,0.3741296231746673,-5080.55126953125,304.1532287597656,0.8777025938034058,0.4955089390277862,0.349282443523407,293.2406005859375,297.1499938964844,293.1499938964844,0.4668687283992767,-8188.501953125,304.1542053222656,0.9347450733184814,0.5914146304130554,0.5629050731658936,293.19598388671875,297.1499938964844,293.1499938964844,0.0170223228633403,-3937.118896484375,304.15216064453125,0.3952386379241943,0.0545658841729164,0.2706974148750305,291.11572265625,291.1499938964844,259.3847045898437,257.9696655273437,279.1722717285156,293.29034423828125,292.11444091796875,1.0,0.4361145794391632,0.6515656113624573,0.6515656113624573,1.0,1.0,-1.8706079721450808,0.7791017889976501,1.0915061235427856,0.3480183780193329,0.0,0.0,0.691606879234314,152.24227905273438,156.0,-32.02275085449219,-24327.875,856.4586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2359313964844,313.2529602050781,278.1499938964844,0.0,18000.0,315.2300109863281,35821.8828125,36000.0,0.0,0.0,0.5421048998832703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1673147678375244,1.1673312187194824,-1.6375623090425506e-05,0.0,0.0005501675768755,0.0,0.0,231.0551605224609,0.0,0.0,0.0,0.7019670009613037,4.0,0.0,1.0
465300,293.3133544921875,297.1499938964844,293.1499938964844,0.1468179523944854,-3100.07470703125,304.16290283203125,0.6849680542945862,0.2304907888174057,0.2128046452999115,293.3553466796875,297.1499938964844,293.1499938964844,0.0958086773753166,-2313.37255859375,304.16717529296875,0.6106394529342651,0.1608959585428238,0.1587449610233307,293.2228698730469,297.1499938964844,293.1499938964844,0.3736447691917419,-5075.3359375,304.1535339355469,0.8752883672714233,0.4945491552352905,0.3486669957637787,293.24078369140625,297.1499938964844,293.1499938964844,0.4662212133407593,-8179.41259765625,304.1546325683594,0.9317676424980164,0.5902279019355774,0.5618607401847839,293.1952819824219,297.1499938964844,293.1499938964844,0.0168420262634754,-3915.274658203125,304.152099609375,0.392763614654541,0.0541232116520404,0.2690052688121795,291.1070556640625,291.1499938964844,259.3925476074219,257.9784545898437,279.172119140625,293.2900390625,292.1059265136719,1.0,0.4363182485103607,0.6526602506637573,0.6526602506637573,1.0,1.0,-1.861727952957153,0.7755803465843201,1.086147665977478,0.3464247286319732,0.0,0.0,0.6953518390655518,153.69137573242188,156.0,-27.869813919067383,-24202.765625,853.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0400390625,313.127197265625,278.1499938964844,0.0,18000.0,314.75,35788.0078125,36000.0,0.0,0.0,0.533452570438385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1779162883758545,1.1779327392578125,-1.6518941265530884e-05,0.0,0.0005413865437731,0.0,0.0,235.7477569580078,0.0,0.0,0.0,0.7065169215202332,4.0,0.0,1.0
465360,293.31231689453125,297.1499938964844,293.1499938964844,0.1455670297145843,-3079.022705078125,304.1628112792969,0.6815832257270813,0.2286247014999389,0.2111877799034118,293.3554077148437,297.1499938964844,293.1499938964844,0.0940973982214927,-2280.13232421875,304.16717529296875,0.6059492826461792,0.1582790464162826,0.1563361287117004,293.2230529785156,297.1499938964844,293.1499938964844,0.3731975853443146,-5070.5849609375,304.1536865234375,0.8729084730148315,0.4935885667800903,0.3480505347251892,293.240966796875,297.1499938964844,293.1499938964844,0.4656193554401397,-8171.06396484375,304.1548767089844,0.9288153648376464,0.5890419483184814,0.5608161687850952,293.194580078125,297.1499938964844,293.1499938964844,0.0166688952594995,-3894.2490234375,304.15203857421875,0.3901808559894562,0.0536868534982204,0.2673428058624267,291.0974426269531,291.1499938964844,259.40020751953125,257.9871520996094,279.1719970703125,293.2897033691406,292.0956726074219,1.0,0.4365326464176178,0.6537506580352783,0.6537506580352783,1.0,1.0,-1.852903127670288,0.7720752358436584,1.0808279514312744,0.3448354005813598,0.0,0.0,0.6997892260551453,155.14463806152344,159.0,-29.62703895568848,-24058.263671875,850.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8019714355469,312.9679260253906,278.1499938964844,0.0,18000.0,314.75,35752.875,36000.0,0.0,0.0,0.5294888019561768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1900365352630615,1.1900532245635986,-1.6685278751538135e-05,0.0,0.0005373638123273,0.0,0.0,241.20855712890625,0.0,0.0,0.0,0.7117623090744019,4.0,0.0,1.0
465420,293.3102111816406,297.1499938964844,293.1499938964844,0.1431207805871963,-3037.76953125,304.1626281738281,0.6749525666236877,0.2249427735805511,0.2079988718032837,293.3554992675781,297.1499938964844,293.1499938964844,0.0906910374760627,-2213.8798828125,304.1671447753906,0.5962764024734497,0.1530581265687942,0.1515299528837204,293.223388671875,297.1499938964844,293.1499938964844,0.3723432123661041,-5061.54931640625,304.1539001464844,0.868257999420166,0.491670697927475,0.3468190133571625,293.2412414550781,297.1499938964844,293.1499938964844,0.4644684195518493,-8155.17724609375,304.1551818847656,0.92302006483078,0.5866824388504028,0.5587360858917236,293.1932373046875,297.1499938964844,293.1499938964844,0.0163377244025468,-3853.693359375,304.15191650390625,0.3847870826721191,0.0528319962322711,0.2641004621982574,291.0760803222656,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.2890014648437,292.07501220703125,1.0,0.4369916915893554,0.6559206247329712,0.6559206247329712,1.0,1.0,-1.8354328870773315,0.7651220560073853,1.0703108310699463,0.3416744768619537,0.0,0.0,0.7112138271331787,158.06007385253906,162.0,-26.85201644897461,-23805.689453125,844.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.318115234375,312.6614074707031,278.1499938964844,0.0,18000.0,314.75,35648.9453125,36000.0,0.0,0.0,0.52309250831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2224608659744265,1.222477912902832,-1.713678466330748e-05,0.0,0.0005308724357746,0.0,0.0,256.2576904296875,0.0,0.0,0.0,0.7258322238922119,4.0,0.0,1.0
465480,293.3102111816406,297.1499938964844,293.1499938964844,0.1431207805871963,-3037.76953125,304.1626281738281,0.6749525666236877,0.2249427735805511,0.2079988718032837,293.3554992675781,297.1499938964844,293.1499938964844,0.0906910374760627,-2213.8798828125,304.1671447753906,0.5962764024734497,0.1530581265687942,0.1515299528837204,293.223388671875,297.1499938964844,293.1499938964844,0.3723432123661041,-5061.54931640625,304.1539001464844,0.868257999420166,0.491670697927475,0.3468190133571625,293.2412414550781,297.1499938964844,293.1499938964844,0.4644684195518493,-8155.17724609375,304.1551818847656,0.92302006483078,0.5866824388504028,0.5587360858917236,293.1932373046875,297.1499938964844,293.1499938964844,0.0163377244025468,-3853.693359375,304.15191650390625,0.3847870826721191,0.0528319962322711,0.2641004621982574,291.0760803222656,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.2890014648437,292.07501220703125,1.0,0.4369916915893554,0.6559206247329712,0.6559206247329712,1.0,1.0,-1.8354328870773315,0.7651220560073853,1.0703108310699463,0.3416744768619537,0.0,0.0,0.7112138271331787,158.06007385253906,162.0,-26.85201644897461,-23805.689453125,844.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.318115234375,312.6614074707031,278.1499938964844,0.0,18000.0,314.75,35648.9453125,36000.0,0.0,0.0,0.52309250831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2224608659744265,1.222477912902832,-1.713678466330748e-05,0.0,0.0005308724357746,0.0,0.0,256.2576904296875,0.0,0.0,0.0,0.7258322238922119,4.0,0.0,1.0
465540,293.3080139160156,297.1499938964844,293.1499938964844,0.1406000107526779,-2994.89306640625,304.1626281738281,0.6685224771499634,0.2213259190320968,0.2048683315515518,293.35546875,297.1499938964844,293.1499938964844,0.0872077122330665,-2145.958251953125,304.167236328125,0.5862441062927246,0.147855743765831,0.1467403024435043,293.22369384765625,297.1499938964844,293.1499938964844,0.3711521029472351,-5048.642578125,304.15460205078125,0.8637482523918152,0.489748477935791,0.3455859422683716,293.241455078125,297.1499938964844,293.1499938964844,0.4629086554050445,-8133.25048828125,304.15606689453125,0.9174073338508606,0.5843278169631958,0.5566635727882385,293.1919250488281,297.1499938964844,293.1499938964844,0.0160046610981225,-3811.480712890625,304.1518249511719,0.3794723749160766,0.0519996844232082,0.2609608173370361,291.0643615722656,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2882385253906,292.0637512207031,1.0,0.4374867975711822,0.6580825448036194,0.6580825448036194,1.0,1.0,-1.818183422088623,0.7582407593727112,1.059942603111267,0.3385365605354309,0.0,0.0,0.7234840393066406,160.9861297607422,165.0,-17.9565372467041,-23574.49609375,839.5132446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8448181152344,312.3702392578125,278.1499938964844,0.0,18000.0,314.2699890136719,35601.92578125,36000.0,0.0,0.0,0.513714075088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2598565816879272,1.2598742246627808,-1.7689850210445002e-05,0.0,0.000521354493685,0.0,0.0,274.6613464355469,0.0,0.0,0.0,0.7422049641609192,4.0,0.0,1.0
