time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465600,293.3080139160156,297.1499938964844,293.1499938964844,0.1406000107526779,-2994.89306640625,304.1626281738281,0.6685224771499634,0.2213259190320968,0.2048683315515518,293.35546875,297.1499938964844,293.1499938964844,0.0872077122330665,-2145.958251953125,304.167236328125,0.5862441062927246,0.147855743765831,0.1467403024435043,293.22369384765625,297.1499938964844,293.1499938964844,0.3711521029472351,-5048.642578125,304.15460205078125,0.8637482523918152,0.489748477935791,0.3455859422683716,293.241455078125,297.1499938964844,293.1499938964844,0.4629086554050445,-8133.25048828125,304.15606689453125,0.9174073338508606,0.5843278169631958,0.5566635727882385,293.1919250488281,297.1499938964844,293.1499938964844,0.0160046610981225,-3811.480712890625,304.1518249511719,0.3794723749160766,0.0519996844232082,0.2609608173370361,291.0643615722656,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2882385253906,292.0637512207031,1.0,0.4374867975711822,0.6580825448036194,0.6580825448036194,1.0,1.0,-1.818183422088623,0.7582407593727112,1.059942603111267,0.3385365605354309,0.0,0.0,0.7234840393066406,160.9861297607422,165.0,-17.9565372467041,-23574.49609375,839.5132446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8448181152344,312.3702392578125,278.1499938964844,0.0,18000.0,314.2699890136719,35601.92578125,36000.0,0.0,0.0,0.513714075088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2598565816879272,1.2598742246627808,-1.7689850210445002e-05,0.0,0.000521354493685,0.0,0.0,274.6613464355469,0.0,0.0,0.0,0.7422049641609192,4.0,0.0,1.0
465660,293.3057861328125,297.1499938964844,293.1499938964844,0.1381726562976837,-2953.539306640625,304.1624450683594,0.6623103618621826,0.2177751809358596,0.2017960995435714,293.3553466796875,297.1499938964844,293.1499938964844,0.0837478935718536,-2078.7255859375,304.167236328125,0.5759057998657227,0.142674833536148,0.1419695168733596,293.2239685058594,297.1499938964844,293.1499938964844,0.3700495064258575,-5036.85205078125,304.1548767089844,0.8593762516975403,0.4878248274326324,0.3443503081798553,293.2416076660156,297.1499938964844,293.1499938964844,0.4614590406417846,-8113.15185546875,304.15643310546875,0.9120262861251832,0.5819783806800842,0.5545939803123474,293.1907043457031,297.1499938964844,293.1499938964844,0.0156928952783346,-3771.6318359375,304.1517333984375,0.3742678761482239,0.05118915066123,0.2579192817211151,291.0498046875,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.28741455078125,292.0487060546875,1.0,0.4380137026309967,0.6602427959442139,0.6602427959442139,1.0,1.0,-1.8011449575424194,0.7514312863349915,1.0497137308120728,0.3354226052761078,0.0,0.0,0.7377009391784668,163.92031860351562,168.0,-20.631492614746094,-23319.798828125,834.3226928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.32440185546875,312.0390319824219,278.1499938964844,0.0,18000.0,314.2699890136719,35541.28125,36000.0,0.0,0.0,0.5096695423126221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3013336658477783,1.3013520240783691,-1.832122143241577e-05,0.0,0.0005172498058527,0.0,0.0,296.17352294921875,0.0,0.0,0.0,0.7606226801872253,4.0,0.0,1.0
465720,293.3057861328125,297.1499938964844,293.1499938964844,0.1381726562976837,-2953.539306640625,304.1624450683594,0.6623103618621826,0.2177751809358596,0.2017960995435714,293.3553466796875,297.1499938964844,293.1499938964844,0.0837478935718536,-2078.7255859375,304.167236328125,0.5759057998657227,0.142674833536148,0.1419695168733596,293.2239685058594,297.1499938964844,293.1499938964844,0.3700495064258575,-5036.85205078125,304.1548767089844,0.8593762516975403,0.4878248274326324,0.3443503081798553,293.2416076660156,297.1499938964844,293.1499938964844,0.4614590406417846,-8113.15185546875,304.15643310546875,0.9120262861251832,0.5819783806800842,0.5545939803123474,293.1907043457031,297.1499938964844,293.1499938964844,0.0156928952783346,-3771.6318359375,304.1517333984375,0.3742678761482239,0.05118915066123,0.2579192817211151,291.0498046875,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.28741455078125,292.0487060546875,1.0,0.4380137026309967,0.6602427959442139,0.6602427959442139,1.0,1.0,-1.8011449575424194,0.7514312863349915,1.0497137308120728,0.3354226052761078,0.0,0.0,0.7377009391784668,163.92031860351562,168.0,-20.631492614746094,-23319.798828125,834.3226928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.32440185546875,312.0390319824219,278.1499938964844,0.0,18000.0,314.2699890136719,35541.28125,36000.0,0.0,0.0,0.5096695423126221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3013336658477783,1.3013520240783691,-1.832122143241577e-05,0.0,0.0005172498058527,0.0,0.0,296.17352294921875,0.0,0.0,0.0,0.7606226801872253,4.0,0.0,1.0
465780,293.3034973144531,297.1499938964844,293.1499938964844,0.1357202231884002,-2911.465576171875,304.1623840332031,0.6563315391540527,0.2142917811870575,0.1987839788198471,293.3551330566406,297.1499938964844,293.1499938964844,0.0802316963672638,-2010.614501953125,304.1673583984375,0.5653361678123474,0.137518897652626,0.1372209042310714,293.2242126464844,297.1499938964844,293.1499938964844,0.368728905916214,-5022.541015625,304.15545654296875,0.8551431894302368,0.4859022200107574,0.3431160748004913,293.2417297363281,297.1499938964844,293.1499938964844,0.4597445130348205,-8089.11328125,304.1571655273437,0.9069361686706544,0.5796360969543457,0.5525323748588562,293.18951416015625,297.1499938964844,293.1499938964844,0.0153847839683294,-3731.134033203125,304.15167236328125,0.3691856563091278,0.0503999516367912,0.2549735009670257,291.041015625,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.2865600585937,292.0406494140625,1.0,0.4385702610015869,0.6624065041542053,0.6624065041542053,1.0,1.0,-1.7843317985534668,0.7447032928466797,1.039628505706787,0.3323387205600738,0.0,0.0,0.7529336810112,166.8596954345703,171.0,-12.426265716552734,-23102.4140625,829.3424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84765625,311.7496032714844,278.1499938964844,0.0,18000.0,314.2699890136719,35498.6953125,36000.0,0.0,0.0,0.5071956515312195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.348081111907959,1.348100185394287,-1.90636874322081e-05,0.0,0.0005147390766069,0.0,0.0,321.9511413574219,0.0,0.0,0.0,0.7814812660217285,4.0,0.0,1.0
465840,293.3034973144531,297.1499938964844,293.1499938964844,0.1357202231884002,-2911.465576171875,304.1623840332031,0.6563315391540527,0.2142917811870575,0.1987839788198471,293.3551330566406,297.1499938964844,293.1499938964844,0.0802316963672638,-2010.614501953125,304.1673583984375,0.5653361678123474,0.137518897652626,0.1372209042310714,293.2242126464844,297.1499938964844,293.1499938964844,0.368728905916214,-5022.541015625,304.15545654296875,0.8551431894302368,0.4859022200107574,0.3431160748004913,293.2417297363281,297.1499938964844,293.1499938964844,0.4597445130348205,-8089.11328125,304.1571655273437,0.9069361686706544,0.5796360969543457,0.5525323748588562,293.18951416015625,297.1499938964844,293.1499938964844,0.0153847839683294,-3731.134033203125,304.15167236328125,0.3691856563091278,0.0503999516367912,0.2549735009670257,291.041015625,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.2865600585937,292.0406494140625,1.0,0.4385702610015869,0.6624065041542053,0.6624065041542053,1.0,1.0,-1.7843317985534668,0.7447032928466797,1.039628505706787,0.3323387205600738,0.0,0.0,0.7529336810112,166.8596954345703,171.0,-12.426265716552734,-23102.4140625,829.3424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84765625,311.7496032714844,278.1499938964844,0.0,18000.0,314.2699890136719,35498.6953125,36000.0,0.0,0.0,0.5071956515312195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.348081111907959,1.348100185394287,-1.90636874322081e-05,0.0,0.0005147390766069,0.0,0.0,321.9511413574219,0.0,0.0,0.0,0.7814812660217285,4.0,0.0,1.0
465900,293.3023376464844,297.1499938964844,293.1499938964844,0.134474977850914,-2889.978515625,304.16241455078125,0.6534317135810852,0.2125750184059143,0.1973001956939697,293.35498046875,297.1499938964844,293.1499938964844,0.0784456804394722,-1976.141845703125,304.1674499511719,0.5599936246871948,0.1349513083696365,0.1348558813333511,293.2243347167969,297.1499938964844,293.1499938964844,0.3679542243480682,-5014.07958984375,304.1558837890625,0.8530763387680054,0.4849384725093841,0.3424975872039795,293.24176025390625,297.1499938964844,293.1499938964844,0.4587468206882477,-8075.0361328125,304.1576843261719,0.9045166373252868,0.5784640312194824,0.5515012741088867,293.1889343261719,297.1499938964844,293.1499938964844,0.015329398214817,-3719.979248046875,304.1514587402344,0.3667024374008178,0.0500130876898765,0.2535457015037536,291.03985595703125,291.1499938964844,259.4654846191406,258.06280517578125,279.1716613769531,293.2861328125,292.039794921875,1.0,0.4388591945171356,0.6634912490844727,0.6634912490844727,1.0,1.0,-1.776015281677246,0.7413736581802368,1.0346416234970093,0.3308095633983612,0.0,0.0,0.760400116443634,168.33030700683594,171.0,-7.412988662719727,-23000.6796875,826.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6305236816406,311.61981201171875,278.1499938964844,0.0,18000.0,313.7900085449219,35498.46484375,36000.0,0.0,0.0,0.5016393661499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3713328838348389,1.3713523149490356,-1.944760697369929e-05,0.0,0.0005091002094559,0.0,0.0,335.4265441894531,0.0,0.0,0.0,0.7919435501098633,4.0,0.0,1.0
465960,293.3012084960937,297.1499938964844,293.1499938964844,0.1332565248012542,-2868.94775390625,304.162353515625,0.6506649255752563,0.2108722031116485,0.1958258002996444,293.35479736328125,297.1499938964844,293.1499938964844,0.0766631066799163,-1941.903564453125,304.1675109863281,0.5547052025794983,0.1323884427547454,0.1324920654296875,293.2244567871094,297.1499938964844,293.1499938964844,0.3672150075435638,-5006.06640625,304.1561584472656,0.8511389493942261,0.4839714467525482,0.3418740630149841,293.2418212890625,297.1499938964844,293.1499938964844,0.4577932059764862,-8061.68701171875,304.1579895019531,0.902298390865326,0.5772895812988281,0.5504642128944397,293.1884155273437,297.1499938964844,293.1499938964844,0.0151461595669388,-3699.9697265625,304.146240234375,0.365018218755722,0.050000000745058,0.2529265582561493,291.03778076171875,291.1499938964844,259.4725952148437,258.0711669921875,279.1712951660156,293.2856750488281,292.036865234375,1.0,0.4391845464706421,0.6645324230194092,0.6645324230194092,1.0,1.0,-1.768667221069336,0.7384697198867798,1.0301975011825562,0.3294760882854461,0.0,0.0,0.7680557370185852,169.7115020751953,174.0,-9.670904159545898,-22886.1171875,825.0477905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39013671875,311.46502685546875,278.1499938964844,0.0,18000.0,313.7900085449219,35500.06640625,36000.0,0.0,0.0,0.5006036162376404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3942474126815796,1.394267201423645,-1.983279435080476e-05,0.0,0.0005080490373075,0.0,0.0,349.1093444824219,0.0,0.0,0.0,0.8023282885551453,4.0,0.0,1.0
466020,293.29888916015625,297.1499938964844,293.1499938964844,0.1309458017349243,-2829.108642578125,304.162109375,0.6453726887702942,0.2075065672397613,0.1929081827402115,293.3544311523437,297.1499938964844,293.1499938964844,0.0731314122676849,-1874.674560546875,304.1675720214844,0.5441864132881165,0.1272751986980438,0.1277705281972885,293.22467041015625,297.1499938964844,293.1499938964844,0.365989625453949,-4992.99951171875,304.1561584472656,0.8474637866020203,0.4820461273193359,0.3406237959861755,293.24188232421875,297.1499938964844,293.1499938964844,0.45619797706604,-8039.70751953125,304.15802001953125,0.8980996608734131,0.5749500393867493,0.5483871698379517,293.188232421875,297.1499938964844,293.1499938964844,0.0151787744835019,-3707.03466796875,304.1328430175781,0.3633003830909729,0.050000000745058,0.2534273564815521,291.0249328613281,291.1499938964844,259.48699951171875,258.08795166015625,279.1703186035156,293.2848815917969,292.0243225097656,1.0,0.4399766623973846,0.6665081977844238,0.6665081977844238,1.0,1.0,-1.7561006546020508,0.7335631251335144,1.0225375890731812,0.3273037672042846,0.0,0.0,0.7856546640396118,172.38653564453125,162.0,-13.594528198242188,-22706.626953125,822.7565307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9506530761719,311.1914367675781,278.1499938964844,0.0,18000.0,313.7900085449219,35441.32421875,36000.0,0.0,0.0,0.4995001256465912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444355607032776,1.4443763494491575,-2.068324465653859e-05,0.0,0.0005069291219115,0.0,0.0,380.2539367675781,0.0,0.0,0.0,0.8251959085464478,4.0,0.0,1.0
466080,293.29888916015625,297.1499938964844,293.1499938964844,0.1309458017349243,-2829.108642578125,304.162109375,0.6453726887702942,0.2075065672397613,0.1929081827402115,293.3544311523437,297.1499938964844,293.1499938964844,0.0731314122676849,-1874.674560546875,304.1675720214844,0.5441864132881165,0.1272751986980438,0.1277705281972885,293.22467041015625,297.1499938964844,293.1499938964844,0.365989625453949,-4992.99951171875,304.1561584472656,0.8474637866020203,0.4820461273193359,0.3406237959861755,293.24188232421875,297.1499938964844,293.1499938964844,0.45619797706604,-8039.70751953125,304.15802001953125,0.8980996608734131,0.5749500393867493,0.5483871698379517,293.188232421875,297.1499938964844,293.1499938964844,0.0151787744835019,-3707.03466796875,304.1328430175781,0.3633003830909729,0.050000000745058,0.2534273564815521,291.0249328613281,291.1499938964844,259.48699951171875,258.08795166015625,279.1703186035156,293.2848815917969,292.0243225097656,1.0,0.4399766623973846,0.6665081977844238,0.6665081977844238,1.0,1.0,-1.7561006546020508,0.7335631251335144,1.0225375890731812,0.3273037672042846,0.0,0.0,0.7856546640396118,172.38653564453125,162.0,-13.594528198242188,-22706.626953125,822.7565307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9506530761719,311.1914367675781,278.1499938964844,0.0,18000.0,313.7900085449219,35441.32421875,36000.0,0.0,0.0,0.4995001256465912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444355607032776,1.4443763494491575,-2.068324465653859e-05,0.0,0.0005069291219115,0.0,0.0,380.2539367675781,0.0,0.0,0.0,0.8251959085464478,4.0,0.0,1.0
466140,293.29644775390625,297.1499938964844,293.1499938964844,0.1283930391073227,-2784.611328125,304.1623229980469,0.6437101364135742,0.2042322307825088,0.1898550391197204,293.3538513183594,297.1499938964844,293.1499938964844,0.0693343505263328,-1802.9864501953125,304.1680603027344,0.5372372269630432,0.1222114339470863,0.1228696182370185,293.224609375,297.1499938964844,293.1499938964844,0.3642086386680603,-4973.49951171875,304.1571044921875,0.8485370874404907,0.4801661670207977,0.3392397463321686,293.2417907714844,297.1499938964844,293.1499938964844,0.4539462029933929,-8007.8837890625,304.1591186523437,0.8992982506752014,0.5726447105407715,0.5461223125457764,293.1886901855469,297.1499938964844,293.1499938964844,0.015085645020008,-3696.167724609375,304.1180114746094,0.3646701872348785,0.050000000745058,0.2529748976230621,291.0235595703125,291.1499938964844,259.501708984375,258.10498046875,279.1705322265625,293.2840270996094,292.0238647460937,1.0,0.4360303878784179,0.66856849193573,0.66856849193573,1.0,1.0,-1.74162757396698,0.7277941107749939,1.0138334035873413,0.3246929347515106,0.0,0.0,0.8027614951133728,169.6556854248047,150.0,-2.203609228134156,-22539.12890625,802.8610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5743408203125,310.97052001953125,278.1499938964844,0.0,18000.0,313.3099975585937,35445.91796875,36000.0,0.0,0.0,0.4945963621139526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4954427480697632,1.495464324951172,-2.159628638764844e-05,0.0,0.000501952425111,0.0,0.0,414.2394714355469,0.0,0.0,0.0,0.8485976457595825,4.0,0.0,1.0
466200,293.29644775390625,297.1499938964844,293.1499938964844,0.1283930391073227,-2784.611328125,304.1623229980469,0.6437101364135742,0.2042322307825088,0.1898550391197204,293.3538513183594,297.1499938964844,293.1499938964844,0.0693343505263328,-1802.9864501953125,304.1680603027344,0.5372372269630432,0.1222114339470863,0.1228696182370185,293.224609375,297.1499938964844,293.1499938964844,0.3642086386680603,-4973.49951171875,304.1571044921875,0.8485370874404907,0.4801661670207977,0.3392397463321686,293.2417907714844,297.1499938964844,293.1499938964844,0.4539462029933929,-8007.8837890625,304.1591186523437,0.8992982506752014,0.5726447105407715,0.5461223125457764,293.1886901855469,297.1499938964844,293.1499938964844,0.015085645020008,-3696.167724609375,304.1180114746094,0.3646701872348785,0.050000000745058,0.2529748976230621,291.0235595703125,291.1499938964844,259.501708984375,258.10498046875,279.1705322265625,293.2840270996094,292.0238647460937,1.0,0.4360303878784179,0.66856849193573,0.66856849193573,1.0,1.0,-1.74162757396698,0.7277941107749939,1.0138334035873413,0.3246929347515106,0.0,0.0,0.8027614951133728,169.6556854248047,150.0,-2.203609228134156,-22539.12890625,802.8610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5743408203125,310.97052001953125,278.1499938964844,0.0,18000.0,313.3099975585937,35445.91796875,36000.0,0.0,0.0,0.4945963621139526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4954427480697632,1.495464324951172,-2.159628638764844e-05,0.0,0.000501952425111,0.0,0.0,414.2394714355469,0.0,0.0,0.0,0.8485976457595825,4.0,0.0,1.0
466260,293.2935791015625,297.1499938964844,293.1499938964844,0.1258287578821182,-2739.728515625,304.1624755859375,0.6445764899253845,0.2011002302169799,0.1867907643318176,293.3528747558594,297.1499938964844,293.1499938964844,0.0654343962669372,-1730.361572265625,304.16851806640625,0.5326884388923645,0.1172478795051574,0.1179146170616149,293.22418212890625,297.1499938964844,293.1499938964844,0.3623103201389313,-4952.76953125,304.1578674316406,0.8529744744300842,0.4783597290515899,0.3378009498119354,293.24139404296875,297.1499938964844,293.1499938964844,0.4515444934368133,-7974.0537109375,304.1600646972656,0.904300332069397,0.5703978538513184,0.543768048286438,293.1891784667969,297.1499938964844,293.1499938964844,0.0149212535470724,-3675.2998046875,304.10308837890625,0.3681905567646026,0.050000000745058,0.2518543004989624,291.0235900878906,291.1499938964844,259.5168151855469,258.122314453125,279.171142578125,293.2828674316406,292.02349853515625,1.0,0.4294202625751495,0.6707120537757874,0.6707120537757874,1.0,1.0,-1.7260996103286743,0.7215624451637268,1.0045371055603027,0.321821391582489,0.0,0.0,0.8195006251335144,163.33822631835938,138.0,-1.597161889076233,-22332.86328125,771.8507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1938781738281,310.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,35471.390625,36000.0,0.0,0.0,0.4941273033618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5429017543792725,1.5429242849349976,-2.2477679522125985e-05,0.0,0.0005014764028601,0.0,0.0,447.7950439453125,0.0,0.0,0.0,0.8705762028694153,4.0,0.0,1.0
466320,293.2935791015625,297.1499938964844,293.1499938964844,0.1258287578821182,-2739.728515625,304.1624755859375,0.6445764899253845,0.2011002302169799,0.1867907643318176,293.3528747558594,297.1499938964844,293.1499938964844,0.0654343962669372,-1730.361572265625,304.16851806640625,0.5326884388923645,0.1172478795051574,0.1179146170616149,293.22418212890625,297.1499938964844,293.1499938964844,0.3623103201389313,-4952.76953125,304.1578674316406,0.8529744744300842,0.4783597290515899,0.3378009498119354,293.24139404296875,297.1499938964844,293.1499938964844,0.4515444934368133,-7974.0537109375,304.1600646972656,0.904300332069397,0.5703978538513184,0.543768048286438,293.1891784667969,297.1499938964844,293.1499938964844,0.0149212535470724,-3675.2998046875,304.10308837890625,0.3681905567646026,0.050000000745058,0.2518543004989624,291.0235900878906,291.1499938964844,259.5168151855469,258.122314453125,279.171142578125,293.2828674316406,292.02349853515625,1.0,0.4294202625751495,0.6707120537757874,0.6707120537757874,1.0,1.0,-1.7260996103286743,0.7215624451637268,1.0045371055603027,0.321821391582489,0.0,0.0,0.8195006251335144,163.33822631835938,138.0,-1.597161889076233,-22332.86328125,771.8507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1938781738281,310.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,35471.390625,36000.0,0.0,0.0,0.4941273033618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5429017543792725,1.5429242849349976,-2.2477679522125985e-05,0.0,0.0005014764028601,0.0,0.0,447.7950439453125,0.0,0.0,0.0,0.8705762028694153,4.0,0.0,1.0
466380,293.2904052734375,297.1499938964844,293.1499938964844,0.1232422813773155,-2694.157470703125,304.1626281738281,0.6472203731536865,0.1981047540903091,0.1837735325098037,293.3514709472656,297.1499938964844,293.1499938964844,0.0614469200372695,-1657.16845703125,304.16900634765625,0.5296772122383118,0.112392283976078,0.1129790768027305,293.2235107421875,297.1499938964844,293.1499938964844,0.3601802289485931,-4929.39208984375,304.1588134765625,0.8598340749740601,0.4766159653663635,0.3363488912582397,293.24078369140625,297.1499938964844,293.1499938964844,0.4488497972488403,-7935.92822265625,304.1612243652344,0.9123778939247132,0.5682068467140198,0.5413877367973328,293.1894836425781,297.1499938964844,293.1499938964844,0.0147103387862443,-3647.130615234375,304.088623046875,0.3732350170612335,0.050000000745058,0.2503483295440674,291.029296875,291.1499938964844,259.53253173828125,258.1400451660156,279.1718444824219,293.2814025878906,292.0300598144531,1.0,0.4210804998874664,0.6729295253753662,0.6729295253753662,1.0,1.0,-1.7101415395736694,0.7151458263397217,0.9949957132339478,0.3188453614711761,0.0,0.0,0.8353415727615356,154.95782470703125,126.0,7.935144424438477,-22154.13671875,734.9824829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8911437988281,310.5558776855469,278.1499938964844,0.0,18000.0,313.3099975585937,35507.9140625,36000.0,0.0,0.0,0.4942540526390075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5881232023239136,1.5881465673446655,-2.3345741283264942e-05,0.0,0.0005016050417907,0.0,0.0,481.5848083496094,0.0,0.0,0.0,0.8915601968765259,4.0,0.0,1.0
466440,293.2904052734375,297.1499938964844,293.1499938964844,0.1232422813773155,-2694.157470703125,304.1626281738281,0.6472203731536865,0.1981047540903091,0.1837735325098037,293.3514709472656,297.1499938964844,293.1499938964844,0.0614469200372695,-1657.16845703125,304.16900634765625,0.5296772122383118,0.112392283976078,0.1129790768027305,293.2235107421875,297.1499938964844,293.1499938964844,0.3601802289485931,-4929.39208984375,304.1588134765625,0.8598340749740601,0.4766159653663635,0.3363488912582397,293.24078369140625,297.1499938964844,293.1499938964844,0.4488497972488403,-7935.92822265625,304.1612243652344,0.9123778939247132,0.5682068467140198,0.5413877367973328,293.1894836425781,297.1499938964844,293.1499938964844,0.0147103387862443,-3647.130615234375,304.088623046875,0.3732350170612335,0.050000000745058,0.2503483295440674,291.029296875,291.1499938964844,259.53253173828125,258.1400451660156,279.1718444824219,293.2814025878906,292.0300598144531,1.0,0.4210804998874664,0.6729295253753662,0.6729295253753662,1.0,1.0,-1.7101415395736694,0.7151458263397217,0.9949957132339478,0.3188453614711761,0.0,0.0,0.8353415727615356,154.95782470703125,126.0,7.935144424438477,-22154.13671875,734.9824829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8911437988281,310.5558776855469,278.1499938964844,0.0,18000.0,313.3099975585937,35507.9140625,36000.0,0.0,0.0,0.4942540526390075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5881232023239136,1.5881465673446655,-2.3345741283264942e-05,0.0,0.0005016050417907,0.0,0.0,481.5848083496094,0.0,0.0,0.0,0.8915601968765259,4.0,0.0,1.0
466500,293.2887268066406,297.1499938964844,293.1499938964844,0.1219297721982002,-2670.890380859375,304.1627197265625,0.6491079926490784,0.1966554075479507,0.1822904348373413,293.3506164550781,297.1499938964844,293.1499938964844,0.0594191066920757,-1620.35302734375,304.1692199707031,0.5286146402359009,0.1100064143538475,0.1105308681726455,293.2231140136719,297.1499938964844,293.1499938964844,0.3589768707752228,-4916.1181640625,304.1593933105469,0.8640466332435608,0.4757601022720337,0.3356209099292755,293.24041748046875,297.1499938964844,293.1499938964844,0.4473291039466858,-7914.3193359375,304.16192626953125,0.9175007939338684,0.5671260952949524,0.5401933193206787,293.1895446777344,297.1499938964844,293.1499938964844,0.0145910261198878,-3630.604736328125,304.0816650390625,0.376237690448761,0.050000000745058,0.2495024502277374,291.0361328125,291.1499938964844,259.5406188964844,258.14910888671875,279.17218017578125,293.28057861328125,292.0372314453125,1.0,0.416453868150711,0.674064576625824,0.674064576625824,1.0,1.0,-1.7020976543426514,0.7119113206863403,0.9901863932609558,0.3173409700393677,0.0,0.0,0.8422515392303467,150.27166748046875,126.0,14.122273445129396,-22071.20703125,715.2896118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7690734863281,310.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,35546.21875,35280.0,0.0,0.0,0.4928414523601532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.608144998550415,1.6081687211990356,-2.3743012206978165e-05,0.0,0.0005001713871024,0.0,0.0,497.1860046386719,0.0,0.0,0.0,0.8908815383911133,4.0,0.0,1.0
466560,293.2870178222656,297.1499938964844,293.1499938964844,0.120711825788021,-2649.388671875,304.1626281738281,0.6513453125953674,0.1952368170022964,0.1808263957500457,293.34967041015625,297.1499938964844,293.1499938964844,0.0574337355792522,-1584.71240234375,304.1693420410156,0.5278030633926392,0.107648842036724,0.1080998629331588,293.22271728515625,297.1499938964844,293.1499938964844,0.3579904735088348,-4905.4306640625,304.1594543457031,0.8687459826469421,0.4749146401882171,0.3348928987979889,293.24005126953125,297.1499938964844,293.1499938964844,0.4460725784301758,-7896.79150390625,304.1620483398437,0.9232733845710754,0.5660557746887207,0.5389984250068665,293.1895446777344,297.1499938964844,293.1499938964844,0.0144795458763837,-3615.588134765625,304.07476806640625,0.3795304000377655,0.050000000745058,0.2486142367124557,291.0368347167969,291.1499938964844,259.5489196777344,258.1583251953125,279.1725158691406,293.2796936035156,292.03668212890625,1.0,0.411594957113266,0.6752161383628845,0.6752161383628845,1.0,1.0,-1.694045901298523,0.7086748480796814,0.9853710532188416,0.3158337473869324,0.0,0.0,0.8496410250663757,145.3603515625,114.0,6.024046897888184,-21950.1171875,695.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658203125,310.4061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,35003.46484375,35280.0,0.0,0.0,0.4928261041641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6136255264282229,1.6136492490768433,-2.3727488951408304e-05,0.0,0.0005001558456569,0.0,0.0,499.6883544921875,0.0,0.0,0.0,0.9021249413490297,4.0,0.0,1.0
466620,293.283447265625,297.1499938964844,293.1499938964844,0.1181603968143463,-2603.880859375,304.1626892089844,0.6568856835365295,0.1924902945756912,0.1779625862836837,293.3475341796875,297.1499938964844,293.1499938964844,0.0533665716648101,-1512.354248046875,304.169677734375,0.5269007086753845,0.1030237600207328,0.1033021584153175,293.2218322753906,297.1499938964844,293.1499938964844,0.355500191450119,-4877.94921875,304.1604919433594,0.8796131014823914,0.47325000166893,0.3334437608718872,293.2391967773437,297.1499938964844,293.1499938964844,0.4429227113723755,-7852.04833984375,304.1632995605469,0.9365484118461608,0.5639446973800659,0.5366203784942627,293.1893615722656,297.1499938964844,293.1499938964844,0.0142269423231482,-3579.600830078125,304.0616760253906,0.3869605362415313,0.050000000745058,0.2467455863952636,291.0525207519531,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.2777404785156,292.0542907714844,1.0,0.4013044238090515,0.6775672435760498,0.6775672435760498,1.0,1.0,-1.6780084371566772,0.7022359371185303,0.975772500038147,0.3128317296504974,0.0,0.0,0.8618761301040649,135.04949951171875,102.0,22.55608367919922,-21801.083984375,653.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880065917969,310.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,34944.06640625,35280.0,0.0,0.0,0.492857277393341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.645532250404358,1.6455566883087158,-2.4345530619029887e-05,0.0,0.0005001874524168,0.0,0.0,525.0040893554688,0.0,0.0,0.0,0.916898250579834,4.0,0.0,1.0
466680,293.283447265625,297.1499938964844,293.1499938964844,0.1181603968143463,-2603.880859375,304.1626892089844,0.6568856835365295,0.1924902945756912,0.1779625862836837,293.3475341796875,297.1499938964844,293.1499938964844,0.0533665716648101,-1512.354248046875,304.169677734375,0.5269007086753845,0.1030237600207328,0.1033021584153175,293.2218322753906,297.1499938964844,293.1499938964844,0.355500191450119,-4877.94921875,304.1604919433594,0.8796131014823914,0.47325000166893,0.3334437608718872,293.2391967773437,297.1499938964844,293.1499938964844,0.4429227113723755,-7852.04833984375,304.1632995605469,0.9365484118461608,0.5639446973800659,0.5366203784942627,293.1893615722656,297.1499938964844,293.1499938964844,0.0142269423231482,-3579.600830078125,304.0616760253906,0.3869605362415313,0.050000000745058,0.2467455863952636,291.0525207519531,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.2777404785156,292.0542907714844,1.0,0.4013044238090515,0.6775672435760498,0.6775672435760498,1.0,1.0,-1.6780084371566772,0.7022359371185303,0.975772500038147,0.3128317296504974,0.0,0.0,0.8618761301040649,135.04949951171875,102.0,22.55608367919922,-21801.083984375,653.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880065917969,310.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,34944.06640625,35280.0,0.0,0.0,0.492857277393341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.645532250404358,1.6455566883087158,-2.4345530619029887e-05,0.0,0.0005001874524168,0.0,0.0,525.0040893554688,0.0,0.0,0.0,0.916898250579834,4.0,0.0,1.0
466740,293.2797546386719,297.1499938964844,293.1499938964844,0.1155635267496109,-2557.15283203125,304.16278076171875,0.6639277338981628,0.189859539270401,0.175187736749649,293.34503173828125,297.1499938964844,293.1499938964844,0.0492574758827686,-1440.1846923828125,304.1699523925781,0.5269630551338196,0.0985276773571968,0.0986066833138465,293.22100830078125,297.1499938964844,293.1499938964844,0.3525916337966919,-4845.65869140625,304.1618347167969,0.8924787640571594,0.4716019630432129,0.3319959938526153,293.2383728027344,297.1499938964844,293.1499938964844,0.4392544329166412,-7799.67138671875,304.1649780273437,0.9516304135322572,0.5618554353713989,0.534248411655426,293.18896484375,297.1499938964844,293.1499938964844,0.0139547726139426,-3539.12548828125,304.04931640625,0.3950571119785309,0.050000000745058,0.244798332452774,291.081298828125,291.1499938964844,259.5843505859375,258.19677734375,279.173828125,293.275634765625,292.0836181640625,1.0,0.3904001116752624,0.6799840927124023,0.6799840927124023,1.0,1.0,-1.662115216255188,0.6958677768707275,0.9662474393844604,0.3098596334457397,0.0,0.0,0.8691808581352234,124.32569885253906,90.0,36.86580657958984,-21661.306640625,612.3617553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783569335937,310.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,35045.80859375,34200.0,0.0,0.0,0.4928409159183502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6682804822921753,1.668305277824402,-2.482630225131288e-05,0.0,0.0005001708632335,0.0,0.0,544.1008911132812,0.0,0.0,0.0,0.9125074744224548,4.0,0.0,1.0
466800,293.2797546386719,297.1499938964844,293.1499938964844,0.1155635267496109,-2557.15283203125,304.16278076171875,0.6639277338981628,0.189859539270401,0.175187736749649,293.34503173828125,297.1499938964844,293.1499938964844,0.0492574758827686,-1440.1846923828125,304.1699523925781,0.5269630551338196,0.0985276773571968,0.0986066833138465,293.22100830078125,297.1499938964844,293.1499938964844,0.3525916337966919,-4845.65869140625,304.1618347167969,0.8924787640571594,0.4716019630432129,0.3319959938526153,293.2383728027344,297.1499938964844,293.1499938964844,0.4392544329166412,-7799.67138671875,304.1649780273437,0.9516304135322572,0.5618554353713989,0.534248411655426,293.18896484375,297.1499938964844,293.1499938964844,0.0139547726139426,-3539.12548828125,304.04931640625,0.3950571119785309,0.050000000745058,0.244798332452774,291.081298828125,291.1499938964844,259.5843505859375,258.19677734375,279.173828125,293.275634765625,292.0836181640625,1.0,0.3904001116752624,0.6799840927124023,0.6799840927124023,1.0,1.0,-1.662115216255188,0.6958677768707275,0.9662474393844604,0.3098596334457397,0.0,0.0,0.8691808581352234,124.32569885253906,90.0,36.86580657958984,-21661.306640625,612.3617553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783569335937,310.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,35045.80859375,34200.0,0.0,0.0,0.4928409159183502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6682804822921753,1.668305277824402,-2.482630225131288e-05,0.0,0.0005001708632335,0.0,0.0,544.1008911132812,0.0,0.0,0.0,0.9125074744224548,4.0,0.0,1.0
466860,293.2759704589844,297.1499938964844,293.1499938964844,0.1131820231676101,-2514.315673828125,304.1625061035156,0.6726770401000977,0.1873393952846527,0.1725041270256042,293.34210205078125,297.1499938964844,293.1499938964844,0.0452897772192955,-1371.4505615234375,304.169921875,0.5281193852424622,0.094180129468441,0.0940356031060218,293.2201232910156,297.1499938964844,293.1499938964844,0.3500593304634094,-4817.86474609375,304.1621398925781,0.9076340794563292,0.4699802100658417,0.3305569291114807,293.2374572753906,297.1499938964844,293.1499938964844,0.4360468089580536,-7754.4501953125,304.1653747558594,0.9678705334663392,0.559801459312439,0.5318956971168518,293.1884155273437,297.1499938964844,293.1499938964844,0.0137024959549307,-3501.7822265625,304.03741455078125,0.4031962156295776,0.050000000745058,0.2428061664104461,291.0985717773437,291.1499938964844,259.6036682128906,258.2171630859375,279.17449951171875,293.2733459472656,292.1009521484375,1.0,0.3789929151535034,0.6824653744697571,0.6824653744697571,1.0,1.0,-1.6464606523513794,0.689612090587616,0.9568485021591188,0.3069386482238769,0.0,0.0,0.8750195503234863,113.3705596923828,78.0,32.465538024902344,-21483.8125,571.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33984375,310.2476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,34130.859375,34200.0,0.0,0.0,0.4924078285694122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6607465744018557,1.6607710123062134,-2.446708640491124e-05,0.0,0.0004997313371859,0.0,0.0,534.722900390625,0.0,0.0,0.0,0.921843647956848,4.0,0.0,1.0
466920,293.2759704589844,297.1499938964844,293.1499938964844,0.1131820231676101,-2514.315673828125,304.1625061035156,0.6726770401000977,0.1873393952846527,0.1725041270256042,293.34210205078125,297.1499938964844,293.1499938964844,0.0452897772192955,-1371.4505615234375,304.169921875,0.5281193852424622,0.094180129468441,0.0940356031060218,293.2201232910156,297.1499938964844,293.1499938964844,0.3500593304634094,-4817.86474609375,304.1621398925781,0.9076340794563292,0.4699802100658417,0.3305569291114807,293.2374572753906,297.1499938964844,293.1499938964844,0.4360468089580536,-7754.4501953125,304.1653747558594,0.9678705334663392,0.559801459312439,0.5318956971168518,293.1884155273437,297.1499938964844,293.1499938964844,0.0137024959549307,-3501.7822265625,304.03741455078125,0.4031962156295776,0.050000000745058,0.2428061664104461,291.0985717773437,291.1499938964844,259.6036682128906,258.2171630859375,279.17449951171875,293.2733459472656,292.1009521484375,1.0,0.3789929151535034,0.6824653744697571,0.6824653744697571,1.0,1.0,-1.6464606523513794,0.689612090587616,0.9568485021591188,0.3069386482238769,0.0,0.0,0.8750195503234863,113.3705596923828,78.0,32.465538024902344,-21483.8125,571.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33984375,310.2476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,34130.859375,34200.0,0.0,0.0,0.4924078285694122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6607465744018557,1.6607710123062134,-2.446708640491124e-05,0.0,0.0004997313371859,0.0,0.0,534.722900390625,0.0,0.0,0.0,0.921843647956848,4.0,0.0,1.0
466980,293.2721252441406,297.1499938964844,293.1499938964844,0.1106754094362258,-2468.661376953125,304.1625061035156,0.683448314666748,0.1849241703748703,0.1699107885360717,293.33856201171875,297.1499938964844,293.1499938964844,0.0413380824029445,-1303.1024169921875,304.1698608398437,0.5306971073150635,0.0900289863348007,0.0896340310573577,293.21929931640625,297.1499938964844,293.1499938964844,0.3468680381774902,-4782.3095703125,304.1634216308594,0.9270825386047364,0.4683714807033539,0.3291271030902862,293.236572265625,297.1499938964844,293.1499938964844,0.4320283830165863,-7696.93603515625,304.1669311523437,0.9845520853996276,0.557765007019043,0.529561460018158,293.187744140625,297.1499938964844,293.1499938964844,0.0134253017604351,-3458.3564453125,304.0263366699219,0.4123565256595611,0.050000000745058,0.240788921713829,291.13653564453125,291.1499938964844,259.6242370605469,258.2384338378906,279.1751403808594,293.27081298828125,292.1395263671875,1.0,0.3671392202377319,0.6850107908248901,0.6850107908248901,1.0,1.0,-1.631121277809143,0.6835024356842041,0.9476187825202942,0.3040865361690521,0.0,0.0,0.8743489384651184,102.29144287109376,66.0,48.532493591308594,-21364.92578125,530.2991333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,310.27459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,34186.35546875,34200.0,0.0,0.0,0.4916264116764068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.664439678192139,1.664464235305786,-2.455420690239407e-05,0.0,0.0004989383160136,0.0,0.0,537.968994140625,0.0,0.0,0.0,0.9233916997909546,4.0,0.0,1.0
467040,293.2721252441406,297.1499938964844,293.1499938964844,0.1106754094362258,-2468.661376953125,304.1625061035156,0.683448314666748,0.1849241703748703,0.1699107885360717,293.33856201171875,297.1499938964844,293.1499938964844,0.0413380824029445,-1303.1024169921875,304.1698608398437,0.5306971073150635,0.0900289863348007,0.0896340310573577,293.21929931640625,297.1499938964844,293.1499938964844,0.3468680381774902,-4782.3095703125,304.1634216308594,0.9270825386047364,0.4683714807033539,0.3291271030902862,293.236572265625,297.1499938964844,293.1499938964844,0.4320283830165863,-7696.93603515625,304.1669311523437,0.9845520853996276,0.557765007019043,0.529561460018158,293.187744140625,297.1499938964844,293.1499938964844,0.0134253017604351,-3458.3564453125,304.0263366699219,0.4123565256595611,0.050000000745058,0.240788921713829,291.13653564453125,291.1499938964844,259.6242370605469,258.2384338378906,279.1751403808594,293.27081298828125,292.1395263671875,1.0,0.3671392202377319,0.6850107908248901,0.6850107908248901,1.0,1.0,-1.631121277809143,0.6835024356842041,0.9476187825202942,0.3040865361690521,0.0,0.0,0.8743489384651184,102.29144287109376,66.0,48.532493591308594,-21364.92578125,530.2991333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,310.27459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,34186.35546875,34200.0,0.0,0.0,0.4916264116764068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.664439678192139,1.664464235305786,-2.455420690239407e-05,0.0,0.0004989383160136,0.0,0.0,537.968994140625,0.0,0.0,0.0,0.9233916997909546,4.0,0.0,1.0
467100,293.27020263671875,297.1499938964844,293.1499938964844,0.1094449535012245,-2446.15576171875,304.1624755859375,0.689715564250946,0.183755487203598,0.1686479747295379,293.336669921875,297.1499938964844,293.1499938964844,0.0394183956086635,-1269.8740234375,304.16973876953125,0.5326349139213562,0.0880142077803611,0.0874974504113197,293.2189025878906,297.1499938964844,293.1499938964844,0.3452308773994446,-4764.0703125,304.1639404296875,0.9382663369178772,0.4675706923007965,0.3284134566783905,293.23614501953125,297.1499938964844,293.1499938964844,0.4299655556678772,-7667.4306640625,304.1676025390625,0.9928125739097596,0.5567511916160583,0.5283967852592468,293.1873779296875,297.1499938964844,293.1499938964844,0.0132875051349401,-3436.37109375,304.0210266113281,0.4177332520484924,0.050000000745058,0.2397754490375518,291.1568908691406,291.1499938964844,259.635009765625,258.2494506835937,279.17547607421875,293.2695007324219,292.159912109375,1.0,0.361053466796875,0.6863106489181519,0.6863106489181519,1.0,1.0,-1.6235679388046265,0.6805022358894348,0.9430657029151917,0.3026866018772125,0.0,0.0,0.871848464012146,96.72957611083984,66.0,52.47124481201172,-21302.40234375,510.2039184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568115234375,310.2932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,34249.28515625,33120.0,0.0,0.0,0.4910862743854522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.661933422088623,1.6619579792022705,-2.451781438139733e-05,0.0,0.0004983901744708,0.0,0.0,536.1073608398438,0.0,0.0,0.0,0.9071508646011353,4.0,0.0,1.0
467160,293.26824951171875,297.1499938964844,293.1499938964844,0.1083592772483825,-2426.441162109375,304.16217041015625,0.6962675452232361,0.1826183050870895,0.1674173772335052,293.3346862792969,297.1499938964844,293.1499938964844,0.0376025885343551,-1238.4923095703125,304.16943359375,0.5347350239753723,0.0860342532396316,0.0854007974267005,293.2184753417969,297.1499938964844,293.1499938964844,0.3439630270004272,-4750.22607421875,304.1636962890625,0.9495722651481628,0.4667813181877136,0.3277094960212707,293.2354736328125,297.1499938964844,293.1499938964844,0.4268409311771393,-7622.265625,304.1702880859375,0.9990000128746032,0.5557886362075806,0.5255758762359619,293.1869506835937,297.1499938964844,293.1499938964844,0.0131714167073369,-3418.41064453125,304.0157775878906,0.4236141443252563,0.050000000745058,0.238804742693901,291.16668701171875,291.1499938964844,259.64617919921875,258.2607116699219,279.1769714355469,293.2681579589844,292.1677551269531,1.0,0.354808896780014,0.6877509355545044,0.6877509355545044,1.0,1.0,-1.6140961647033691,0.6766259670257568,0.9374701380729676,0.3009558618068695,0.0,0.0,0.8696337938308716,91.3625030517578,54.0,37.27384567260742,-21170.904296875,489.6925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869934082031,310.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,33452.6640625,33120.0,0.0,0.0,0.4903432130813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.636601209640503,1.636625051498413,-2.3830247300793417e-05,0.0,0.000497636036016,0.0,0.0,512.7675170898438,0.0,0.0,0.0,0.908217430114746,4.0,0.0,1.0
467220,293.26422119140625,297.1499938964844,293.1499938964844,0.1058201715350151,-2379.219482421875,304.1623840332031,0.7070687413215637,0.1804406344890594,0.1651458591222763,293.33056640625,297.1499938964844,293.1499938964844,0.0339564196765422,-1173.715576171875,304.1690673828125,0.5368273854255676,0.0821953937411308,0.0814243927597999,293.2175598144531,297.1499938964844,293.1499938964844,0.3398732542991638,-4703.94580078125,304.16607666015625,0.9674943685531616,0.4652315378189087,0.3264073431491852,293.2097473144531,297.1499938964844,293.1499938964844,0.3977319300174713,-7187.72900390625,304.2120666503906,0.9990000128746032,0.558753490447998,0.4968180358409881,293.185791015625,297.1499938964844,293.1499938964844,0.0129149630665779,-3373.943603515625,304.00701904296875,0.4345476329326629,0.050000000745058,0.2373093366622924,291.2354736328125,291.1499938964844,259.6696472167969,258.2840881347656,279.18780517578125,293.2612609863281,292.2432556152344,1.0,0.3408945798873901,0.692100465297699,0.692100465297699,1.0,1.0,-1.568808913230896,0.6574101448059082,0.9113988280296326,0.2912104725837707,0.0,0.0,0.8546594977378845,82.4918441772461,57.0,98.3539047241211,-20792.162109375,439.3868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,310.4373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,33469.234375,33120.0,0.0,0.0,0.4878543615341186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6128185987472534,1.6128419637680054,-2.336471334274393e-05,0.0,0.0004951101727783,0.0,0.0,493.9822998046875,0.0,0.0,0.0,0.8964569568634033,4.0,0.0,1.0
467280,293.26422119140625,297.1499938964844,293.1499938964844,0.1058201715350151,-2379.219482421875,304.1623840332031,0.7070687413215637,0.1804406344890594,0.1651458591222763,293.33056640625,297.1499938964844,293.1499938964844,0.0339564196765422,-1173.715576171875,304.1690673828125,0.5368273854255676,0.0821953937411308,0.0814243927597999,293.2175598144531,297.1499938964844,293.1499938964844,0.3398732542991638,-4703.94580078125,304.16607666015625,0.9674943685531616,0.4652315378189087,0.3264073431491852,293.2097473144531,297.1499938964844,293.1499938964844,0.3977319300174713,-7187.72900390625,304.2120666503906,0.9990000128746032,0.558753490447998,0.4968180358409881,293.185791015625,297.1499938964844,293.1499938964844,0.0129149630665779,-3373.943603515625,304.00701904296875,0.4345476329326629,0.050000000745058,0.2373093366622924,291.2354736328125,291.1499938964844,259.6696472167969,258.2840881347656,279.18780517578125,293.2612609863281,292.2432556152344,1.0,0.3408945798873901,0.692100465297699,0.692100465297699,1.0,1.0,-1.568808913230896,0.6574101448059082,0.9113988280296326,0.2912104725837707,0.0,0.0,0.8546594977378845,82.4918441772461,57.0,98.3539047241211,-20792.162109375,439.3868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,310.4373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,33469.234375,33120.0,0.0,0.0,0.4878543615341186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6128185987472534,1.6128419637680054,-2.336471334274393e-05,0.0,0.0004951101727783,0.0,0.0,493.9822998046875,0.0,0.0,0.0,0.8964569568634033,4.0,0.0,1.0
