time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467340,293.2607421875,297.1499938964844,293.1499938964844,0.103193424642086,-2329.854248046875,304.16259765625,0.7139249444007874,0.1782526224851608,0.1629899144172668,293.3268737792969,297.1499938964844,293.1499938964844,0.0304813552647829,-1110.337890625,304.1685485839844,0.5353365540504456,0.0783661901950836,0.0775943249464035,293.2174072265625,297.1499938964844,293.1499938964844,0.3350940942764282,-4649.71240234375,304.1686096191406,0.979015588760376,0.4635558128356933,0.3251151144504547,293.160400390625,297.1499938964844,293.1499938964844,0.3749169111251831,-6851.76220703125,304.2286376953125,0.9990000128746032,0.5672292709350586,0.4766652286052704,293.1846618652344,297.1499938964844,293.1499938964844,0.0126832779496908,-3331.0751953125,303.9988098144531,0.4432829022407532,0.050000000745058,0.2363289445638656,291.3294372558594,291.1499938964844,259.6947631835937,258.3086242675781,279.19207763671875,293.2572021484375,292.33551025390625,1.0,0.3314636647701263,0.6965423226356506,0.6965423226356506,1.0,1.0,-1.5346882343292236,0.6433203816413879,0.8913679122924805,0.2840563654899597,0.0,0.0,0.8241593241691589,76.60358428955078,75.0,114.66696166992188,-20466.384765625,405.21881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.740234375,310.5932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,33855.4140625,32040.0,0.0,0.0,0.4837392270565033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5538095235824585,1.5538318157196045,-2.231734652013984e-05,0.0,0.0004909338313154,0.0,0.0,450.6091918945313,0.0,0.0,0.0,0.8535230755805969,4.0,0.0,1.0
467400,293.2607421875,297.1499938964844,293.1499938964844,0.103193424642086,-2329.854248046875,304.16259765625,0.7139249444007874,0.1782526224851608,0.1629899144172668,293.3268737792969,297.1499938964844,293.1499938964844,0.0304813552647829,-1110.337890625,304.1685485839844,0.5353365540504456,0.0783661901950836,0.0775943249464035,293.2174072265625,297.1499938964844,293.1499938964844,0.3350940942764282,-4649.71240234375,304.1686096191406,0.979015588760376,0.4635558128356933,0.3251151144504547,293.160400390625,297.1499938964844,293.1499938964844,0.3749169111251831,-6851.76220703125,304.2286376953125,0.9990000128746032,0.5672292709350586,0.4766652286052704,293.1846618652344,297.1499938964844,293.1499938964844,0.0126832779496908,-3331.0751953125,303.9988098144531,0.4432829022407532,0.050000000745058,0.2363289445638656,291.3294372558594,291.1499938964844,259.6947631835937,258.3086242675781,279.19207763671875,293.2572021484375,292.33551025390625,1.0,0.3314636647701263,0.6965423226356506,0.6965423226356506,1.0,1.0,-1.5346882343292236,0.6433203816413879,0.8913679122924805,0.2840563654899597,0.0,0.0,0.8241593241691589,76.60358428955078,75.0,114.66696166992188,-20466.384765625,405.21881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.740234375,310.5932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,33855.4140625,32040.0,0.0,0.0,0.4837392270565033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5538095235824585,1.5538318157196045,-2.231734652013984e-05,0.0,0.0004909338313154,0.0,0.0,450.6091918945313,0.0,0.0,0.0,0.8535230755805969,4.0,0.0,1.0
467460,293.2577819824219,297.1499938964844,293.1499938964844,0.1014208197593689,-2297.25,304.16131591796875,0.7111033201217651,0.1760493516921997,0.1610177606344223,293.32373046875,297.1499938964844,293.1499938964844,0.027539487928152,-1055.7840576171875,304.167236328125,0.5251118540763855,0.0745284557342529,0.0739650428295135,293.2176208496094,297.1499938964844,293.1499938964844,0.3326432406902313,-4623.2275390625,304.1663818359375,0.978014349937439,0.4618028402328491,0.3239102959632873,293.1226501464844,297.1499938964844,293.1499938964844,0.3722547590732574,-6823.837890625,304.2059936523437,0.9990000128746032,0.5746819376945496,0.4765112400054931,293.1836242675781,297.1499938964844,293.1499938964844,0.0126323597505688,-3322.21533203125,303.98980712890625,0.4433540403842926,0.050000000745058,0.2363221347332,291.3539428710937,291.1499938964844,259.7216796875,258.3344421386719,279.1863098144531,293.2567749023437,292.3534240722656,1.0,0.3310037553310394,0.6999737620353699,0.6999737620353699,1.0,1.0,-1.5263073444366455,0.6405958533287048,0.8857114315032959,0.2828958630561828,0.0,0.0,0.7944336533546448,76.40496826171875,93.0,39.28628921508789,-20253.16796875,400.2685241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.001708984375,310.6687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,33009.1171875,32040.0,0.0,0.0,0.478234052658081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4514966011047363,1.45151686668396,-2.025877620326355e-05,0.0,0.0004853467689827,0.0,0.0,377.6394653320313,0.0,0.0,0.0,0.8189332485198975,4.0,0.0,1.0
467520,293.2577819824219,297.1499938964844,293.1499938964844,0.1014208197593689,-2297.25,304.16131591796875,0.7111033201217651,0.1760493516921997,0.1610177606344223,293.32373046875,297.1499938964844,293.1499938964844,0.027539487928152,-1055.7840576171875,304.167236328125,0.5251118540763855,0.0745284557342529,0.0739650428295135,293.2176208496094,297.1499938964844,293.1499938964844,0.3326432406902313,-4623.2275390625,304.1663818359375,0.978014349937439,0.4618028402328491,0.3239102959632873,293.1226501464844,297.1499938964844,293.1499938964844,0.3722547590732574,-6823.837890625,304.2059936523437,0.9990000128746032,0.5746819376945496,0.4765112400054931,293.1836242675781,297.1499938964844,293.1499938964844,0.0126323597505688,-3322.21533203125,303.98980712890625,0.4433540403842926,0.050000000745058,0.2363221347332,291.3539428710937,291.1499938964844,259.7216796875,258.3344421386719,279.1863098144531,293.2567749023437,292.3534240722656,1.0,0.3310037553310394,0.6999737620353699,0.6999737620353699,1.0,1.0,-1.5263073444366455,0.6405958533287048,0.8857114315032959,0.2828958630561828,0.0,0.0,0.7944336533546448,76.40496826171875,93.0,39.28628921508789,-20253.16796875,400.2685241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.001708984375,310.6687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,33009.1171875,32040.0,0.0,0.0,0.478234052658081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4514966011047363,1.45151686668396,-2.025877620326355e-05,0.0,0.0004853467689827,0.0,0.0,377.6394653320313,0.0,0.0,0.0,0.8189332485198975,4.0,0.0,1.0
467580,293.2552185058594,297.1499938964844,293.1499938964844,0.1003395393490791,-2278.2705078125,304.1593322753906,0.7002546191215515,0.173839583992958,0.1591890305280685,293.32086181640625,297.1499938964844,293.1499938964844,0.0251308437436819,-1009.543701171875,304.1654968261719,0.5090281963348389,0.0707065388560295,0.0705035030841827,293.21795654296875,297.1499938964844,293.1499938964844,0.332233190536499,-4620.65185546875,304.1615295410156,0.9669069051742554,0.4600227475166321,0.3227977156639099,293.119873046875,297.1499938964844,293.1499938964844,0.3862667679786682,-7046.728515625,304.16363525390625,0.9990000128746032,0.5760177969932556,0.4922226965427398,293.18341064453125,297.1499938964844,293.1499938964844,0.0127213289961218,-3340.517578125,303.9779968261719,0.4364494085311889,0.050000000745058,0.2370835393667221,291.3172912597656,291.1499938964844,259.7505187988281,258.3616638183594,279.1741943359375,293.2520446777344,292.3119201660156,1.0,0.3371676504611969,0.7018153667449951,0.7018153667449951,1.0,1.0,-1.5383872985839844,0.6466541886329651,0.8917331695556641,0.2864072322845459,0.0,0.0,0.773887038230896,80.69481658935547,96.0,-41.22998809814453,-20247.63671875,417.9056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1997985839844,310.6955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,32768.58984375,32040.0,0.0,0.0,0.4724175631999969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802481889724731,1.3802671432495115,-1.8979211745318025e-05,0.0,0.0004794437845703,0.0,0.0,332.9769897460937,0.0,0.0,0.0,0.7863820195198059,4.0,0.0,1.0
467640,293.2552185058594,297.1499938964844,293.1499938964844,0.1003395393490791,-2278.2705078125,304.1593322753906,0.7002546191215515,0.173839583992958,0.1591890305280685,293.32086181640625,297.1499938964844,293.1499938964844,0.0251308437436819,-1009.543701171875,304.1654968261719,0.5090281963348389,0.0707065388560295,0.0705035030841827,293.21795654296875,297.1499938964844,293.1499938964844,0.332233190536499,-4620.65185546875,304.1615295410156,0.9669069051742554,0.4600227475166321,0.3227977156639099,293.119873046875,297.1499938964844,293.1499938964844,0.3862667679786682,-7046.728515625,304.16363525390625,0.9990000128746032,0.5760177969932556,0.4922226965427398,293.18341064453125,297.1499938964844,293.1499938964844,0.0127213289961218,-3340.517578125,303.9779968261719,0.4364494085311889,0.050000000745058,0.2370835393667221,291.3172912597656,291.1499938964844,259.7505187988281,258.3616638183594,279.1741943359375,293.2520446777344,292.3119201660156,1.0,0.3371676504611969,0.7018153667449951,0.7018153667449951,1.0,1.0,-1.5383872985839844,0.6466541886329651,0.8917331695556641,0.2864072322845459,0.0,0.0,0.773887038230896,80.69481658935547,96.0,-41.22998809814453,-20247.63671875,417.9056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1997985839844,310.6955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,32768.58984375,32040.0,0.0,0.0,0.4724175631999969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802481889724731,1.3802671432495115,-1.8979211745318025e-05,0.0,0.0004794437845703,0.0,0.0,332.9769897460937,0.0,0.0,0.0,0.7863820195198059,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.0999727025628089,-2272.239990234375,304.1583251953125,0.6948972344398499,0.17274971306324,0.1582808941602707,293.3194274902344,297.1499938964844,293.1499938964844,0.024039888754487,-988.0775146484376,304.1646728515625,0.5015205144882202,0.068826325237751,0.0687917470932006,293.2180480957031,297.1499938964844,293.1499938964844,0.3326210379600525,-4626.205078125,304.15875244140625,0.961130917072296,0.4591434299945831,0.3222430348396301,293.130859375,297.1499938964844,293.1499938964844,0.3943912386894226,-7172.158203125,304.146484375,0.9990000128746032,0.5742471218109131,0.5001153945922852,293.18377685546875,297.1499938964844,293.1499938964844,0.0127874920144677,-3354.59375,303.9706115722656,0.4332168996334076,0.050000000745058,0.2374752461910247,291.2801208496094,291.1499938964844,259.7657165527344,258.37579345703125,279.1701354980469,293.249267578125,292.2742614746094,1.0,0.3398967385292053,0.7025094032287598,0.7025094032287598,1.0,1.0,-1.5445268154144287,0.6496301889419556,0.8948965668678284,0.2881971597671509,0.0,0.0,0.76891028881073,82.90430450439453,96.0,-70.9167709350586,-20254.5546875,427.0408630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2591552734375,310.6923217773437,278.1499938964844,0.0,18000.0,313.1499938964844,32578.76171875,30960.0,0.0,0.0,0.4696612060070038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567538261413574,1.3567723035812378,-1.8545795683166943e-05,0.0,0.0004766464408021,0.0,0.0,318.809326171875,0.0,0.0,0.0,0.760769248008728,4.0,0.0,1.0
467760,293.25274658203125,297.1499938964844,293.1499938964844,0.0997155755758285,-2268.401123046875,304.1572570800781,0.6899743676185608,0.1716748178005218,0.1573825925588607,293.3179016113281,297.1499938964844,293.1499938964844,0.0230223983526229,-967.7208862304688,304.1638488769531,0.4945630133152008,0.0669801980257034,0.0671043246984481,293.2181091308594,297.1499938964844,293.1499938964844,0.3333821892738342,-4636.05810546875,304.15576171875,0.9557328224182128,0.4582726657390594,0.3216924369335174,293.1457214355469,297.1499938964844,293.1499938964844,0.402542233467102,-7296.4541015625,304.13232421875,0.9990000128746032,0.5715712308883667,0.507304310798645,293.1844177246094,297.1499938964844,293.1499938964844,0.012863602489233,-3371.182861328125,303.9621887207031,0.4304038286209106,0.050000000745058,0.2378374934196472,291.232421875,291.1499938964844,259.78143310546875,258.39031982421875,279.1674499511719,293.247314453125,292.2244873046875,1.0,0.3425278663635254,0.7031773924827576,0.7031773924827576,1.0,1.0,-1.5498273372650146,0.6522328853607178,0.8975944519042969,0.2897303402423858,0.0,0.0,0.7680589556694031,84.93958282470703,99.0,-104.25348663330078,-20211.671875,435.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3027648925781,310.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31496.755859375,30960.0,0.0,0.0,0.4669603109359741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3248426914215088,1.324860453605652,-1.778145997377578e-05,0.0,0.0004739053547382,0.0,0.0,298.0133361816406,0.0,0.0,0.0,0.7589631676673889,4.0,0.0,1.0
467820,293.2503356933594,297.1499938964844,293.1499938964844,0.0989482477307319,-2255.447021484375,304.1561584472656,0.6807892918586731,0.1695592105388641,0.1556133478879928,293.31451416015625,297.1499938964844,293.1499938964844,0.0210355725139379,-925.747802734375,304.1625671386719,0.4810375273227691,0.0634080097079277,0.0638379678130149,293.2182006835937,297.1499938964844,293.1499938964844,0.3340741991996765,-4645.33349609375,304.1528015136719,0.9453433752059937,0.4565257728099823,0.3205921053886413,293.1823425292969,297.1499938964844,293.1499938964844,0.4176483154296875,-7521.9228515625,304.1133728027344,0.9990000128746032,0.5642730593681335,0.5208371877670288,293.1864929199219,297.1499938964844,293.1499938964844,0.012970651499927,-3395.066650390625,303.9433898925781,0.4254299998283386,0.050000000745058,0.2385334521532058,291.1628112792969,291.1499938964844,259.8145446777344,258.4205627441406,279.1646423339844,293.2445678710937,292.15869140625,1.0,0.347474455833435,0.7044625878334045,0.7044625878334045,1.0,1.0,-1.5595437288284302,0.6570237874984741,0.9025200009346008,0.2925545871257782,0.0,0.0,0.7715219855308533,88.84181213378906,102.0,-90.0121078491211,-20281.05859375,451.0822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3118591308594,310.64111328125,278.1499938964844,0.0,18000.0,313.1499938964844,30984.6796875,30960.0,0.0,0.0,0.4622029066085815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3205349445343018,1.3205525875091553,-1.7596456018509343e-05,0.0,0.0004690772038884,0.0,0.0,294.2831726074219,0.0,0.0,0.0,0.7566208243370056,4.0,0.0,1.0
467880,293.2503356933594,297.1499938964844,293.1499938964844,0.0989482477307319,-2255.447021484375,304.1561584472656,0.6807892918586731,0.1695592105388641,0.1556133478879928,293.31451416015625,297.1499938964844,293.1499938964844,0.0210355725139379,-925.747802734375,304.1625671386719,0.4810375273227691,0.0634080097079277,0.0638379678130149,293.2182006835937,297.1499938964844,293.1499938964844,0.3340741991996765,-4645.33349609375,304.1528015136719,0.9453433752059937,0.4565257728099823,0.3205921053886413,293.1823425292969,297.1499938964844,293.1499938964844,0.4176483154296875,-7521.9228515625,304.1133728027344,0.9990000128746032,0.5642730593681335,0.5208371877670288,293.1864929199219,297.1499938964844,293.1499938964844,0.012970651499927,-3395.066650390625,303.9433898925781,0.4254299998283386,0.050000000745058,0.2385334521532058,291.1628112792969,291.1499938964844,259.8145446777344,258.4205627441406,279.1646423339844,293.2445678710937,292.15869140625,1.0,0.347474455833435,0.7044625878334045,0.7044625878334045,1.0,1.0,-1.5595437288284302,0.6570237874984741,0.9025200009346008,0.2925545871257782,0.0,0.0,0.7715219855308533,88.84181213378906,102.0,-90.0121078491211,-20281.05859375,451.0822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3118591308594,310.64111328125,278.1499938964844,0.0,18000.0,313.1499938964844,30984.6796875,30960.0,0.0,0.0,0.4622029066085815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3205349445343018,1.3205525875091553,-1.7596456018509343e-05,0.0,0.0004690772038884,0.0,0.0,294.2831726074219,0.0,0.0,0.0,0.7566208243370056,4.0,0.0,1.0
467940,293.2478942871094,297.1499938964844,293.1499938964844,0.0980097651481628,-2238.862548828125,304.1556701660156,0.6714534163475037,0.167508527636528,0.1539085954427719,293.3115234375,297.1499938964844,293.1499938964844,0.0191312544047832,-882.4486083984375,304.1615600585937,0.4638046622276306,0.0598469376564025,0.060634184628725,293.2184143066406,297.1499938964844,293.1499938964844,0.3340663909912109,-4646.0078125,304.15191650390625,0.9340285658836364,0.4547543525695801,0.3194851577281952,293.2223815917969,297.1499938964844,293.1499938964844,0.4272721409797668,-7660.44091796875,304.1106872558594,0.9968683123588562,0.5553297996520996,0.5286291241645813,293.18902587890625,297.1499938964844,293.1499938964844,0.0130509976297616,-3413.04296875,303.9228820800781,0.4204327762126922,0.050000000745058,0.2393158227205276,291.1177673339844,291.1499938964844,259.8500061035156,258.4524230957031,279.169189453125,293.2502136230469,292.1155090332031,1.0,0.3519074320793152,0.7064794898033142,0.7064794898033142,1.0,1.0,-1.5624884366989136,0.6588817238807678,0.9036067724227904,0.2940036654472351,0.0,0.0,0.779032826423645,93.08057403564452,105.0,-63.63044738769531,-20300.34375,464.0598449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2227783203125,310.5858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,30785.212890625,29880.0,0.0,0.0,0.4586003422737121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3344265222549438,1.334444284439087,-1.7775309970602393e-05,0.0,0.0004654210642911,0.0,0.0,301.33026123046875,0.0,0.0,0.0,0.7478910684585571,4.0,0.0,1.0
468000,293.2478942871094,297.1499938964844,293.1499938964844,0.0980097651481628,-2238.862548828125,304.1556701660156,0.6714534163475037,0.167508527636528,0.1539085954427719,293.3115234375,297.1499938964844,293.1499938964844,0.0191312544047832,-882.4486083984375,304.1615600585937,0.4638046622276306,0.0598469376564025,0.060634184628725,293.2184143066406,297.1499938964844,293.1499938964844,0.3340663909912109,-4646.0078125,304.15191650390625,0.9340285658836364,0.4547543525695801,0.3194851577281952,293.2223815917969,297.1499938964844,293.1499938964844,0.4272721409797668,-7660.44091796875,304.1106872558594,0.9968683123588562,0.5553297996520996,0.5286291241645813,293.18902587890625,297.1499938964844,293.1499938964844,0.0130509976297616,-3413.04296875,303.9228820800781,0.4204327762126922,0.050000000745058,0.2393158227205276,291.1177673339844,291.1499938964844,259.8500061035156,258.4524230957031,279.169189453125,293.2502136230469,292.1155090332031,1.0,0.3519074320793152,0.7064794898033142,0.7064794898033142,1.0,1.0,-1.5624884366989136,0.6588817238807678,0.9036067724227904,0.2940036654472351,0.0,0.0,0.779032826423645,93.08057403564452,105.0,-63.63044738769531,-20300.34375,464.0598449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2227783203125,310.5858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,30785.212890625,29880.0,0.0,0.0,0.4586003422737121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3344265222549438,1.334444284439087,-1.7775309970602393e-05,0.0,0.0004654210642911,0.0,0.0,301.33026123046875,0.0,0.0,0.0,0.7478910684585571,4.0,0.0,1.0
468060,293.2454833984375,297.1499938964844,293.1499938964844,0.0969273969531059,-2219.13916015625,304.1556091308594,0.6613948941230774,0.1655206084251403,0.1523153334856033,293.3091735839844,297.1499938964844,293.1499938964844,0.0173012427985668,-837.2678833007812,304.1607666015625,0.4415375292301178,0.0562337040901184,0.0574436262249946,293.2187805175781,297.1499938964844,293.1499938964844,0.3333148658275604,-4637.7236328125,304.1526184082031,0.9209044575691224,0.4529473185539245,0.3183988332748413,293.24298095703125,297.1499938964844,293.1499938964844,0.4232304990291595,-7592.66552734375,304.1302795410156,0.9851093292236328,0.5492742657661438,0.5222260355949402,293.19146728515625,297.1499938964844,293.1499938964844,0.0131139447912573,-3426.38232421875,303.9020690917969,0.4149109721183777,0.050000000745058,0.2402950972318649,291.0975952148437,291.1499938964844,259.8866577148437,258.48504638671875,279.1781616210937,293.2561950683594,292.09820556640625,1.0,0.3552552461624145,0.7097932696342468,0.7097932696342468,1.0,1.0,-1.5490683317184448,0.6536928415298462,0.8953754901885986,0.2915255129337311,0.0,0.0,0.7878802418708801,98.04972839355467,108.0,-26.422033309936523,-20135.44921875,469.45806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244506835937,310.521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,29724.244140625,29880.0,0.0,0.0,0.4554896950721741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3360888957977295,1.3361064195632937,-1.756232995830942e-05,0.0,0.0004622641426976,0.0,0.0,299.3416748046875,0.0,0.0,0.0,0.7609584331512451,4.0,0.0,1.0
468120,293.2454833984375,297.1499938964844,293.1499938964844,0.0969273969531059,-2219.13916015625,304.1556091308594,0.6613948941230774,0.1655206084251403,0.1523153334856033,293.3091735839844,297.1499938964844,293.1499938964844,0.0173012427985668,-837.2678833007812,304.1607666015625,0.4415375292301178,0.0562337040901184,0.0574436262249946,293.2187805175781,297.1499938964844,293.1499938964844,0.3333148658275604,-4637.7236328125,304.1526184082031,0.9209044575691224,0.4529473185539245,0.3183988332748413,293.24298095703125,297.1499938964844,293.1499938964844,0.4232304990291595,-7592.66552734375,304.1302795410156,0.9851093292236328,0.5492742657661438,0.5222260355949402,293.19146728515625,297.1499938964844,293.1499938964844,0.0131139447912573,-3426.38232421875,303.9020690917969,0.4149109721183777,0.050000000745058,0.2402950972318649,291.0975952148437,291.1499938964844,259.8866577148437,258.48504638671875,279.1781616210937,293.2561950683594,292.09820556640625,1.0,0.3552552461624145,0.7097932696342468,0.7097932696342468,1.0,1.0,-1.5490683317184448,0.6536928415298462,0.8953754901885986,0.2915255129337311,0.0,0.0,0.7878802418708801,98.04972839355467,108.0,-26.422033309936523,-20135.44921875,469.45806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244506835937,310.521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,29724.244140625,29880.0,0.0,0.0,0.4554896950721741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3360888957977295,1.3361064195632937,-1.756232995830942e-05,0.0,0.0004622641426976,0.0,0.0,299.3416748046875,0.0,0.0,0.0,0.7609584331512451,4.0,0.0,1.0
468180,293.2431030273437,297.1499938964844,293.1499938964844,0.0955713018774986,-2193.78515625,304.156005859375,0.6532707214355469,0.1635830700397491,0.150723859667778,293.3075256347656,297.1499938964844,293.1499938964844,0.0154900019988417,-788.1964111328125,304.1601867675781,0.4227502346038818,0.0525401830673217,0.0541345216333866,293.2194519042969,297.1499938964844,293.1499938964844,0.3314929008483886,-4616.86474609375,304.1547546386719,0.9106066823005676,0.4510705173015594,0.3172334134578705,293.2500915527344,297.1499938964844,293.1499938964844,0.4197912812232971,-7537.68896484375,304.14239501953125,0.9754894971847534,0.5454671382904053,0.5184560418128967,293.1940002441406,297.1499938964844,293.1499938964844,0.0131182568147778,-3428.23046875,303.8808898925781,0.410804271697998,0.050000000745058,0.241110011935234,291.1096496582031,291.1499938964844,259.92333984375,258.51739501953125,279.1825561523437,293.2583923339844,292.1106262207031,1.0,0.3580633103847503,0.7132909893989563,0.7132909893989563,1.0,1.0,-1.5382373332977295,0.649693489074707,0.8885437846183777,0.2897451221942901,0.0,0.0,0.7924870848655701,102.19384765625,111.0,5.233426570892334,-20035.896484375,474.1017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0196838378906,310.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,29732.1640625,29880.0,0.0,0.0,0.4528490304946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3509163856506348,1.3509341478347778,-1.7806058167479932e-05,0.0,0.0004595842037815,0.0,0.0,307.603515625,0.0,0.0,0.0,0.7676233649253845,4.0,0.0,1.0
468240,293.2431030273437,297.1499938964844,293.1499938964844,0.0955713018774986,-2193.78515625,304.156005859375,0.6532707214355469,0.1635830700397491,0.150723859667778,293.3075256347656,297.1499938964844,293.1499938964844,0.0154900019988417,-788.1964111328125,304.1601867675781,0.4227502346038818,0.0525401830673217,0.0541345216333866,293.2194519042969,297.1499938964844,293.1499938964844,0.3314929008483886,-4616.86474609375,304.1547546386719,0.9106066823005676,0.4510705173015594,0.3172334134578705,293.2500915527344,297.1499938964844,293.1499938964844,0.4197912812232971,-7537.68896484375,304.14239501953125,0.9754894971847534,0.5454671382904053,0.5184560418128967,293.1940002441406,297.1499938964844,293.1499938964844,0.0131182568147778,-3428.23046875,303.8808898925781,0.410804271697998,0.050000000745058,0.241110011935234,291.1096496582031,291.1499938964844,259.92333984375,258.51739501953125,279.1825561523437,293.2583923339844,292.1106262207031,1.0,0.3580633103847503,0.7132909893989563,0.7132909893989563,1.0,1.0,-1.5382373332977295,0.649693489074707,0.8885437846183777,0.2897451221942901,0.0,0.0,0.7924870848655701,102.19384765625,111.0,5.233426570892334,-20035.896484375,474.1017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0196838378906,310.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,29732.1640625,29880.0,0.0,0.0,0.4528490304946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3509163856506348,1.3509341478347778,-1.7806058167479932e-05,0.0,0.0004595842037815,0.0,0.0,307.603515625,0.0,0.0,0.0,0.7676233649253845,4.0,0.0,1.0
468300,293.2418518066406,297.1499938964844,293.1499938964844,0.0949093773961067,-2181.404052734375,304.1560974121094,0.6496787071228027,0.1626481413841247,0.1499487161636352,293.30682373046875,297.1499938964844,293.1499938964844,0.0146319791674613,-763.34375,304.159912109375,0.4144729971885681,0.0506801344454288,0.0524558052420616,293.21978759765625,297.1499938964844,293.1499938964844,0.3305491209030151,-4606.13671875,304.1556091308594,0.906209409236908,0.450124591588974,0.3166364431381225,293.2516784667969,297.1499938964844,293.1499938964844,0.4183217585086822,-7514.77099609375,304.1464233398437,0.9711017608642578,0.5438826084136963,0.516973078250885,293.1952514648437,297.1499938964844,293.1499938964844,0.013116386719048,-3428.548828125,303.8700561523437,0.4090460240840912,0.050000000745058,0.2414821535348892,291.1158447265625,291.1499938964844,259.9416809082031,258.5334777832031,279.1839599609375,293.25885009765625,292.11676025390625,1.0,0.3593328893184662,0.7150959968566895,0.7150959968566895,1.0,1.0,-1.533240795135498,0.6478868126869202,0.8853540420532227,0.2889647185802459,0.0,0.0,0.7941386103630066,104.0860595703125,111.0,11.01860809326172,-19982.6640625,476.16204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9672241210937,310.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,29755.375,28800.0,0.0,0.0,0.4516884386539459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563799858093262,1.3563978672027588,-1.790112946764566e-05,0.0,0.0004584063426591,0.0,0.0,310.74530029296875,0.0,0.0,0.0,0.7551308870315552,4.0,0.0,1.0
468360,293.2405700683594,297.1499938964844,293.1499938964844,0.0943823754787445,-2171.771240234375,304.15594482421875,0.6463750004768372,0.1617365777492523,0.1491896510124206,293.3062438964844,297.1499938964844,293.1499938964844,0.013935693539679,-743.1459350585938,304.1430053710937,0.4080488681793213,0.050000000745058,0.0511513575911521,293.2200927734375,297.1499938964844,293.1499938964844,0.330017626285553,-4600.40087890625,304.155517578125,0.9023131728172302,0.4491801559925079,0.3160348534584045,293.252685546875,297.1499938964844,293.1499938964844,0.417439728975296,-7501.2666015625,304.1486511230469,0.9669580459594728,0.5423976182937622,0.5156081914901733,293.19647216796875,297.1499938964844,293.1499938964844,0.0131301889196038,-3432.4658203125,303.8587646484375,0.4074580073356628,0.050000000745058,0.24182990193367,291.1091613769531,291.1499938964844,259.9599914550781,258.5495300292969,279.1848449707031,293.25909423828125,292.1072998046875,1.0,0.3605492115020752,0.7169113755226135,0.7169113755226135,1.0,1.0,-1.5288186073303225,0.6463411450386047,0.8824774026870728,0.2883108854293823,0.0,0.0,0.7973719239234924,105.8587417602539,114.0,-8.582592010498047,-19873.876953125,478.2248229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9257202148437,310.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,28899.263671875,28800.0,0.0,0.0,0.4505122005939483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3422279357910156,1.34224534034729,-1.7475606000516564e-05,0.0,0.0004572126199491,0.0,0.0,300.46368408203125,0.0,0.0,0.0,0.7613397836685181,4.0,0.0,1.0
468420,293.2378845214844,297.1499938964844,293.1499938964844,0.0932409837841987,-2150.608642578125,304.1558837890625,0.6405802965164185,0.159987211227417,0.1477197557687759,293.3085632324219,297.1499938964844,293.1499938964844,0.0137459235265851,-738.7183837890625,304.07958984375,0.4047554433345794,0.050000000745058,0.0511104203760623,293.2206115722656,297.1499938964844,293.1499938964844,0.3285125494003296,-4583.58837890625,304.1562194824219,0.8955973982810974,0.4472999572753906,0.3148252069950104,293.2536926269531,297.1499938964844,293.1499938964844,0.4152148962020874,-7467.642578125,304.1528015136719,0.9594339728355408,0.5395898818969727,0.5130612254142761,293.1988525390625,297.1499938964844,293.1499938964844,0.0131307197734713,-3434.92919921875,303.8359375,0.4047550559043884,0.050000000745058,0.2424452602863311,291.106689453125,291.1499938964844,259.9966735839844,258.5814208984375,279.18560791015625,293.260498046875,292.1071472167969,1.0,0.362963318824768,0.7205063700675964,0.7205063700675964,1.0,1.0,-1.5232328176498413,0.6446947455406189,0.8785381317138672,0.2878099083900451,0.0,0.0,0.8036147356033325,109.0389175415039,117.0,0.706052303314209,-19820.875,483.2456665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8401184082031,310.3425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,28672.501953125,28800.0,0.0,0.0,0.4484317302703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3546490669250488,1.3546667098999023,-1.7627742636250332e-05,0.0,0.0004551012243609,0.0,0.0,306.7608337402344,0.0,0.0,0.0,0.7667595148086548,4.0,0.0,1.0
468480,293.2378845214844,297.1499938964844,293.1499938964844,0.0932409837841987,-2150.608642578125,304.1558837890625,0.6405802965164185,0.159987211227417,0.1477197557687759,293.3085632324219,297.1499938964844,293.1499938964844,0.0137459235265851,-738.7183837890625,304.07958984375,0.4047554433345794,0.050000000745058,0.0511104203760623,293.2206115722656,297.1499938964844,293.1499938964844,0.3285125494003296,-4583.58837890625,304.1562194824219,0.8955973982810974,0.4472999572753906,0.3148252069950104,293.2536926269531,297.1499938964844,293.1499938964844,0.4152148962020874,-7467.642578125,304.1528015136719,0.9594339728355408,0.5395898818969727,0.5130612254142761,293.1988525390625,297.1499938964844,293.1499938964844,0.0131307197734713,-3434.92919921875,303.8359375,0.4047550559043884,0.050000000745058,0.2424452602863311,291.106689453125,291.1499938964844,259.9966735839844,258.5814208984375,279.18560791015625,293.260498046875,292.1071472167969,1.0,0.362963318824768,0.7205063700675964,0.7205063700675964,1.0,1.0,-1.5232328176498413,0.6446947455406189,0.8785381317138672,0.2878099083900451,0.0,0.0,0.8036147356033325,109.0389175415039,117.0,0.706052303314209,-19820.875,483.2456665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8401184082031,310.3425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,28672.501953125,28800.0,0.0,0.0,0.4484317302703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3546490669250488,1.3546667098999023,-1.7627742636250332e-05,0.0,0.0004551012243609,0.0,0.0,306.7608337402344,0.0,0.0,0.0,0.7667595148086548,4.0,0.0,1.0
468540,293.2350158691406,297.1499938964844,293.1499938964844,0.0921090245246887,-2129.506591796875,304.1557922363281,0.6352585554122925,0.158341035246849,0.1463395357131958,293.31549072265625,297.1499938964844,293.1499938964844,0.013587606139481,-735.3750610351562,304.0033874511719,0.4022216498851776,0.050000000745058,0.0512367598712444,293.2210388183594,297.1499938964844,293.1499938964844,0.3267799913883209,-4564.14501953125,304.15704345703125,0.8892536759376526,0.4454208612442016,0.3136152625083923,293.25408935546875,297.1499938964844,293.1499938964844,0.4127285480499267,-7430.7255859375,304.1559753417969,0.9520429968833924,0.5368798971176147,0.5106294751167297,293.2012023925781,297.1499938964844,293.1499938964844,0.0131183583289384,-3434.9013671875,303.8126525878906,0.4022216498851776,0.050000000745058,0.2430451363325119,291.1123352050781,291.1499938964844,260.0333251953125,258.6131286621094,279.1868896484375,293.2636108398437,292.1127319335937,1.0,0.3653298020362854,0.7242549657821655,0.7242549657821655,1.0,1.0,-1.518075704574585,0.6432472467422485,0.8748284578323364,0.2874294221401214,0.0,0.0,0.8082504868507385,112.1451644897461,120.0,5.75404691696167,-19764.23046875,488.2810668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7450256347656,310.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,28667.419921875,27720.0,0.0,0.0,0.4468128681182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3669331073760986,1.3669509887695312,-1.782960862328764e-05,0.0,0.000453458254924,0.0,0.0,313.7040100097656,0.0,0.0,0.0,0.7573952674865723,4.0,0.0,1.0
468600,293.2350158691406,297.1499938964844,293.1499938964844,0.0921090245246887,-2129.506591796875,304.1557922363281,0.6352585554122925,0.158341035246849,0.1463395357131958,293.31549072265625,297.1499938964844,293.1499938964844,0.013587606139481,-735.3750610351562,304.0033874511719,0.4022216498851776,0.050000000745058,0.0512367598712444,293.2210388183594,297.1499938964844,293.1499938964844,0.3267799913883209,-4564.14501953125,304.15704345703125,0.8892536759376526,0.4454208612442016,0.3136152625083923,293.25408935546875,297.1499938964844,293.1499938964844,0.4127285480499267,-7430.7255859375,304.1559753417969,0.9520429968833924,0.5368798971176147,0.5106294751167297,293.2012023925781,297.1499938964844,293.1499938964844,0.0131183583289384,-3434.9013671875,303.8126525878906,0.4022216498851776,0.050000000745058,0.2430451363325119,291.1123352050781,291.1499938964844,260.0333251953125,258.6131286621094,279.1868896484375,293.2636108398437,292.1127319335937,1.0,0.3653298020362854,0.7242549657821655,0.7242549657821655,1.0,1.0,-1.518075704574585,0.6432472467422485,0.8748284578323364,0.2874294221401214,0.0,0.0,0.8082504868507385,112.1451644897461,120.0,5.75404691696167,-19764.23046875,488.2810668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7450256347656,310.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,28667.419921875,27720.0,0.0,0.0,0.4468128681182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3669331073760986,1.3669509887695312,-1.782960862328764e-05,0.0,0.000453458254924,0.0,0.0,313.7040100097656,0.0,0.0,0.0,0.7573952674865723,4.0,0.0,1.0
468660,293.2320251464844,297.1499938964844,293.1499938964844,0.0912333726882934,-2113.541748046875,304.15533447265625,0.6302937865257263,0.1567931324243545,0.1450465768575668,293.3252258300781,297.1499938964844,293.1499938964844,0.0134379602968692,-732.7817993164062,303.917236328125,0.3997837901115417,0.050000000745058,0.0513617359101772,293.2214050292969,297.1499938964844,293.1499938964844,0.3257132470607757,-4552.701171875,304.156494140625,0.883197546005249,0.4435523748397827,0.3124089539051056,293.2541198730469,297.1499938964844,293.1499938964844,0.4110712707042694,-7407.00634765625,304.1567687988281,0.9447331428527832,0.5342385768890381,0.5082607269287109,293.2035522460937,297.1499938964844,293.1499938964844,0.0131322974339127,-3440.861572265625,303.787841796875,0.3997837901115417,0.050000000745058,0.2436379641294479,291.0958557128906,291.1499938964844,260.07000732421875,258.6446228027344,279.1885681152344,293.2681884765625,292.0958557128906,1.0,0.367661565542221,0.7281918525695801,0.7281918525695801,1.0,1.0,-1.5130932331085205,0.641890823841095,0.8712024092674255,0.287104845046997,0.0,0.0,0.8166095018386841,115.21746826171876,123.0,-10.49349880218506,-19656.2265625,493.2906188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.669189453125,310.2142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,27621.990234375,27720.0,0.0,0.0,0.4453448355197906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360007882118225,1.3600252866744995,-1.747850728861522e-05,0.0,0.0004519684007391,0.0,0.0,306.8533020019531,0.0,0.0,0.0,0.7667345404624939,4.0,0.0,1.0
468720,293.2320251464844,297.1499938964844,293.1499938964844,0.0912333726882934,-2113.541748046875,304.15533447265625,0.6302937865257263,0.1567931324243545,0.1450465768575668,293.3252258300781,297.1499938964844,293.1499938964844,0.0134379602968692,-732.7817993164062,303.917236328125,0.3997837901115417,0.050000000745058,0.0513617359101772,293.2214050292969,297.1499938964844,293.1499938964844,0.3257132470607757,-4552.701171875,304.156494140625,0.883197546005249,0.4435523748397827,0.3124089539051056,293.2541198730469,297.1499938964844,293.1499938964844,0.4110712707042694,-7407.00634765625,304.1567687988281,0.9447331428527832,0.5342385768890381,0.5082607269287109,293.2035522460937,297.1499938964844,293.1499938964844,0.0131322974339127,-3440.861572265625,303.787841796875,0.3997837901115417,0.050000000745058,0.2436379641294479,291.0958557128906,291.1499938964844,260.07000732421875,258.6446228027344,279.1885681152344,293.2681884765625,292.0958557128906,1.0,0.367661565542221,0.7281918525695801,0.7281918525695801,1.0,1.0,-1.5130932331085205,0.641890823841095,0.8712024092674255,0.287104845046997,0.0,0.0,0.8166095018386841,115.21746826171876,123.0,-10.49349880218506,-19656.2265625,493.2906188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.669189453125,310.2142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,27621.990234375,27720.0,0.0,0.0,0.4453448355197906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360007882118225,1.3600252866744995,-1.747850728861522e-05,0.0,0.0004519684007391,0.0,0.0,306.8533020019531,0.0,0.0,0.0,0.7667345404624939,4.0,0.0,1.0
468780,293.2289428710937,297.1499938964844,293.1499938964844,0.0902276411652565,-2094.761474609375,304.1552429199219,0.6256067752838135,0.1553405225276947,0.1438390910625457,293.3365478515625,297.1499938964844,293.1499938964844,0.0132404416799545,-728.283935546875,303.8241577148437,0.3973999619483948,0.050000000745058,0.0514857247471809,293.2217102050781,297.1499938964844,293.1499938964844,0.3239521086215973,-4532.89697265625,304.1572570800781,0.8773966431617737,0.4416788220405578,0.3112033307552337,293.2538757324219,297.1499938964844,293.1499938964844,0.4085668921470642,-7370.38818359375,304.15869140625,0.9375405311584472,0.5316514372825623,0.5059499144554138,293.2059326171875,297.1499938964844,293.1499938964844,0.0131124882027506,-3439.75048828125,303.76275634765625,0.3973999619483948,0.050000000745058,0.2442260980606079,291.1022644042969,291.1499938964844,260.1066589355469,258.67596435546875,279.1903686523437,293.2737731933594,292.1029663085937,1.0,0.3699691593647003,0.7323237061500549,0.7323237061500549,1.0,1.0,-1.5082769393920898,0.6406201720237732,0.8676567673683167,0.2868330478668213,0.0,0.0,0.8226297497749329,118.26815795898438,126.0,4.746958255767822,-19618.97265625,498.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5896911621094,310.17889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,27564.564453125,27720.0,0.0,0.0,0.4442215263843536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374950885772705,1.3749685287475586,-1.771369352354668e-05,0.0,0.0004508283745963,0.0,0.0,315.1974182128906,0.0,0.0,0.0,0.773504376411438,4.0,0.0,1.0
468840,293.2289428710937,297.1499938964844,293.1499938964844,0.0902276411652565,-2094.761474609375,304.1552429199219,0.6256067752838135,0.1553405225276947,0.1438390910625457,293.3365478515625,297.1499938964844,293.1499938964844,0.0132404416799545,-728.283935546875,303.8241577148437,0.3973999619483948,0.050000000745058,0.0514857247471809,293.2217102050781,297.1499938964844,293.1499938964844,0.3239521086215973,-4532.89697265625,304.1572570800781,0.8773966431617737,0.4416788220405578,0.3112033307552337,293.2538757324219,297.1499938964844,293.1499938964844,0.4085668921470642,-7370.38818359375,304.15869140625,0.9375405311584472,0.5316514372825623,0.5059499144554138,293.2059326171875,297.1499938964844,293.1499938964844,0.0131124882027506,-3439.75048828125,303.76275634765625,0.3973999619483948,0.050000000745058,0.2442260980606079,291.1022644042969,291.1499938964844,260.1066589355469,258.67596435546875,279.1903686523437,293.2737731933594,292.1029663085937,1.0,0.3699691593647003,0.7323237061500549,0.7323237061500549,1.0,1.0,-1.5082769393920898,0.6406201720237732,0.8676567673683167,0.2868330478668213,0.0,0.0,0.8226297497749329,118.26815795898438,126.0,4.746958255767822,-19618.97265625,498.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5896911621094,310.17889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,27564.564453125,27720.0,0.0,0.0,0.4442215263843536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374950885772705,1.3749685287475586,-1.771369352354668e-05,0.0,0.0004508283745963,0.0,0.0,315.1974182128906,0.0,0.0,0.0,0.773504376411438,4.0,0.0,1.0
468900,293.22735595703125,297.1499938964844,293.1499938964844,0.0897408202290535,-2085.656494140625,304.1551818847656,0.6233425140380859,0.1546505540609359,0.1432670652866363,293.342529296875,297.1499938964844,293.1499938964844,0.0131361950188875,-725.82275390625,303.775390625,0.3962164223194122,0.050000000745058,0.05154749751091,293.22186279296875,297.1499938964844,293.1499938964844,0.3230318129062652,-4522.544921875,304.1576232910156,0.8745799660682678,0.4407381117343902,0.310597151517868,293.2536926269531,297.1499938964844,293.1499938964844,0.4072702527046203,-7351.5087890625,304.1594543457031,0.9339939951896667,0.530368983745575,0.5048060417175293,293.2071838378906,297.1499938964844,293.1499938964844,0.0130999879911541,-3438.739013671875,303.7498779296875,0.3962164223194122,0.050000000745058,0.2445191442966461,291.106689453125,291.1499938964844,260.125,258.6915588378906,279.1911315917969,293.2762451171875,292.1073913574219,1.0,0.3711155951023102,0.7344384789466858,0.7344384789466858,1.0,1.0,-1.5059151649475098,0.6400029063224792,0.8659122586250305,0.2867060005664825,0.0,0.0,0.8250733017921448,119.78897094726562,126.0,8.345673561096191,-19597.12890625,500.81097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5497436523437,310.1588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,27574.19140625,26640.0,0.0,0.0,0.4437822103500366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381453514099121,1.3814713954925537,-1.7824715541792102e-05,0.0,0.0004503825330175,0.0,0.0,318.9779052734375,0.0,0.0,0.0,0.7615169882774353,4.0,0.0,1.0
468960,293.2257385253906,297.1499938964844,293.1499938964844,0.0893854647874832,-2079.228515625,304.1548767089844,0.6211247444152832,0.1539927870035171,0.1427199989557266,293.3486328125,297.1499938964844,293.1499938964844,0.0130471577867865,-724.08544921875,303.7249450683594,0.3950339257717132,0.050000000745058,0.0516091361641883,293.2220153808594,297.1499938964844,293.1499938964844,0.3225076198577881,-4516.98291015625,304.1571655273437,0.8718190789222717,0.4397989809513092,0.3099901676177978,293.25347900390625,297.1499938964844,293.1499938964844,0.4064688086509704,-7340.37353515625,304.1591796875,0.9304908514022828,0.5290965437889099,0.5036691427230835,293.2084350585937,297.1499938964844,293.1499938964844,0.0131040923297405,-3441.4765625,303.7362670898437,0.3950339257717132,0.050000000745058,0.2448115199804306,291.0988464355469,291.1499938964844,260.1433410644531,258.7071228027344,279.1919860839844,293.2789611816406,292.0966796875,1.0,0.3722579479217529,0.7365995049476624,0.7365995049476624,1.0,1.0,-1.5035898685455322,0.6394031643867493,0.8641866445541382,0.2865890860557556,0.0,0.0,0.8291125297546387,121.30703735351562,129.0,-11.969117164611816,-19514.63671875,503.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205383300781,310.1084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,26733.953125,26640.0,0.0,0.0,0.4433058202266693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3670477867126465,1.367065191268921,-1.7394260794389993e-05,0.0,0.0004498990601859,0.0,0.0,308.3511962890625,0.0,0.0,0.0,0.7675436735153198,4.0,0.0,1.0
469020,293.2223205566406,297.1499938964844,293.1499938964844,0.0885888710618019,-2064.45703125,304.1545715332031,0.6168066263198853,0.1527620553970337,0.1417078226804733,293.36102294921875,297.1499938964844,293.1499938964844,0.0128405354917049,-719.285400390625,303.62091064453125,0.39266037940979,0.050000000745058,0.051731951534748,293.2222595214844,297.1499938964844,293.1499938964844,0.3209427297115326,-4499.5283203125,304.1574401855469,0.8664690852165222,0.4379260241985321,0.3087817430496216,293.2529602050781,297.1499938964844,293.1499938964844,0.4042368233203888,-7308.20556640625,304.1598815917969,0.9236576557159424,0.5265799164772034,0.5014260411262512,293.2110290527344,297.1499938964844,293.1499938964844,0.013087073341012,-3441.537353515625,303.70867919921875,0.39266037940979,0.050000000745058,0.2453941106796264,291.0973815917969,291.1499938964844,260.17999267578125,258.7381591796875,279.1937561035156,293.2848815917969,292.0982360839844,1.0,0.3745335340499878,0.7410632967948914,0.7410632967948914,1.0,1.0,-1.4990779161453247,0.6382682919502258,0.8608096241950989,0.286392331123352,0.0,0.0,0.8366246223449707,124.33440399169922,132.0,2.620145797729492,-19487.673828125,508.3820190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4660949707031,310.0910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,26502.90625,26640.0,0.0,0.0,0.442475825548172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802266120910645,1.380244255065918,-1.7561869753990322e-05,0.0,0.0004490567371249,0.0,0.0,315.2362060546875,0.0,0.0,0.0,0.773393452167511,4.0,0.0,1.0
