time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469080,293.2223205566406,297.1499938964844,293.1499938964844,0.0885888710618019,-2064.45703125,304.1545715332031,0.6168066263198853,0.1527620553970337,0.1417078226804733,293.36102294921875,297.1499938964844,293.1499938964844,0.0128405354917049,-719.285400390625,303.62091064453125,0.39266037940979,0.050000000745058,0.051731951534748,293.2222595214844,297.1499938964844,293.1499938964844,0.3209427297115326,-4499.5283203125,304.1574401855469,0.8664690852165222,0.4379260241985321,0.3087817430496216,293.2529602050781,297.1499938964844,293.1499938964844,0.4042368233203888,-7308.20556640625,304.1598815917969,0.9236576557159424,0.5265799164772034,0.5014260411262512,293.2110290527344,297.1499938964844,293.1499938964844,0.013087073341012,-3441.537353515625,303.70867919921875,0.39266037940979,0.050000000745058,0.2453941106796264,291.0973815917969,291.1499938964844,260.17999267578125,258.7381591796875,279.1937561035156,293.2848815917969,292.0982360839844,1.0,0.3745335340499878,0.7410632967948914,0.7410632967948914,1.0,1.0,-1.4990779161453247,0.6382682919502258,0.8608096241950989,0.286392331123352,0.0,0.0,0.8366246223449707,124.33440399169922,132.0,2.620145797729492,-19487.673828125,508.3820190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4660949707031,310.0910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,26502.90625,26640.0,0.0,0.0,0.442475825548172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802266120910645,1.380244255065918,-1.7561869753990322e-05,0.0,0.0004490567371249,0.0,0.0,315.2362060546875,0.0,0.0,0.0,0.773393452167511,4.0,0.0,1.0
469140,293.21893310546875,297.1499938964844,293.1499938964844,0.0877567157149314,-2048.838623046875,304.1544494628906,0.612543523311615,0.1516167074441909,0.14077790081501,293.3734130859375,297.1499938964844,293.1499938964844,0.0126132853329181,-713.46240234375,303.51336669921875,0.3902488946914673,0.050000000745058,0.051854521036148,293.2225341796875,297.1499938964844,293.1499938964844,0.3190036118030548,-4477.62841796875,304.1581726074219,0.8613155484199524,0.4360416233539581,0.3075667023658752,293.2524719238281,297.1499938964844,293.1499938964844,0.4015485942363739,-7269.142578125,304.1610717773437,0.9170798063278198,0.5240727066993713,0.4991953670978546,293.2136535644531,297.1499938964844,293.1499938964844,0.0130511429160833,-3437.726318359375,303.6806030273437,0.3902488946914673,0.050000000745058,0.245975524187088,291.1094055175781,291.1499938964844,260.2166748046875,258.7690734863281,279.1957397460937,293.2914733886719,292.1104431152344,1.0,0.3767979145050049,0.7457339763641357,0.7457339763641357,1.0,1.0,-1.494670033454895,0.6371833682060242,0.8574866652488708,0.2862258553504944,0.0,0.0,0.8412483930587769,127.35775756835938,135.0,13.14583969116211,-19456.263671875,513.4559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41094970703125,310.07037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,26514.130859375,25560.0,0.0,0.0,0.4418753683567047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921747207641602,1.3921924829483032,-1.7765558368409984e-05,0.0,0.0004484473320189,0.0,0.0,322.2107849121094,0.0,0.0,0.0,0.763920247554779,4.0,0.0,1.0
469200,293.21893310546875,297.1499938964844,293.1499938964844,0.0877567157149314,-2048.838623046875,304.1544494628906,0.612543523311615,0.1516167074441909,0.14077790081501,293.3734130859375,297.1499938964844,293.1499938964844,0.0126132853329181,-713.46240234375,303.51336669921875,0.3902488946914673,0.050000000745058,0.051854521036148,293.2225341796875,297.1499938964844,293.1499938964844,0.3190036118030548,-4477.62841796875,304.1581726074219,0.8613155484199524,0.4360416233539581,0.3075667023658752,293.2524719238281,297.1499938964844,293.1499938964844,0.4015485942363739,-7269.142578125,304.1610717773437,0.9170798063278198,0.5240727066993713,0.4991953670978546,293.2136535644531,297.1499938964844,293.1499938964844,0.0130511429160833,-3437.726318359375,303.6806030273437,0.3902488946914673,0.050000000745058,0.245975524187088,291.1094055175781,291.1499938964844,260.2166748046875,258.7690734863281,279.1957397460937,293.2914733886719,292.1104431152344,1.0,0.3767979145050049,0.7457339763641357,0.7457339763641357,1.0,1.0,-1.494670033454895,0.6371833682060242,0.8574866652488708,0.2862258553504944,0.0,0.0,0.8412483930587769,127.35775756835938,135.0,13.14583969116211,-19456.263671875,513.4559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41094970703125,310.07037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,26514.130859375,25560.0,0.0,0.0,0.4418753683567047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921747207641602,1.3921924829483032,-1.7765558368409984e-05,0.0,0.0004484473320189,0.0,0.0,322.2107849121094,0.0,0.0,0.0,0.763920247554779,4.0,0.0,1.0
469260,293.21563720703125,297.1499938964844,293.1499938964844,0.0871590971946716,-2037.94873046875,304.1539611816406,0.6082889437675476,0.1505437493324279,0.1399158835411071,293.3855895996094,297.1499938964844,293.1499938964844,0.0124094393104314,-708.7029418945312,303.4010314941406,0.3877922594547272,0.050000000745058,0.0519768707454204,293.22271728515625,297.1499938964844,293.1499938964844,0.3177116513252258,-4463.5419921875,304.1576232910156,0.8563557863235474,0.4341640770435333,0.3063521087169647,293.2518920898437,297.1499938964844,293.1499938964844,0.3996760845184326,-7242.79638671875,304.1605224609375,0.9108396768569946,0.5215945243835449,0.4969851374626159,293.2162780761719,297.1499938964844,293.1499938964844,0.0130415055900812,-3439.95703125,303.6507568359375,0.3877922594547272,0.050000000745058,0.246555894613266,291.0995178222656,291.1499938964844,260.2533264160156,258.7998962402344,279.1976928710937,293.2982482910156,292.09991455078125,1.0,0.379052460193634,0.7506060600280762,0.7506060600280762,1.0,1.0,-1.4903672933578491,0.6361448168754578,0.8542224764823914,0.2860855460166931,0.0,0.0,0.8486306667327881,130.37774658203125,138.0,-2.6466917991638184,-19364.8046875,518.5490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3814697265625,310.0272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,25515.375,25560.0,0.0,0.0,0.4411899149417877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380003809928894,1.3800212144851685,-1.7334805306745693e-05,0.0,0.0004477516631595,0.0,0.0,312.3140869140625,0.0,0.0,0.0,0.7708019614219666,4.0,0.0,1.0
469320,293.21563720703125,297.1499938964844,293.1499938964844,0.0871590971946716,-2037.94873046875,304.1539611816406,0.6082889437675476,0.1505437493324279,0.1399158835411071,293.3855895996094,297.1499938964844,293.1499938964844,0.0124094393104314,-708.7029418945312,303.4010314941406,0.3877922594547272,0.050000000745058,0.0519768707454204,293.22271728515625,297.1499938964844,293.1499938964844,0.3177116513252258,-4463.5419921875,304.1576232910156,0.8563557863235474,0.4341640770435333,0.3063521087169647,293.2518920898437,297.1499938964844,293.1499938964844,0.3996760845184326,-7242.79638671875,304.1605224609375,0.9108396768569946,0.5215945243835449,0.4969851374626159,293.2162780761719,297.1499938964844,293.1499938964844,0.0130415055900812,-3439.95703125,303.6507568359375,0.3877922594547272,0.050000000745058,0.246555894613266,291.0995178222656,291.1499938964844,260.2533264160156,258.7998962402344,279.1976928710937,293.2982482910156,292.09991455078125,1.0,0.379052460193634,0.7506060600280762,0.7506060600280762,1.0,1.0,-1.4903672933578491,0.6361448168754578,0.8542224764823914,0.2860855460166931,0.0,0.0,0.8486306667327881,130.37774658203125,138.0,-2.6466917991638184,-19364.8046875,518.5490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3814697265625,310.0272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,25515.375,25560.0,0.0,0.0,0.4411899149417877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380003809928894,1.3800212144851685,-1.7334805306745693e-05,0.0,0.0004477516631595,0.0,0.0,312.3140869140625,0.0,0.0,0.0,0.7708019614219666,4.0,0.0,1.0
469380,293.2124938964844,297.1499938964844,293.1499938964844,0.0864204615354538,-2024.074462890625,304.15386962890625,0.6041130423545837,0.1495176702737808,0.139100894331932,293.3974609375,297.1499938964844,293.1499938964844,0.0121773136779665,-702.4038696289062,303.2867126464844,0.3853877782821655,0.050000000745058,0.0520991198718547,293.222900390625,297.1499938964844,293.1499938964844,0.3157863914966583,-4441.767578125,304.1582946777344,0.8515783548355103,0.4322845935821533,0.3051400780677795,293.2513122558594,297.1499938964844,293.1499938964844,0.3970313668251037,-7204.384765625,304.16143798828125,0.9050175547599792,0.5191329717636108,0.4947976469993591,293.2189025878906,297.1499938964844,293.1499938964844,0.01300133112818,-3435.594482421875,303.6209411621094,0.3853877782821655,0.050000000745058,0.2471358031034469,291.111083984375,291.1499938964844,260.2900085449219,258.83062744140625,279.1996765136719,293.304931640625,292.1122741699219,1.0,0.3812978565692901,0.7556694746017456,0.7556694746017456,1.0,1.0,-1.4861506223678589,0.6351383328437805,0.8510122895240784,0.2859622240066528,0.0,0.0,0.8531456589698792,133.39710998535156,141.0,12.49170970916748,-19343.8515625,523.6575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35308837890625,310.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,25458.693359375,25560.0,0.0,0.0,0.4406044483184814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3900117874145508,1.3900293111801147,-1.7490328900748864e-05,0.0,0.0004471575084608,0.0,0.0,317.9384765625,0.0,0.0,0.0,0.7753303050994873,4.0,0.0,1.0
469440,293.2124938964844,297.1499938964844,293.1499938964844,0.0864204615354538,-2024.074462890625,304.15386962890625,0.6041130423545837,0.1495176702737808,0.139100894331932,293.3974609375,297.1499938964844,293.1499938964844,0.0121773136779665,-702.4038696289062,303.2867126464844,0.3853877782821655,0.050000000745058,0.0520991198718547,293.222900390625,297.1499938964844,293.1499938964844,0.3157863914966583,-4441.767578125,304.1582946777344,0.8515783548355103,0.4322845935821533,0.3051400780677795,293.2513122558594,297.1499938964844,293.1499938964844,0.3970313668251037,-7204.384765625,304.16143798828125,0.9050175547599792,0.5191329717636108,0.4947976469993591,293.2189025878906,297.1499938964844,293.1499938964844,0.01300133112818,-3435.594482421875,303.6209411621094,0.3853877782821655,0.050000000745058,0.2471358031034469,291.111083984375,291.1499938964844,260.2900085449219,258.83062744140625,279.1996765136719,293.304931640625,292.1122741699219,1.0,0.3812978565692901,0.7556694746017456,0.7556694746017456,1.0,1.0,-1.4861506223678589,0.6351383328437805,0.8510122895240784,0.2859622240066528,0.0,0.0,0.8531456589698792,133.39710998535156,141.0,12.49170970916748,-19343.8515625,523.6575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35308837890625,310.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,25458.693359375,25560.0,0.0,0.0,0.4406044483184814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3900117874145508,1.3900293111801147,-1.7490328900748864e-05,0.0,0.0004471575084608,0.0,0.0,317.9384765625,0.0,0.0,0.0,0.7753303050994873,4.0,0.0,1.0
469500,293.2109680175781,297.1499938964844,293.1499938964844,0.0860521122813224,-2017.13720703125,304.1538391113281,0.6020568609237671,0.1490238308906555,0.1387095153331756,293.4032287597656,297.1499938964844,293.1499938964844,0.0120593775063753,-699.0895385742188,303.22857666015625,0.384211927652359,0.050000000745058,0.0521602518856525,293.2229919433594,297.1499938964844,293.1499938964844,0.3147756159305572,-4430.32080078125,304.1586303710937,0.8492507338523865,0.4313423931598663,0.3045319020748138,293.2510070800781,297.1499938964844,293.1499938964844,0.3956526517868042,-7184.3486328125,304.161865234375,0.9022840261459352,0.5179053544998169,0.4937062859535217,293.2201843261719,297.1499938964844,293.1499938964844,0.0129786077886819,-3432.887451171875,303.6058349609375,0.384211927652359,0.050000000745058,0.2474257797002792,291.11846923828125,291.1499938964844,260.3083190917969,258.845947265625,279.20068359375,293.308349609375,292.11968994140625,1.0,0.3824167251586914,0.758281409740448,0.758281409740448,1.0,1.0,-1.4840620756149292,0.6346421241760254,0.849419891834259,0.2859043776988983,0.0,0.0,0.8545050621032715,134.9073944091797,141.0,16.397937774658203,-19329.810546875,526.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3390808105469,310.0242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,25472.6015625,24480.0,0.0,0.0,0.4403526782989502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3938490152359009,1.3938665390014648,-1.7558342733536847e-05,0.0,0.0004469019768293,0.0,0.0,320.21636962890625,0.0,0.0,0.0,0.7621135115623474,4.0,0.0,1.0
469560,293.20947265625,297.1499938964844,293.1499938964844,0.0858038216829299,-2012.6590576171875,304.1535949707031,0.6000261306762695,0.148544430732727,0.1383304893970489,293.408935546875,297.1499938964844,293.1499938964844,0.0119558852165937,-696.5078125,303.1688232421875,0.3830538094043731,0.050000000745058,0.0522213578224182,293.2230834960937,297.1499938964844,293.1499938964844,0.3141587078571319,-4423.662109375,304.1581726074219,0.8469641208648682,0.4304027855396271,0.3039236962795257,293.2507019042969,297.1499938964844,293.1499938964844,0.3947651386260986,-7172.00830078125,304.1612854003906,0.8996172547340393,0.5166847109794617,0.4926185607910156,293.2214660644531,297.1499938964844,293.1499938964844,0.0129725774750113,-3434.0068359375,303.5899658203125,0.3830538094043731,0.050000000745058,0.2477156370878219,291.113525390625,291.1499938964844,260.32666015625,258.8612670898437,279.2017517089844,293.311767578125,292.1116638183594,1.0,0.3835331797599792,0.7609474658966064,0.7609474658966064,1.0,1.0,-1.4819923639297483,0.6341527700424194,0.8478395938873291,0.2858501970767975,0.0,0.0,0.8572738170623779,136.41746520996094,129.0,-4.643503665924072,-19251.826171875,528.7696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,309.98931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,24661.087890625,24480.0,0.0,0.0,0.4400125741958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375001072883606,1.3750181198120115,-1.7057913282769732e-05,0.0,0.0004465568054001,0.0,0.0,307.04229736328125,0.0,0.0,0.0,0.7659912705421448,4.0,0.0,1.0
469620,293.206298828125,297.1499938964844,293.1499938964844,0.0850725695490837,-1999.0228271484373,304.15362548828125,0.6004094481468201,0.1476788967847824,0.1374481767416,293.4197998046875,297.1499938964844,293.1499938964844,0.0116633251309394,-687.6353759765625,303.0489196777344,0.3845221400260925,0.050000000745058,0.0521441102027893,293.2229919433594,297.1499938964844,293.1499938964844,0.3122854828834533,-4402.54541015625,304.1586303710937,0.8479682803153992,0.4285695254802704,0.3025831580162048,293.2499084472656,297.1499938964844,293.1499938964844,0.3922416269779205,-7135.4873046875,304.16180419921875,0.9006614089012146,0.5142989754676819,0.4902863800525665,293.2237548828125,297.1499938964844,293.1499938964844,0.0128589291125535,-3418.316650390625,303.5589904785156,0.3845221400260925,0.050000000745058,0.2473492175340652,291.116943359375,291.1499938964844,260.36334228515625,258.891845703125,279.20477294921875,293.3186340332031,292.1183776855469,1.0,0.3807137608528137,0.7665711641311646,0.7665711641311646,1.0,1.0,-1.4759927988052368,0.6323304772377014,0.8436623215675354,0.2852950096130371,0.0,0.0,0.8619027137756348,134.35415649414062,117.0,10.79143524169922,-19215.873046875,519.9557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,310.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,24433.015625,24480.0,0.0,0.0,0.4392709136009216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3800077438354492,1.3800249099731443,-1.709009666228667e-05,0.0,0.0004458041221369,0.0,0.0,309.25439453125,0.0,0.0,0.0,0.7680577039718628,4.0,0.0,1.0
469680,293.206298828125,297.1499938964844,293.1499938964844,0.0850725695490837,-1999.0228271484373,304.15362548828125,0.6004094481468201,0.1476788967847824,0.1374481767416,293.4197998046875,297.1499938964844,293.1499938964844,0.0116633251309394,-687.6353759765625,303.0489196777344,0.3845221400260925,0.050000000745058,0.0521441102027893,293.2229919433594,297.1499938964844,293.1499938964844,0.3122854828834533,-4402.54541015625,304.1586303710937,0.8479682803153992,0.4285695254802704,0.3025831580162048,293.2499084472656,297.1499938964844,293.1499938964844,0.3922416269779205,-7135.4873046875,304.16180419921875,0.9006614089012146,0.5142989754676819,0.4902863800525665,293.2237548828125,297.1499938964844,293.1499938964844,0.0128589291125535,-3418.316650390625,303.5589904785156,0.3845221400260925,0.050000000745058,0.2473492175340652,291.116943359375,291.1499938964844,260.36334228515625,258.891845703125,279.20477294921875,293.3186340332031,292.1183776855469,1.0,0.3807137608528137,0.7665711641311646,0.7665711641311646,1.0,1.0,-1.4759927988052368,0.6323304772377014,0.8436623215675354,0.2852950096130371,0.0,0.0,0.8619027137756348,134.35415649414062,117.0,10.79143524169922,-19215.873046875,519.9557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,310.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,24433.015625,24480.0,0.0,0.0,0.4392709136009216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3800077438354492,1.3800249099731443,-1.709009666228667e-05,0.0,0.0004458041221369,0.0,0.0,309.25439453125,0.0,0.0,0.0,0.7680577039718628,4.0,0.0,1.0
469740,293.2027587890625,297.1499938964844,293.1499938964844,0.0842156410217285,-1982.822021484375,304.1538391113281,0.6042012572288513,0.1469722390174865,0.136572316288948,293.4297790527344,297.1499938964844,293.1499938964844,0.0113144945353269,-675.9392700195312,302.92950439453125,0.3887936770915985,0.050000000745058,0.0519272163510322,293.2225646972656,297.1499938964844,293.1499938964844,0.3098668158054352,-4374.92724609375,304.1597900390625,0.8531530499458313,0.4268043339252472,0.3011862635612488,293.24884033203125,297.1499938964844,293.1499938964844,0.3890553712844848,-7088.80029296875,304.1631774902344,0.9065238833427428,0.5119836330413818,0.4878813624382019,293.2255554199219,297.1499938964844,293.1499938964844,0.0126720648258924,-3389.075927734375,303.5295715332031,0.3887936770915985,0.050000000745058,0.2463203519582748,291.13800048828125,291.1499938964844,260.3999938964844,258.92242431640625,279.2081298828125,293.32525634765625,292.139892578125,1.0,0.3748745918273926,0.7725502848625183,0.7725502848625183,1.0,1.0,-1.4688820838928225,0.6300081014633179,0.8388739824295044,0.2844580113887787,0.0,0.0,0.8621503710746765,128.73500061035156,105.0,25.2527084350586,-19166.3515625,501.6543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392333984375,310.027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,24457.74609375,23400.0,0.0,0.0,0.4384876787662506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3831157684326172,1.3831329345703125,-1.7147836842923425e-05,0.0,0.0004450092383194,0.0,0.0,311.1063232421875,0.0,0.0,0.0,0.7544402480125427,4.0,0.0,1.0
469800,293.2027587890625,297.1499938964844,293.1499938964844,0.0842156410217285,-1982.822021484375,304.1538391113281,0.6042012572288513,0.1469722390174865,0.136572316288948,293.4297790527344,297.1499938964844,293.1499938964844,0.0113144945353269,-675.9392700195312,302.92950439453125,0.3887936770915985,0.050000000745058,0.0519272163510322,293.2225646972656,297.1499938964844,293.1499938964844,0.3098668158054352,-4374.92724609375,304.1597900390625,0.8531530499458313,0.4268043339252472,0.3011862635612488,293.24884033203125,297.1499938964844,293.1499938964844,0.3890553712844848,-7088.80029296875,304.1631774902344,0.9065238833427428,0.5119836330413818,0.4878813624382019,293.2255554199219,297.1499938964844,293.1499938964844,0.0126720648258924,-3389.075927734375,303.5295715332031,0.3887936770915985,0.050000000745058,0.2463203519582748,291.13800048828125,291.1499938964844,260.3999938964844,258.92242431640625,279.2081298828125,293.32525634765625,292.139892578125,1.0,0.3748745918273926,0.7725502848625183,0.7725502848625183,1.0,1.0,-1.4688820838928225,0.6300081014633179,0.8388739824295044,0.2844580113887787,0.0,0.0,0.8621503710746765,128.73500061035156,105.0,25.2527084350586,-19166.3515625,501.6543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392333984375,310.027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,24457.74609375,23400.0,0.0,0.0,0.4384876787662506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3831157684326172,1.3831329345703125,-1.7147836842923425e-05,0.0,0.0004450092383194,0.0,0.0,311.1063232421875,0.0,0.0,0.0,0.7544402480125427,4.0,0.0,1.0
469860,293.1989440917969,297.1499938964844,293.1499938964844,0.083573967218399,-1970.9901123046875,304.15362548828125,0.6104121208190918,0.1464087963104248,0.1357494294643402,293.4388122558594,297.1499938964844,293.1499938964844,0.0109731452539563,-664.4454956054688,302.807373046875,0.3947020471096039,0.050000000745058,0.051626767963171,293.2218322753906,297.1499938964844,293.1499938964844,0.3080549538135528,-4354.72119140625,304.1595458984375,0.8615339398384094,0.4251148998737335,0.2997781038284302,293.2474975585937,297.1499938964844,293.1499938964844,0.3866280317306518,-7054.05810546875,304.162841796875,0.9165636301040648,0.5097524523735046,0.485466867685318,293.2267761230469,297.1499938964844,293.1499938964844,0.0124847842380404,-3361.01708984375,303.50006103515625,0.3947020471096039,0.050000000745058,0.2448951601982116,291.13751220703125,291.1499938964844,260.4366760253906,258.95294189453125,279.2115173339844,293.3315124511719,292.1386413574219,1.0,0.3670064806938171,0.7788715958595276,0.7788715958595276,1.0,1.0,-1.4612338542938232,0.627437949180603,0.8337959051132202,0.2834833264350891,0.0,0.0,0.8638060688972473,120.99132537841795,93.0,9.762113571166992,-19041.865234375,477.9230651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729858398437,310.0215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,23499.626953125,23400.0,0.0,0.0,0.4373317956924438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357978343963623,1.3579949140548706,-1.6512740330654196e-05,0.0,0.000443836179329,0.0,0.0,294.2351989746094,0.0,0.0,0.0,0.7551508545875549,4.0,0.0,1.0
469920,293.1989440917969,297.1499938964844,293.1499938964844,0.083573967218399,-1970.9901123046875,304.15362548828125,0.6104121208190918,0.1464087963104248,0.1357494294643402,293.4388122558594,297.1499938964844,293.1499938964844,0.0109731452539563,-664.4454956054688,302.807373046875,0.3947020471096039,0.050000000745058,0.051626767963171,293.2218322753906,297.1499938964844,293.1499938964844,0.3080549538135528,-4354.72119140625,304.1595458984375,0.8615339398384094,0.4251148998737335,0.2997781038284302,293.2474975585937,297.1499938964844,293.1499938964844,0.3866280317306518,-7054.05810546875,304.162841796875,0.9165636301040648,0.5097524523735046,0.485466867685318,293.2267761230469,297.1499938964844,293.1499938964844,0.0124847842380404,-3361.01708984375,303.50006103515625,0.3947020471096039,0.050000000745058,0.2448951601982116,291.13751220703125,291.1499938964844,260.4366760253906,258.95294189453125,279.2115173339844,293.3315124511719,292.1386413574219,1.0,0.3670064806938171,0.7788715958595276,0.7788715958595276,1.0,1.0,-1.4612338542938232,0.627437949180603,0.8337959051132202,0.2834833264350891,0.0,0.0,0.8638060688972473,120.99132537841795,93.0,9.762113571166992,-19041.865234375,477.9230651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729858398437,310.0215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,23499.626953125,23400.0,0.0,0.0,0.4373317956924438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357978343963623,1.3579949140548706,-1.6512740330654196e-05,0.0,0.000443836179329,0.0,0.0,294.2351989746094,0.0,0.0,0.0,0.7551508545875549,4.0,0.0,1.0
469980,293.1949768066406,297.1499938964844,293.1499938964844,0.0828129574656486,-1956.617431640625,304.1536865234375,0.6183491349220276,0.1459714621305465,0.1349945962429046,293.4468688964844,297.1499938964844,293.1499938964844,0.0106100775301456,-651.165771484375,302.6871337890625,0.4014914035797119,0.050000000745058,0.0512744858860969,293.2209167480469,297.1499938964844,293.1499938964844,0.3056366145610809,-4327.115234375,304.160400390625,0.8728585243225098,0.4234828054904938,0.2983772158622741,293.2459716796875,297.1499938964844,293.1499938964844,0.3834556043148041,-7007.59716796875,304.1638488769531,0.9304776787757874,0.5075875520706177,0.4830713868141174,293.2275085449219,297.1499938964844,293.1499938964844,0.0122579177841544,-3323.927001953125,303.47265625,0.4014914035797119,0.050000000745058,0.2432240843772888,291.1581420898437,291.1499938964844,260.47332763671875,258.9834899902344,279.2148742675781,293.3373718261719,292.1601257324219,1.0,0.3577281236648559,0.7855281233787537,0.7855281233787537,1.0,1.0,-1.4533412456512451,0.6247473359107971,0.8285938501358032,0.2824406325817108,0.0,0.0,0.8614492416381836,111.93165588378906,81.0,25.268829345703125,-18984.3984375,451.0328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4110412597656,310.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,23454.294921875,23400.0,0.0,0.0,0.4359827637672424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354453206062317,1.3544695377349854,-1.6444424545625225e-05,0.0,0.0004424670769367,0.0,0.0,292.1621398925781,0.0,0.0,0.0,0.7533116936683655,4.0,0.0,1.0
470040,293.1949768066406,297.1499938964844,293.1499938964844,0.0828129574656486,-1956.617431640625,304.1536865234375,0.6183491349220276,0.1459714621305465,0.1349945962429046,293.4468688964844,297.1499938964844,293.1499938964844,0.0106100775301456,-651.165771484375,302.6871337890625,0.4014914035797119,0.050000000745058,0.0512744858860969,293.2209167480469,297.1499938964844,293.1499938964844,0.3056366145610809,-4327.115234375,304.160400390625,0.8728585243225098,0.4234828054904938,0.2983772158622741,293.2459716796875,297.1499938964844,293.1499938964844,0.3834556043148041,-7007.59716796875,304.1638488769531,0.9304776787757874,0.5075875520706177,0.4830713868141174,293.2275085449219,297.1499938964844,293.1499938964844,0.0122579177841544,-3323.927001953125,303.47265625,0.4014914035797119,0.050000000745058,0.2432240843772888,291.1581420898437,291.1499938964844,260.47332763671875,258.9834899902344,279.2148742675781,293.3373718261719,292.1601257324219,1.0,0.3577281236648559,0.7855281233787537,0.7855281233787537,1.0,1.0,-1.4533412456512451,0.6247473359107971,0.8285938501358032,0.2824406325817108,0.0,0.0,0.8614492416381836,111.93165588378906,81.0,25.268829345703125,-18984.3984375,451.0328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4110412597656,310.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,23454.294921875,23400.0,0.0,0.0,0.4359827637672424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354453206062317,1.3544695377349854,-1.6444424545625225e-05,0.0,0.0004424670769367,0.0,0.0,292.1621398925781,0.0,0.0,0.0,0.7533116936683655,4.0,0.0,1.0
470100,293.1929626464844,297.1499938964844,293.1499938964844,0.0824429169297218,-1949.6143798828125,304.1536865234375,0.6228237152099609,0.1457960307598114,0.1346449106931686,293.4505615234375,297.1499938964844,293.1499938964844,0.0104294968768954,-644.332275390625,302.6272277832031,0.4052704572677612,0.050000000745058,0.0510857850313186,293.22039794921875,297.1499938964844,293.1499938964844,0.3043879866600036,-4312.8505859375,304.1607666015625,0.8796223998069763,0.4226833283901214,0.2976791858673095,293.2452087402344,297.1499938964844,293.1499938964844,0.3818207681179046,-6983.6435546875,304.164306640625,0.9386746883392334,0.5065244436264038,0.4818793535232544,293.2276916503906,297.1499938964844,293.1499938964844,0.0121407397091388,-3304.3525390625,303.4594116210937,0.4052704572677612,0.050000000745058,0.2423289716243744,291.1700439453125,291.1499938964844,260.4916687011719,258.998779296875,279.216552734375,293.34014892578125,292.1720275878906,1.0,0.3526847958564758,0.7889811992645264,0.7889811992645264,1.0,1.0,-1.44935142993927,0.6233773231506348,0.82597416639328,0.2819045782089233,0.0,0.0,0.8589161038398743,107.0833969116211,81.0,28.96001625061035,-18950.01171875,436.88189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.430419921875,310.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,23476.865234375,22320.0,0.0,0.0,0.4352474808692932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3509644269943235,1.3509807586669922,-1.6392214092775248e-05,0.0,0.0004417208838276,0.0,0.0,290.3069763183594,0.0,0.0,0.0,0.7366441488265991,4.0,0.0,1.0
470160,293.1909484863281,297.1499938964844,293.1499938964844,0.0822029411792755,-1945.2589111328125,304.1534423828125,0.6277031898498535,0.1456482112407684,0.1343147009611129,293.4540100097656,297.1499938964844,293.1499938964844,0.0102630201727151,-638.2278442382812,302.5657958984375,0.4094180464744568,0.050000000745058,0.0508912280201911,293.2198486328125,297.1499938964844,293.1499938964844,0.3035533130168915,-4303.6513671875,304.1603088378906,0.8871517181396484,0.4218976199626922,0.2969849407672882,293.244384765625,297.1499938964844,293.1499938964844,0.3806994259357452,-6967.78857421875,304.1637268066406,0.947546362876892,0.5054779052734375,0.4806945323944092,293.227783203125,297.1499938964844,293.1499938964844,0.0120393708348274,-3288.517333984375,303.4456787109375,0.4094180464744568,0.050000000745058,0.2414060831069946,291.1688232421875,291.1499938964844,260.510009765625,259.0140380859375,279.2182006835937,293.3428039550781,292.16729736328125,1.0,0.3474165797233581,0.7925156950950623,0.7925156950950623,1.0,1.0,-1.4453577995300293,0.6220012903213501,0.823356568813324,0.2813642024993896,0.0,0.0,0.8576120138168335,102.08702850341795,69.0,5.685206413269043,-18845.93359375,422.4383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4607238769531,310.0579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,22687.005859375,22320.0,0.0,0.0,0.4343551099300384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323578119277954,1.3235938549041748,-1.5768802768434398e-05,0.0,0.0004408152308315,0.0,0.0,273.420654296875,0.0,0.0,0.0,0.736423909664154,4.0,0.0,1.0
470220,293.1868896484375,297.1499938964844,293.1499938964844,0.0816725045442581,-1935.400146484375,304.1531982421875,0.6390882134437561,0.1454329341650009,0.1337158679962158,293.4601745605469,297.1499938964844,293.1499938964844,0.0099298954010009,-625.3732299804688,302.4442138671875,0.4193651974201202,0.050000000745058,0.0504895187914371,293.2186889648437,297.1499938964844,293.1499938964844,0.3015713095664978,-4281.2890625,304.16021728515625,0.9047017693519592,0.4203679859638214,0.2956184446811676,293.2426452636719,297.1499938964844,293.1499938964844,0.3780775368213653,-6929.84130859375,304.16357421875,0.9667736291885376,0.5034372806549072,0.4783645868301391,293.2276916503906,297.1499938964844,293.1499938964844,0.0118237044662237,-3253.00048828125,303.4193420410156,0.4193651974201202,0.050000000745058,0.2395005375146865,291.174560546875,291.1499938964844,260.5466613769531,259.0446472167969,279.2214660644531,293.34765625,292.176025390625,1.0,0.3362910747528076,0.7998253107070923,0.7998253107070923,1.0,1.0,-1.4374316930770874,0.6192619800567627,0.8181697130203247,0.2802869975566864,0.0,0.0,0.8543347716331482,91.77722930908205,57.0,14.737041473388672,-18776.56640625,393.0343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5246276855469,310.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,22455.796875,22320.0,0.0,0.0,0.4323424696922302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3121507167816162,1.3121662139892578,-1.5533614714513533e-05,0.0,0.0004387726366985,0.0,0.0,266.826904296875,0.0,0.0,0.0,0.7307526469230652,4.0,0.0,1.0
470280,293.1868896484375,297.1499938964844,293.1499938964844,0.0816725045442581,-1935.400146484375,304.1531982421875,0.6390882134437561,0.1454329341650009,0.1337158679962158,293.4601745605469,297.1499938964844,293.1499938964844,0.0099298954010009,-625.3732299804688,302.4442138671875,0.4193651974201202,0.050000000745058,0.0504895187914371,293.2186889648437,297.1499938964844,293.1499938964844,0.3015713095664978,-4281.2890625,304.16021728515625,0.9047017693519592,0.4203679859638214,0.2956184446811676,293.2426452636719,297.1499938964844,293.1499938964844,0.3780775368213653,-6929.84130859375,304.16357421875,0.9667736291885376,0.5034372806549072,0.4783645868301391,293.2276916503906,297.1499938964844,293.1499938964844,0.0118237044662237,-3253.00048828125,303.4193420410156,0.4193651974201202,0.050000000745058,0.2395005375146865,291.174560546875,291.1499938964844,260.5466613769531,259.0446472167969,279.2214660644531,293.34765625,292.176025390625,1.0,0.3362910747528076,0.7998253107070923,0.7998253107070923,1.0,1.0,-1.4374316930770874,0.6192619800567627,0.8181697130203247,0.2802869975566864,0.0,0.0,0.8543347716331482,91.77722930908205,57.0,14.737041473388672,-18776.56640625,393.0343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5246276855469,310.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,22455.796875,22320.0,0.0,0.0,0.4323424696922302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3121507167816162,1.3121662139892578,-1.5533614714513533e-05,0.0,0.0004387726366985,0.0,0.0,266.826904296875,0.0,0.0,0.0,0.7307526469230652,4.0,0.0,1.0
470340,293.182861328125,297.1499938964844,293.1499938964844,0.0811193585395813,-1924.9659423828125,304.1530456542969,0.6535385847091675,0.1453171819448471,0.1331981867551803,293.46539306640625,297.1499938964844,293.1499938964844,0.0096000591292977,-611.9536743164062,302.3249816894531,0.4326967895030975,0.050000000745058,0.0500773452222347,293.21746826171875,297.1499938964844,293.1499938964844,0.2993045449256897,-4255.43701171875,304.1605834960937,0.9281539916992188,0.4188710451126098,0.2942695617675781,293.2409362792969,297.1499938964844,293.1499938964844,0.3751060962677002,-6886.376953125,304.1640014648437,0.9868782758712769,0.5014378428459167,0.4760673642158508,293.22735595703125,297.1499938964844,293.1499938964844,0.0115980478003621,-3214.1474609375,303.3945617675781,0.4326967895030975,0.050000000745058,0.237545371055603,291.1927185058594,291.1499938964844,260.5833435058594,259.0752868652344,279.2247314453125,293.3519592285156,292.1941833496094,1.0,0.3244738280773163,0.8074610233306885,0.8074610233306885,1.0,1.0,-1.4295912981033323,0.6165392398834229,0.8130519986152649,0.2792137563228607,0.0,0.0,0.8474201560020447,81.20494842529297,45.0,22.03104019165039,-18701.05078125,363.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5805358886719,310.1429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,22465.115234375,21240.0,0.0,0.0,0.4301699995994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300122618675232,1.300137996673584,-1.53449200297473e-05,0.0,0.0004365678469184,0.0,0.0,260.6731872558594,0.0,0.0,0.0,0.710029661655426,4.0,0.0,1.0
470400,293.182861328125,297.1499938964844,293.1499938964844,0.0811193585395813,-1924.9659423828125,304.1530456542969,0.6535385847091675,0.1453171819448471,0.1331981867551803,293.46539306640625,297.1499938964844,293.1499938964844,0.0096000591292977,-611.9536743164062,302.3249816894531,0.4326967895030975,0.050000000745058,0.0500773452222347,293.21746826171875,297.1499938964844,293.1499938964844,0.2993045449256897,-4255.43701171875,304.1605834960937,0.9281539916992188,0.4188710451126098,0.2942695617675781,293.2409362792969,297.1499938964844,293.1499938964844,0.3751060962677002,-6886.376953125,304.1640014648437,0.9868782758712769,0.5014378428459167,0.4760673642158508,293.22735595703125,297.1499938964844,293.1499938964844,0.0115980478003621,-3214.1474609375,303.3945617675781,0.4326967895030975,0.050000000745058,0.237545371055603,291.1927185058594,291.1499938964844,260.5833435058594,259.0752868652344,279.2247314453125,293.3519592285156,292.1941833496094,1.0,0.3244738280773163,0.8074610233306885,0.8074610233306885,1.0,1.0,-1.4295912981033323,0.6165392398834229,0.8130519986152649,0.2792137563228607,0.0,0.0,0.8474201560020447,81.20494842529297,45.0,22.03104019165039,-18701.05078125,363.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5805358886719,310.1429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,22465.115234375,21240.0,0.0,0.0,0.4301699995994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300122618675232,1.300137996673584,-1.53449200297473e-05,0.0,0.0004365678469184,0.0,0.0,260.6731872558594,0.0,0.0,0.0,0.710029661655426,4.0,0.0,1.0
470460,293.1787109375,297.1499938964844,293.1499938964844,0.0808664113283157,-1920.4857177734373,304.1524658203125,0.6702865958213806,0.1453216522932052,0.1328093409538269,293.4695129394531,297.1499938964844,293.1499938964844,0.0093152159824967,-600.5361938476562,302.2032775878906,0.4490745961666107,0.050000000745058,0.0497011095285415,293.2160949707031,297.1499938964844,293.1499938964844,0.2978290915489197,-4239.173828125,304.1595458984375,0.9538971781730652,0.417441189289093,0.2929818332195282,293.23590087890625,297.1499938964844,293.1499938964844,0.3649237155914306,-6731.71484375,304.1780090332031,0.9990000128746032,0.5001270771026611,0.4645032882690429,293.2266540527344,297.1499938964844,293.1499938964844,0.0114197069779038,-3185.0751953125,303.36920166015625,0.4490745961666107,0.050000000745058,0.2357606589794159,291.18475341796875,291.1499938964844,260.6199951171875,259.10601806640625,279.2337341308594,293.3558959960937,292.18707275390625,1.0,0.3117442429065704,0.8161055445671082,0.8161055445671082,1.0,1.0,-1.4111096858978271,0.6089088320732117,0.8022008538246155,0.2756524682044983,0.0,0.0,0.8433387875556946,71.36676788330078,48.0,10.306803703308104,-18458.26171875,330.8100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6591796875,310.16229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21480.8828125,21240.0,0.0,0.0,0.4275140762329101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261784911155701,1.261799454689026,-1.4525911865348462e-05,0.0,0.0004338724538683,0.0,0.0,239.11700439453125,0.0,0.0,0.0,0.7044460773468018,4.0,0.0,1.0
470520,293.1787109375,297.1499938964844,293.1499938964844,0.0808664113283157,-1920.4857177734373,304.1524658203125,0.6702865958213806,0.1453216522932052,0.1328093409538269,293.4695129394531,297.1499938964844,293.1499938964844,0.0093152159824967,-600.5361938476562,302.2032775878906,0.4490745961666107,0.050000000745058,0.0497011095285415,293.2160949707031,297.1499938964844,293.1499938964844,0.2978290915489197,-4239.173828125,304.1595458984375,0.9538971781730652,0.417441189289093,0.2929818332195282,293.23590087890625,297.1499938964844,293.1499938964844,0.3649237155914306,-6731.71484375,304.1780090332031,0.9990000128746032,0.5001270771026611,0.4645032882690429,293.2266540527344,297.1499938964844,293.1499938964844,0.0114197069779038,-3185.0751953125,303.36920166015625,0.4490745961666107,0.050000000745058,0.2357606589794159,291.18475341796875,291.1499938964844,260.6199951171875,259.10601806640625,279.2337341308594,293.3558959960937,292.18707275390625,1.0,0.3117442429065704,0.8161055445671082,0.8161055445671082,1.0,1.0,-1.4111096858978271,0.6089088320732117,0.8022008538246155,0.2756524682044983,0.0,0.0,0.8433387875556946,71.36676788330078,48.0,10.306803703308104,-18458.26171875,330.8100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6591796875,310.16229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21480.8828125,21240.0,0.0,0.0,0.4275140762329101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261784911155701,1.261799454689026,-1.4525911865348462e-05,0.0,0.0004338724538683,0.0,0.0,239.11700439453125,0.0,0.0,0.0,0.7044460773468018,4.0,0.0,1.0
470580,293.17449951171875,297.1499938964844,293.1499938964844,0.0803302973508834,-1909.7667236328125,304.15252685546875,0.6808236837387085,0.1454473435878753,0.1327172368764877,293.472900390625,297.1499938964844,293.1499938964844,0.0090422099456191,-588.095458984375,302.0925598144531,0.4596704244613647,0.050000000745058,0.0495061241090297,293.215087890625,297.1499938964844,293.1499938964844,0.2947154641151428,-4202.70361328125,304.1615600585937,0.967540204524994,0.4159718751907348,0.2918404936790466,293.20391845703125,297.1499938964844,293.1499938964844,0.3442869782447815,-6417.9384765625,304.2023620605469,0.9990000128746032,0.5043944716453552,0.4441409707069397,293.22589111328125,297.1499938964844,293.1499938964844,0.0112411836162209,-3150.0966796875,303.348388671875,0.4596704244613647,0.050000000745058,0.2348357439041137,291.2420959472656,291.1499938964844,260.6566772460937,259.1368103027344,279.2452697753906,293.3587646484375,292.2471618652344,1.0,0.3030996918678283,0.8262595534324646,0.8262595534324646,1.0,1.0,-1.3838403224945068,0.5974448919296265,0.7863954901695251,0.2695751190185547,0.0,0.0,0.8274943232536316,65.96369934082031,51.0,63.1375617980957,-18216.65625,305.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7850036621094,310.271484375,278.1499938964844,0.0,18000.0,313.1499938964844,21547.724609375,21240.0,0.0,0.0,0.4239795207977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2389554977416992,1.2389696836471558,-1.419434465788072e-05,0.0,0.0004302853194531,0.0,0.0,228.4973907470703,0.0,0.0,0.0,0.6934380531311035,4.0,0.0,1.0
470640,293.17449951171875,297.1499938964844,293.1499938964844,0.0803302973508834,-1909.7667236328125,304.15252685546875,0.6808236837387085,0.1454473435878753,0.1327172368764877,293.472900390625,297.1499938964844,293.1499938964844,0.0090422099456191,-588.095458984375,302.0925598144531,0.4596704244613647,0.050000000745058,0.0495061241090297,293.215087890625,297.1499938964844,293.1499938964844,0.2947154641151428,-4202.70361328125,304.1615600585937,0.967540204524994,0.4159718751907348,0.2918404936790466,293.20391845703125,297.1499938964844,293.1499938964844,0.3442869782447815,-6417.9384765625,304.2023620605469,0.9990000128746032,0.5043944716453552,0.4441409707069397,293.22589111328125,297.1499938964844,293.1499938964844,0.0112411836162209,-3150.0966796875,303.348388671875,0.4596704244613647,0.050000000745058,0.2348357439041137,291.2420959472656,291.1499938964844,260.6566772460937,259.1368103027344,279.2452697753906,293.3587646484375,292.2471618652344,1.0,0.3030996918678283,0.8262595534324646,0.8262595534324646,1.0,1.0,-1.3838403224945068,0.5974448919296265,0.7863954901695251,0.2695751190185547,0.0,0.0,0.8274943232536316,65.96369934082031,51.0,63.1375617980957,-18216.65625,305.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7850036621094,310.271484375,278.1499938964844,0.0,18000.0,313.1499938964844,21547.724609375,21240.0,0.0,0.0,0.4239795207977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2389554977416992,1.2389696836471558,-1.419434465788072e-05,0.0,0.0004302853194531,0.0,0.0,228.4973907470703,0.0,0.0,0.0,0.6934380531311035,4.0,0.0,1.0
470700,293.1723937988281,297.1499938964844,293.1499938964844,0.0801345035433769,-1905.802490234375,304.1524353027344,0.6848520040512085,0.14555124938488,0.1327331811189651,293.47430419921875,297.1499938964844,293.1499938964844,0.0089194811880588,-582.4486694335938,302.0374755859375,0.4637129306793213,0.050000000745058,0.0494388118386268,293.2147827148437,297.1499938964844,293.1499938964844,0.2932345867156982,-4185.45654296875,304.1621398925781,0.9721139073371888,0.4152076542377472,0.2912650406360626,293.1842041015625,297.1499938964844,293.1499938964844,0.336571604013443,-6301.7109375,304.2068176269531,0.9990000128746032,0.5075838565826416,0.4368910491466522,293.2254943847656,297.1499938964844,293.1499938964844,0.0111671295017004,-3135.47314453125,303.3379821777344,0.4637129306793213,0.050000000745058,0.234516441822052,291.2686462402344,291.1499938964844,260.67498779296875,259.1522827148437,279.2497253417969,293.36187744140625,292.27276611328125,1.0,0.2999619245529175,0.8315831422805786,0.8315831422805786,1.0,1.0,-1.3739994764328003,0.5934261083602905,0.7805733680725098,0.267551451921463,0.0,0.0,0.8168956637382507,64.09488677978516,51.0,65.59068298339844,-18108.513671875,297.0426330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8580322265625,310.3132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,21634.650390625,20160.0,0.0,0.0,0.4219062626361847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2206047773361206,1.220618724822998,-1.3939924428996164e-05,0.0,0.0004281812289264,0.0,0.0,220.29669189453125,0.0,0.0,0.0,0.6698945164680481,4.0,0.0,1.0
470760,293.170654296875,297.1499938964844,293.1499938964844,0.0801293328404426,-1905.6947021484373,304.1519775390625,0.6881529092788696,0.1456141471862793,0.132777452468872,293.4752502441406,297.1499938964844,293.1499938964844,0.0088174473494291,-578.1016235351562,301.9803466796875,0.4667995274066925,0.050000000745058,0.0493865609169006,293.2144775390625,297.1499938964844,293.1499938964844,0.2923507392406463,-4175.57373046875,304.1614990234375,0.9755507707595824,0.4144444763660431,0.2906957864761352,293.16473388671875,297.1499938964844,293.1499938964844,0.3308662176132202,-6217.05419921875,304.206787109375,0.9990000128746032,0.5109688639640808,0.4311788380146026,293.2250671386719,297.1499938964844,293.1499938964844,0.0111205717548727,-3127.588134765625,303.3265686035156,0.4667995274066925,0.050000000745058,0.2342685759067535,291.275390625,291.1499938964844,260.6933288574219,259.1677551269531,279.2496032714844,293.3581848144531,292.2740783691406,1.0,0.2974904775619507,0.836600124835968,0.836600124835968,1.0,1.0,-1.366150140762329,0.5902746915817261,0.7758755087852478,0.2659979462623596,0.0,0.0,0.8076347708702087,62.64176177978516,69.0,29.879993438720703,-17936.875,290.2991027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9444885253906,310.30419921875,278.1499938964844,0.0,18000.0,313.1499938964844,20878.75,20160.0,0.0,0.0,0.4195408821105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1771308183670044,1.177143931388855,-1.3135987501300406e-05,0.0,0.0004257806576788,0.0,0.0,199.41476440429688,0.0,0.0,0.0,0.6622025370597839,4.0,0.0,1.0
