time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470820,293.16998291015625,297.1499938964844,293.1499938964844,0.0801084786653518,-1905.6451416015625,304.1513671875,0.6848817467689514,0.1452272981405258,0.1325730830430984,293.47589111328125,297.1499938964844,293.1499938964844,0.0086768008768558,-572.7718505859375,301.863525390625,0.4640351235866546,0.050000000745058,0.0494335293769836,293.21405029296875,297.1499938964844,293.1499938964844,0.291463702917099,-4166.4052734375,304.1591186523437,0.9708064794540404,0.4128980934619903,0.289662629365921,293.140380859375,297.1499938964844,293.1499938964844,0.3347826302051544,-6286.76611328125,304.1806335449219,0.9990000128746032,0.515596866607666,0.4363107681274414,293.22430419921875,297.1499938964844,293.1499938964844,0.0111073991283774,-3128.5869140625,303.3014221191406,0.4640351235866546,0.050000000745058,0.2344913780689239,291.2577514648437,291.1499938964844,260.7300109863281,259.19879150390625,279.23992919921875,293.3478088378906,292.2543029785156,1.0,0.3001675009727478,0.8450961709022522,0.8450961709022522,1.0,1.0,-1.371134877204895,0.5932834148406982,0.7778515219688416,0.2679283320903778,0.0,0.0,0.7941276431083679,63.911415100097656,87.0,-18.958070755004883,-17909.154296875,295.38507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0939636230469,310.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,20589.37890625,20160.0,0.0,0.0,0.4145440757274627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1365245580673218,1.1365370750427246,-1.2500042430474425e-05,0.0,0.0004207095480524,0.0,0.0,182.10528564453125,0.0,0.0,0.0,0.6431958675384521,4.0,0.0,1.0
470880,293.16998291015625,297.1499938964844,293.1499938964844,0.0801084786653518,-1905.6451416015625,304.1513671875,0.6848817467689514,0.1452272981405258,0.1325730830430984,293.47589111328125,297.1499938964844,293.1499938964844,0.0086768008768558,-572.7718505859375,301.863525390625,0.4640351235866546,0.050000000745058,0.0494335293769836,293.21405029296875,297.1499938964844,293.1499938964844,0.291463702917099,-4166.4052734375,304.1591186523437,0.9708064794540404,0.4128980934619903,0.289662629365921,293.140380859375,297.1499938964844,293.1499938964844,0.3347826302051544,-6286.76611328125,304.1806335449219,0.9990000128746032,0.515596866607666,0.4363107681274414,293.22430419921875,297.1499938964844,293.1499938964844,0.0111073991283774,-3128.5869140625,303.3014221191406,0.4640351235866546,0.050000000745058,0.2344913780689239,291.2577514648437,291.1499938964844,260.7300109863281,259.19879150390625,279.23992919921875,293.3478088378906,292.2543029785156,1.0,0.3001675009727478,0.8450961709022522,0.8450961709022522,1.0,1.0,-1.371134877204895,0.5932834148406982,0.7778515219688416,0.2679283320903778,0.0,0.0,0.7941276431083679,63.911415100097656,87.0,-18.958070755004883,-17909.154296875,295.38507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0939636230469,310.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,20589.37890625,20160.0,0.0,0.0,0.4145440757274627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1365245580673218,1.1365370750427246,-1.2500042430474425e-05,0.0,0.0004207095480524,0.0,0.0,182.10528564453125,0.0,0.0,0.0,0.6431958675384521,4.0,0.0,1.0
470940,293.1668395996094,297.1499938964844,293.1499938964844,0.080675795674324,-1917.152587890625,304.1499328613281,0.6742981672286987,0.1453460305929184,0.1326806992292404,293.4755554199219,297.1499938964844,293.1499938964844,0.0086015509441494,-571.3258666992188,301.7406005859375,0.4532304108142853,0.050000000745058,0.0496211573481559,293.2138061523437,297.1499938964844,293.1499938964844,0.2919357717037201,-4173.59912109375,304.1552734375,0.9550144076347352,0.4113265872001648,0.2887133359909057,293.1512756347656,297.1499938964844,293.1499938964844,0.353720098733902,-6585.9443359375,304.1386108398437,0.9990000128746032,0.5137119889259338,0.4562520980834961,293.22442626953125,297.1499938964844,293.1499938964844,0.0111824562773108,-3149.633056640625,303.27105712890625,0.4532304108142853,0.050000000745058,0.2353814095258712,291.1959228515625,291.1499938964844,260.76666259765625,259.2300109863281,279.24151611328125,293.3556213378906,292.1887512207031,1.0,0.3090549409389496,0.8468835353851318,0.8468835353851318,1.0,1.0,-1.395348310470581,0.6045560836791992,0.7907922267913818,0.2743242681026459,0.0,0.0,0.7916545271873474,69.0683822631836,90.0,-78.89356231689453,-18046.07421875,318.1552124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1380920410156,310.27587890625,278.1499938964844,0.0,18000.0,313.1499938964844,20330.998046875,19080.0,0.0,0.0,0.4101958274841308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1164600849151611,1.116472244262695,-1.2167102795501704e-05,0.0,0.0004162966215517,0.0,0.0,173.6875,0.0,0.0,0.0,0.6189565062522888,4.0,0.0,1.0
471000,293.1668395996094,297.1499938964844,293.1499938964844,0.080675795674324,-1917.152587890625,304.1499328613281,0.6742981672286987,0.1453460305929184,0.1326806992292404,293.4755554199219,297.1499938964844,293.1499938964844,0.0086015509441494,-571.3258666992188,301.7406005859375,0.4532304108142853,0.050000000745058,0.0496211573481559,293.2138061523437,297.1499938964844,293.1499938964844,0.2919357717037201,-4173.59912109375,304.1552734375,0.9550144076347352,0.4113265872001648,0.2887133359909057,293.1512756347656,297.1499938964844,293.1499938964844,0.353720098733902,-6585.9443359375,304.1386108398437,0.9990000128746032,0.5137119889259338,0.4562520980834961,293.22442626953125,297.1499938964844,293.1499938964844,0.0111824562773108,-3149.633056640625,303.27105712890625,0.4532304108142853,0.050000000745058,0.2353814095258712,291.1959228515625,291.1499938964844,260.76666259765625,259.2300109863281,279.24151611328125,293.3556213378906,292.1887512207031,1.0,0.3090549409389496,0.8468835353851318,0.8468835353851318,1.0,1.0,-1.395348310470581,0.6045560836791992,0.7907922267913818,0.2743242681026459,0.0,0.0,0.7916545271873474,69.0683822631836,90.0,-78.89356231689453,-18046.07421875,318.1552124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1380920410156,310.27587890625,278.1499938964844,0.0,18000.0,313.1499938964844,20330.998046875,19080.0,0.0,0.0,0.4101958274841308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1164600849151611,1.116472244262695,-1.2167102795501704e-05,0.0,0.0004162966215517,0.0,0.0,173.6875,0.0,0.0,0.0,0.6189565062522888,4.0,0.0,1.0
471060,293.1618957519531,297.1499938964844,293.1499938964844,0.0820939093828201,-1945.17822265625,304.1476135253906,0.6662378311157227,0.145928755402565,0.1333701163530349,293.4745178222656,297.1499938964844,293.1499938964844,0.0085592968389391,-572.3385009765625,301.60858154296875,0.444231629371643,0.050000000745058,0.0498013906180858,293.21343994140625,297.1499938964844,293.1499938964844,0.2938492894172668,-4198.00537109375,304.150390625,0.9399433135986328,0.4097862243652344,0.2877672910690307,293.1898498535156,297.1499938964844,293.1499938964844,0.3741515576839447,-6899.88623046875,304.1088562011719,0.9990000128746032,0.505894124507904,0.4746224880218506,293.2256774902344,297.1499938964844,293.1499938964844,0.0113004706799983,-3182.887451171875,303.2336730957031,0.444231629371643,0.050000000745058,0.2362363636493683,291.0818176269531,291.1499938964844,260.8033447265625,259.2613830566406,279.2454528808594,293.3563537597656,292.0743103027344,1.0,0.3168076574802398,0.8461348414421082,0.8461348414421082,1.0,1.0,-1.4183405637741089,0.6150324940681458,0.8033080101013184,0.2803173661231994,0.0,0.0,0.8083745241165161,74.02928924560547,93.0,-129.55490112304688,-18143.271484375,340.5810241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0780029296875,310.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18983.84765625,19080.0,0.0,0.0,0.4069275259971618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104115009307861,1.1041266918182373,-1.169597999250982e-05,0.0,0.0004129797162022,0.0,0.0,165.95230102539062,0.0,0.0,0.0,0.6251594424247742,4.0,0.0,1.0
471120,293.1618957519531,297.1499938964844,293.1499938964844,0.0820939093828201,-1945.17822265625,304.1476135253906,0.6662378311157227,0.145928755402565,0.1333701163530349,293.4745178222656,297.1499938964844,293.1499938964844,0.0085592968389391,-572.3385009765625,301.60858154296875,0.444231629371643,0.050000000745058,0.0498013906180858,293.21343994140625,297.1499938964844,293.1499938964844,0.2938492894172668,-4198.00537109375,304.150390625,0.9399433135986328,0.4097862243652344,0.2877672910690307,293.1898498535156,297.1499938964844,293.1499938964844,0.3741515576839447,-6899.88623046875,304.1088562011719,0.9990000128746032,0.505894124507904,0.4746224880218506,293.2256774902344,297.1499938964844,293.1499938964844,0.0113004706799983,-3182.887451171875,303.2336730957031,0.444231629371643,0.050000000745058,0.2362363636493683,291.0818176269531,291.1499938964844,260.8033447265625,259.2613830566406,279.2454528808594,293.3563537597656,292.0743103027344,1.0,0.3168076574802398,0.8461348414421082,0.8461348414421082,1.0,1.0,-1.4183405637741089,0.6150324940681458,0.8033080101013184,0.2803173661231994,0.0,0.0,0.8083745241165161,74.02928924560547,93.0,-129.55490112304688,-18143.271484375,340.5810241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0780029296875,310.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18983.84765625,19080.0,0.0,0.0,0.4069275259971618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104115009307861,1.1041266918182373,-1.169597999250982e-05,0.0,0.0004129797162022,0.0,0.0,165.95230102539062,0.0,0.0,0.0,0.6251594424247742,4.0,0.0,1.0
471180,293.1598815917969,297.1499938964844,293.1499938964844,0.0827837139368057,-1958.60107421875,304.1473083496094,0.656091570854187,0.1460386365652084,0.1337864995002746,293.4729919433594,297.1499938964844,293.1499938964844,0.0084916781634092,-570.80908203125,301.4896240234375,0.4341309666633606,0.050000000745058,0.0500397309660911,293.2129821777344,297.1499938964844,293.1499938964844,0.29405677318573,-4200.98486328125,304.1500549316406,0.9215906262397766,0.408271461725235,0.2868923544883728,293.2260437011719,297.1499938964844,293.1499938964844,0.3757725656032562,-6917.70654296875,304.1212463378906,0.9873627424240112,0.4974881708621979,0.4735146164894104,293.2273864746094,297.1499938964844,293.1499938964844,0.0113684190437197,-3201.471435546875,303.1988525390625,0.4341309666633606,0.050000000745058,0.2373669445514679,291.03253173828125,291.1499938964844,260.8399963378906,259.2929382324219,279.263671875,293.35662841796875,292.0326538085937,1.0,0.3231781125068664,0.8453860878944397,0.8453860878944397,1.0,1.0,-1.4181617498397827,0.614825963973999,0.8033358454704285,0.2804100215435028,0.0,0.0,0.8283955454826355,80.06796264648438,96.0,-61.645111083984375,-18185.49609375,355.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9198608398437,310.0986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18708.591796875,19080.0,0.0,0.0,0.4050996601581573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13796067237854,1.137972712516785,-1.209453785122605e-05,0.0,0.0004111246671527,0.0,0.0,178.28761291503906,0.0,0.0,0.0,0.6403886675834656,4.0,0.0,1.0
471240,293.1598815917969,297.1499938964844,293.1499938964844,0.0827837139368057,-1958.60107421875,304.1473083496094,0.656091570854187,0.1460386365652084,0.1337864995002746,293.4729919433594,297.1499938964844,293.1499938964844,0.0084916781634092,-570.80908203125,301.4896240234375,0.4341309666633606,0.050000000745058,0.0500397309660911,293.2129821777344,297.1499938964844,293.1499938964844,0.29405677318573,-4200.98486328125,304.1500549316406,0.9215906262397766,0.408271461725235,0.2868923544883728,293.2260437011719,297.1499938964844,293.1499938964844,0.3757725656032562,-6917.70654296875,304.1212463378906,0.9873627424240112,0.4974881708621979,0.4735146164894104,293.2273864746094,297.1499938964844,293.1499938964844,0.0113684190437197,-3201.471435546875,303.1988525390625,0.4341309666633606,0.050000000745058,0.2373669445514679,291.03253173828125,291.1499938964844,260.8399963378906,259.2929382324219,279.263671875,293.35662841796875,292.0326538085937,1.0,0.3231781125068664,0.8453860878944397,0.8453860878944397,1.0,1.0,-1.4181617498397827,0.614825963973999,0.8033358454704285,0.2804100215435028,0.0,0.0,0.8283955454826355,80.06796264648438,96.0,-61.645111083984375,-18185.49609375,355.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9198608398437,310.0986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18708.591796875,19080.0,0.0,0.0,0.4050996601581573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13796067237854,1.137972712516785,-1.209453785122605e-05,0.0,0.0004111246671527,0.0,0.0,178.28761291503906,0.0,0.0,0.0,0.6403886675834656,4.0,0.0,1.0
471300,293.15936279296875,297.1499938964844,293.1499938964844,0.0828360468149185,-1959.4595947265625,304.147705078125,0.6515656113624573,0.1460188776254654,0.1338901668787002,293.4722595214844,297.1499938964844,293.1499938964844,0.008439720608294,-568.6237182617188,301.4359741210937,0.4299100935459137,0.050000000745058,0.0501539632678031,293.21295166015625,297.1499938964844,293.1499938964844,0.2934008240699768,-4193.177734375,304.1512451171875,0.9135092496871948,0.4074794054031372,0.2864368855953216,293.2342834472656,297.1499938964844,293.1499938964844,0.373441994190216,-6879.68896484375,304.1306457519531,0.9796795845031738,0.4949027597904205,0.4707448482513428,293.22833251953125,297.1499938964844,293.1499938964844,0.0113716181367635,-3202.986083984375,303.1830749511719,0.4299100935459137,0.050000000745058,0.2379088103771209,291.0365295410156,291.1499938964844,260.8583374023437,259.3088073730469,279.27496337890625,293.3575744628906,292.0375366210937,1.0,0.3258336186408996,0.8450117111206055,0.8450117111206055,1.0,1.0,-1.4151568412780762,0.6134033203125,0.8017535209655762,0.2796308994293213,0.0,0.0,0.8355866074562073,82.90929412841797,96.0,-26.14749336242676,-18172.6796875,360.4744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8321533203125,310.0673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18723.384765625,18000.0,0.0,0.0,0.4045253992080688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154133915901184,1.1541461944580078,-1.2322993825364392e-05,0.0,0.0004105418629478,0.0,0.0,184.76583862304688,0.0,0.0,0.0,0.6328427791595459,4.0,0.0,1.0
471360,293.1588134765625,297.1499938964844,293.1499938964844,0.082995668053627,-1962.571044921875,304.1478271484375,0.6477171778678894,0.1460056155920028,0.1339717805385589,293.47149658203125,297.1499938964844,293.1499938964844,0.0083930818364024,-566.9864501953125,301.379638671875,0.4264061152935028,0.050000000745058,0.0502568297088146,293.2129821777344,297.1499938964844,293.1499938964844,0.2931377291679382,-4190.2919921875,304.1514587402344,0.9067279100418092,0.4066755473613739,0.2859579622745514,293.2389831542969,297.1499938964844,293.1499938964844,0.3722327351570129,-6859.693359375,304.13629150390625,0.972809374332428,0.4929102063179016,0.4687061905860901,293.2292785644531,297.1499938964844,293.1499938964844,0.0113856066018342,-3207.859619140625,303.16607666015625,0.4264061152935028,0.050000000745058,0.2383967638015747,291.0268249511719,291.1499938964844,260.8766784667969,259.32470703125,279.2854919433594,293.3580017089844,292.0234375,1.0,0.3282653391361236,0.8446153998374939,0.8446153998374939,1.0,1.0,-1.4129412174224854,0.6123409867286682,0.8006002902984619,0.2790592610836029,0.0,0.0,0.844556450843811,85.47669219970703,99.0,-36.79192733764648,-18073.009765625,365.5809631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7561950683594,309.981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.43359375,18000.0,0.0,0.0,0.4039985537528991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445517539978027,1.1445637941360474,-1.2016697837680113e-05,0.0,0.0004100071673747,0.0,0.0,179.13821411132812,0.0,0.0,0.0,0.6407358646392822,4.0,0.0,1.0
471420,293.15753173828125,297.1499938964844,293.1499938964844,0.0831822156906127,-1966.021728515625,304.14825439453125,0.6414731740951538,0.1460438221693039,0.1341594606637954,293.46978759765625,297.1499938964844,293.1499938964844,0.0082903169095516,-562.7653198242188,301.27056884765625,0.4208001494407654,0.050000000745058,0.0504391491413116,293.2130126953125,297.1499938964844,293.1499938964844,0.2920631766319275,-4177.7705078125,304.15283203125,0.8959130644798279,0.4050728380680084,0.2849794626235962,293.24298095703125,297.1499938964844,293.1499938964844,0.3699848055839538,-6823.2216796875,304.1445617675781,0.9607325196266174,0.489832192659378,0.4657481908798218,293.2311096191406,297.1499938964844,293.1499938964844,0.011387575417757,-3211.167724609375,303.1327514648437,0.4208001494407654,0.050000000745058,0.2392615973949432,291.0208740234375,291.1499938964844,260.913330078125,259.3567199707031,279.3052062988281,293.35760498046875,292.0219421386719,1.0,0.3326099514961242,0.843822717666626,0.843822717666626,1.0,1.0,-1.4096975326538086,0.6107610464096069,0.7989364862442017,0.2782277762889862,0.0,0.0,0.8627428412437439,90.03944396972656,102.0,-4.27338171005249,-18058.259765625,374.9549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6087951660156,309.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17715.123046875,18000.0,0.0,0.0,0.4033412635326385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1705633401870728,1.170575737953186,-1.232690647157142e-05,0.0,0.0004093401075806,0.0,0.0,189.06170654296875,0.0,0.0,0.0,0.6525605916976929,4.0,0.0,1.0
471480,293.15753173828125,297.1499938964844,293.1499938964844,0.0831822156906127,-1966.021728515625,304.14825439453125,0.6414731740951538,0.1460438221693039,0.1341594606637954,293.46978759765625,297.1499938964844,293.1499938964844,0.0082903169095516,-562.7653198242188,301.27056884765625,0.4208001494407654,0.050000000745058,0.0504391491413116,293.2130126953125,297.1499938964844,293.1499938964844,0.2920631766319275,-4177.7705078125,304.15283203125,0.8959130644798279,0.4050728380680084,0.2849794626235962,293.24298095703125,297.1499938964844,293.1499938964844,0.3699848055839538,-6823.2216796875,304.1445617675781,0.9607325196266174,0.489832192659378,0.4657481908798218,293.2311096191406,297.1499938964844,293.1499938964844,0.011387575417757,-3211.167724609375,303.1327514648437,0.4208001494407654,0.050000000745058,0.2392615973949432,291.0208740234375,291.1499938964844,260.913330078125,259.3567199707031,279.3052062988281,293.35760498046875,292.0219421386719,1.0,0.3326099514961242,0.843822717666626,0.843822717666626,1.0,1.0,-1.4096975326538086,0.6107610464096069,0.7989364862442017,0.2782277762889862,0.0,0.0,0.8627428412437439,90.03944396972656,102.0,-4.27338171005249,-18058.259765625,374.9549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6087951660156,309.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17715.123046875,18000.0,0.0,0.0,0.4033412635326385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1705633401870728,1.170575737953186,-1.232690647157142e-05,0.0,0.0004093401075806,0.0,0.0,189.06170654296875,0.0,0.0,0.0,0.6525605916976929,4.0,0.0,1.0
471540,293.1560363769531,297.1499938964844,293.1499938964844,0.0832514092326164,-1967.0157470703125,304.1487121582031,0.6365087628364563,0.1461574137210846,0.1343995034694671,293.4677429199219,297.1499938964844,293.1499938964844,0.0081731118261814,-557.3445434570312,301.16796875,0.4163727462291717,0.050000000745058,0.0506010130047798,293.2130432128906,297.1499938964844,293.1499938964844,0.2904126942157745,-4158.357421875,304.1546325683594,0.8868502378463745,0.40347421169281,0.2839876711368561,293.2439880371094,297.1499938964844,293.1499938964844,0.3674519062042236,-6783.3916015625,304.1505432128906,0.950059175491333,0.4872675836086273,0.4634142220020294,293.2328186035156,297.1499938964844,293.1499938964844,0.0113605158403515,-3207.5947265625,303.10089111328125,0.4163727462291717,0.050000000745058,0.2400294244289398,291.03668212890625,291.1499938964844,260.95001220703125,259.3889465332031,279.32403564453125,293.3563232421875,292.0382385253906,1.0,0.3364491760730743,0.8430300354957581,0.8430300354957581,1.0,1.0,-1.4071091413497925,0.6094818711280823,0.7976272702217102,0.2775678336620331,0.0,0.0,0.876847505569458,94.0957489013672,105.0,16.303251266479492,-18042.3046875,383.3972473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46099853515625,309.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17723.0390625,18000.0,0.0,0.0,0.4032831192016601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195902705192566,1.1959153413772583,-1.2692831660388038e-05,0.0,0.0004092811141163,0.0,0.0,199.72622680664065,0.0,0.0,0.0,0.6644347906112671,4.0,0.0,1.0
471600,293.1560363769531,297.1499938964844,293.1499938964844,0.0832514092326164,-1967.0157470703125,304.1487121582031,0.6365087628364563,0.1461574137210846,0.1343995034694671,293.4677429199219,297.1499938964844,293.1499938964844,0.0081731118261814,-557.3445434570312,301.16796875,0.4163727462291717,0.050000000745058,0.0506010130047798,293.2130432128906,297.1499938964844,293.1499938964844,0.2904126942157745,-4158.357421875,304.1546325683594,0.8868502378463745,0.40347421169281,0.2839876711368561,293.2439880371094,297.1499938964844,293.1499938964844,0.3674519062042236,-6783.3916015625,304.1505432128906,0.950059175491333,0.4872675836086273,0.4634142220020294,293.2328186035156,297.1499938964844,293.1499938964844,0.0113605158403515,-3207.5947265625,303.10089111328125,0.4163727462291717,0.050000000745058,0.2400294244289398,291.03668212890625,291.1499938964844,260.95001220703125,259.3889465332031,279.32403564453125,293.3563232421875,292.0382385253906,1.0,0.3364491760730743,0.8430300354957581,0.8430300354957581,1.0,1.0,-1.4071091413497925,0.6094818711280823,0.7976272702217102,0.2775678336620331,0.0,0.0,0.876847505569458,94.0957489013672,105.0,16.303251266479492,-18042.3046875,383.3972473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46099853515625,309.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17723.0390625,18000.0,0.0,0.0,0.4032831192016601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195902705192566,1.1959153413772583,-1.2692831660388038e-05,0.0,0.0004092811141163,0.0,0.0,199.72622680664065,0.0,0.0,0.0,0.6644347906112671,4.0,0.0,1.0
471660,293.1544494628906,297.1499938964844,293.1499938964844,0.0833349749445915,-1968.27001953125,304.14898681640625,0.6323503851890564,0.146323561668396,0.1346791982650756,293.4652404785156,297.1499938964844,293.1499938964844,0.0080564068630337,-551.7947998046875,301.06805419921875,0.4126738011837005,0.050000000745058,0.0507498458027839,293.21295166015625,297.1499938964844,293.1499938964844,0.2886907458305359,-4138.22314453125,304.15594482421875,0.8789005875587463,0.4018926620483398,0.2829960286617279,293.2438659667969,297.1499938964844,293.1499938964844,0.3649529814720154,-6744.92138671875,304.15447998046875,0.9403120279312134,0.484910100698471,0.4613119065761566,293.2344055175781,297.1499938964844,293.1499938964844,0.0113265346735715,-3202.595458984375,303.0690002441406,0.4126738011837005,0.050000000745058,0.2407354265451431,291.0544738769531,291.1499938964844,260.9866638183594,259.4213562011719,279.3421936035156,293.35455322265625,292.0559997558594,1.0,0.3399382829666137,0.8423892855644226,0.8423892855644226,1.0,1.0,-1.404757022857666,0.6083226203918457,0.7964343428611755,0.2769839763641357,0.0,0.0,0.8883929252624512,97.82626342773438,108.0,22.80323028564453,-18016.517578125,391.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255615234375,309.786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.40234375,18000.0,0.0,0.0,0.4036707580089569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216955304145813,1.216968297958374,-1.301177962886868e-05,0.0,0.0004096744814887,0.0,0.0,209.0062561035156,0.0,0.0,0.0,0.6743898391723633,4.0,0.0,1.0
471720,293.1544494628906,297.1499938964844,293.1499938964844,0.0833349749445915,-1968.27001953125,304.14898681640625,0.6323503851890564,0.146323561668396,0.1346791982650756,293.4652404785156,297.1499938964844,293.1499938964844,0.0080564068630337,-551.7947998046875,301.06805419921875,0.4126738011837005,0.050000000745058,0.0507498458027839,293.21295166015625,297.1499938964844,293.1499938964844,0.2886907458305359,-4138.22314453125,304.15594482421875,0.8789005875587463,0.4018926620483398,0.2829960286617279,293.2438659667969,297.1499938964844,293.1499938964844,0.3649529814720154,-6744.92138671875,304.15447998046875,0.9403120279312134,0.484910100698471,0.4613119065761566,293.2344055175781,297.1499938964844,293.1499938964844,0.0113265346735715,-3202.595458984375,303.0690002441406,0.4126738011837005,0.050000000745058,0.2407354265451431,291.0544738769531,291.1499938964844,260.9866638183594,259.4213562011719,279.3421936035156,293.35455322265625,292.0559997558594,1.0,0.3399382829666137,0.8423892855644226,0.8423892855644226,1.0,1.0,-1.404757022857666,0.6083226203918457,0.7964343428611755,0.2769839763641357,0.0,0.0,0.8883929252624512,97.82626342773438,108.0,22.80323028564453,-18016.517578125,391.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255615234375,309.786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.40234375,18000.0,0.0,0.0,0.4036707580089569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216955304145813,1.216968297958374,-1.301177962886868e-05,0.0,0.0004096744814887,0.0,0.0,209.0062561035156,0.0,0.0,0.0,0.6743898391723633,4.0,0.0,1.0
471780,293.15289306640625,297.1499938964844,293.1499938964844,0.0834446251392364,-1970.033203125,304.1491394042969,0.6287288069725037,0.1465267390012741,0.1349869519472122,293.46221923828125,297.1499938964844,293.1499938964844,0.0079428534954786,-546.3045043945312,300.9704895019531,0.4094542562961578,0.050000000745058,0.0508899614214897,293.2127685546875,297.1499938964844,293.1499938964844,0.2869839966297149,-4118.37158203125,304.15679931640625,0.8717588782310486,0.4003330171108246,0.2820126712322235,293.2432556152344,297.1499938964844,293.1499938964844,0.3625048398971557,-6707.78759765625,304.15704345703125,0.9312897324562072,0.4826585054397583,0.4593174457550049,293.2358703613281,297.1499938964844,293.1499938964844,0.0112898796796798,-3197.14501953125,303.03692626953125,0.4094542562961578,0.050000000745058,0.2414000630378723,291.07147216796875,291.1499938964844,261.0233459472656,259.4537658691406,279.3600769042969,293.35235595703125,292.0729064941406,1.0,0.3431813716888428,0.8417485356330872,0.8417485356330872,1.0,1.0,-1.402517795562744,0.6072141528129578,0.7953035831451416,0.2764346003532409,0.0,0.0,0.8977198004722595,101.33814239501952,111.0,23.56044578552246,-17986.3046875,398.4047546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117919921875,309.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17816.33984375,18000.0,0.0,0.0,0.4043414294719696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233738899230957,1.2337521314620972,-1.3272165233502164e-05,0.0,0.0004103551327716,0.0,0.0,216.64419555664065,0.0,0.0,0.0,0.6823535561561584,4.0,0.0,1.0
471840,293.15289306640625,297.1499938964844,293.1499938964844,0.0834446251392364,-1970.033203125,304.1491394042969,0.6287288069725037,0.1465267390012741,0.1349869519472122,293.46221923828125,297.1499938964844,293.1499938964844,0.0079428534954786,-546.3045043945312,300.9704895019531,0.4094542562961578,0.050000000745058,0.0508899614214897,293.2127685546875,297.1499938964844,293.1499938964844,0.2869839966297149,-4118.37158203125,304.15679931640625,0.8717588782310486,0.4003330171108246,0.2820126712322235,293.2432556152344,297.1499938964844,293.1499938964844,0.3625048398971557,-6707.78759765625,304.15704345703125,0.9312897324562072,0.4826585054397583,0.4593174457550049,293.2358703613281,297.1499938964844,293.1499938964844,0.0112898796796798,-3197.14501953125,303.03692626953125,0.4094542562961578,0.050000000745058,0.2414000630378723,291.07147216796875,291.1499938964844,261.0233459472656,259.4537658691406,279.3600769042969,293.35235595703125,292.0729064941406,1.0,0.3431813716888428,0.8417485356330872,0.8417485356330872,1.0,1.0,-1.402517795562744,0.6072141528129578,0.7953035831451416,0.2764346003532409,0.0,0.0,0.8977198004722595,101.33814239501952,111.0,23.56044578552246,-17986.3046875,398.4047546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117919921875,309.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17816.33984375,18000.0,0.0,0.0,0.4043414294719696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233738899230957,1.2337521314620972,-1.3272165233502164e-05,0.0,0.0004103551327716,0.0,0.0,216.64419555664065,0.0,0.0,0.0,0.6823535561561584,4.0,0.0,1.0
471900,293.1521301269531,297.1499938964844,293.1499938964844,0.0835073068737983,-1971.0675048828125,304.1492004394531,0.6270650029182434,0.1466390490531921,0.1351489722728729,293.4605407714844,297.1499938964844,293.1499938964844,0.0078874295577406,-543.592529296875,300.9226379394531,0.4079738557338714,0.050000000745058,0.0509576499462127,293.212646484375,297.1499938964844,293.1499938964844,0.2861387729644775,-4108.56640625,304.1571044921875,0.8684278130531311,0.3995613157749176,0.2815249860286712,293.2428283691406,297.1499938964844,293.1499938964844,0.3612945675849914,-6689.572265625,304.157958984375,0.9270228743553162,0.4815595746040344,0.4583459198474884,293.236572265625,297.1499938964844,293.1499938964844,0.0112708415836095,-3194.299560546875,303.02081298828125,0.4079738557338714,0.050000000745058,0.2417211532592773,291.0796813964844,291.1499938964844,261.0416564941406,259.469970703125,279.3689270019531,293.3511657714844,292.08111572265625,1.0,0.3447336554527282,0.8414281606674194,0.8414281606674194,1.0,1.0,-1.4014272689819336,0.6066728830337524,0.7947543859481812,0.2761687040328979,0.0,0.0,0.9015837907791138,103.03466796875,111.0,23.35232162475586,-17971.1015625,401.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,309.7020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.1484375,18000.0,0.0,0.0,0.4047384560108185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2406692504882812,1.2406827211380005,-1.3381232747633476e-05,0.0,0.0004107580753043,0.0,0.0,219.8606719970703,0.0,0.0,0.0,0.6856467127799988,4.0,0.0,1.0
471960,293.1513977050781,297.1499938964844,293.1499938964844,0.0835735499858856,-1972.169921875,304.14923095703125,0.625478208065033,0.1467571258544922,0.1353155076503753,293.458740234375,297.1499938964844,293.1499938964844,0.0078329611569643,-540.9041748046875,300.8754577636719,0.4065599739551544,0.050000000745058,0.0510241240262985,293.2125244140625,297.1499938964844,293.1499938964844,0.2852964997291565,-4098.8056640625,304.1573486328125,0.8652316331863403,0.3987946808338165,0.2810399532318115,293.24237060546875,297.1499938964844,293.1499938964844,0.3600892424583435,-6671.49560546875,304.15869140625,0.9229127168655396,0.480474978685379,0.4573876559734344,293.2372131347656,297.1499938964844,293.1499938964844,0.0112513490021228,-3191.36474609375,303.00469970703125,0.4065599739551544,0.050000000745058,0.2420364767313003,291.0878295898437,291.1499938964844,261.0599975585937,259.4862060546875,279.37774658203125,293.3498840332031,292.0892639160156,1.0,0.3462491035461426,0.841106653213501,0.841106653213501,1.0,1.0,-1.4003528356552124,0.6061388254165649,0.7942140698432922,0.2759073972702026,0.0,0.0,0.9049085378646852,104.70073699951172,114.0,23.177122116088867,-17956.345703125,405.3205871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241149902344,309.6811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17859.01171875,18000.0,0.0,0.0,0.4051557183265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2466870546340942,1.2467005252838137,-1.3476845197146758e-05,0.0,0.0004111815360374,0.0,0.0,222.6854858398437,0.0,0.0,0.0,0.6885079145431519,4.0,0.0,1.0
472020,293.1499938964844,297.1499938964844,293.1499938964844,0.083711989223957,-1974.484375,304.14923095703125,0.6224880814552307,0.1470073461532592,0.1356595754623413,293.4547424316406,297.1499938964844,293.1499938964844,0.0077267969027161,-535.5919799804688,300.7832336425781,0.4038870930671692,0.050000000745058,0.0511542335152626,293.2121887207031,297.1499938964844,293.1499938964844,0.2836132049560547,-4079.30908203125,304.1576843261719,0.8591877222061157,0.3972754180431366,0.2800778448581695,293.2413330078125,297.1499938964844,293.1499938964844,0.3576834797859192,-6635.54736328125,304.1597900390625,0.9151646494865416,0.478342205286026,0.4555045962333679,293.23846435546875,297.1499938964844,293.1499938964844,0.0112109137699007,-3185.179443359375,302.97235107421875,0.4038870930671692,0.050000000745058,0.2426536530256271,291.1043701171875,291.1499938964844,261.0966796875,259.5186767578125,279.39520263671875,293.3470764160156,292.1058349609375,1.0,0.3491909801959991,0.8404636383056641,0.8404636383056641,1.0,1.0,-1.3982475996017456,0.6050903797149658,0.7931572198867798,0.275396466255188,0.0,0.0,0.9098935723304749,107.96179962158205,117.0,23.298168182373047,-17928.7421875,412.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632629394531,309.6515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17898.982421875,18000.0,0.0,0.0,0.4059986472129822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25610089302063,1.256114482879639,-1.362895818601828e-05,0.0,0.0004120370140299,0.0,0.0,227.174057006836,0.0,0.0,0.0,0.6929863095283508,4.0,0.0,1.0
472080,293.1499938964844,297.1499938964844,293.1499938964844,0.083711989223957,-1974.484375,304.14923095703125,0.6224880814552307,0.1470073461532592,0.1356595754623413,293.4547424316406,297.1499938964844,293.1499938964844,0.0077267969027161,-535.5919799804688,300.7832336425781,0.4038870930671692,0.050000000745058,0.0511542335152626,293.2121887207031,297.1499938964844,293.1499938964844,0.2836132049560547,-4079.30908203125,304.1576843261719,0.8591877222061157,0.3972754180431366,0.2800778448581695,293.2413330078125,297.1499938964844,293.1499938964844,0.3576834797859192,-6635.54736328125,304.1597900390625,0.9151646494865416,0.478342205286026,0.4555045962333679,293.23846435546875,297.1499938964844,293.1499938964844,0.0112109137699007,-3185.179443359375,302.97235107421875,0.4038870930671692,0.050000000745058,0.2426536530256271,291.1043701171875,291.1499938964844,261.0966796875,259.5186767578125,279.39520263671875,293.3470764160156,292.1058349609375,1.0,0.3491909801959991,0.8404636383056641,0.8404636383056641,1.0,1.0,-1.3982475996017456,0.6050903797149658,0.7931572198867798,0.275396466255188,0.0,0.0,0.9098935723304749,107.96179962158205,117.0,23.298168182373047,-17928.7421875,412.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632629394531,309.6515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17898.982421875,18000.0,0.0,0.0,0.4059986472129822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25610089302063,1.256114482879639,-1.362895818601828e-05,0.0,0.0004120370140299,0.0,0.0,227.174057006836,0.0,0.0,0.0,0.6929863095283508,4.0,0.0,1.0
472140,293.148681640625,297.1499938964844,293.1499938964844,0.0838533043861389,-1976.844482421875,304.1492614746094,0.6196837425231934,0.1472732871770858,0.1360151022672653,293.4503173828125,297.1499938964844,293.1499938964844,0.0076244538649916,-530.3726196289062,300.6940612792969,0.4013635516166687,0.050000000745058,0.0512815043330192,293.2118225097656,297.1499938964844,293.1499938964844,0.2819243669509887,-4059.744873046875,304.1579284667969,0.853538990020752,0.3957734405994415,0.2791257798671722,293.240234375,297.1499938964844,293.1499938964844,0.3552765250205993,-6599.6796875,304.1605224609375,0.9080771803855896,0.4762516915798187,0.4536597728729248,293.2396240234375,297.1499938964844,293.1499938964844,0.0111685479059815,-3178.542236328125,302.93994140625,0.4013635516166687,0.050000000745058,0.2432573735713958,291.1215209960937,291.1499938964844,261.1333312988281,259.5511474609375,279.4125061035156,293.3440246582031,292.123046875,1.0,0.3520413339138031,0.8398206233978271,0.8398206233978271,1.0,1.0,-1.396194338798523,0.6040662527084351,0.7921280860900879,0.2748978435993194,0.0,0.0,0.9125552773475648,111.15190887451172,120.0,23.965442657470703,-17903.591796875,418.5228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277404785156,309.6370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.990234375,19080.0,0.0,0.0,0.4067798852920532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2620964050292969,1.2621101140975952,-1.3729460988542996e-05,0.0,0.0004128298605792,0.0,0.0,230.10040283203125,0.0,0.0,0.0,0.7108393907546997,4.0,0.0,1.0
472200,293.148681640625,297.1499938964844,293.1499938964844,0.0838533043861389,-1976.844482421875,304.1492614746094,0.6196837425231934,0.1472732871770858,0.1360151022672653,293.4503173828125,297.1499938964844,293.1499938964844,0.0076244538649916,-530.3726196289062,300.6940612792969,0.4013635516166687,0.050000000745058,0.0512815043330192,293.2118225097656,297.1499938964844,293.1499938964844,0.2819243669509887,-4059.744873046875,304.1579284667969,0.853538990020752,0.3957734405994415,0.2791257798671722,293.240234375,297.1499938964844,293.1499938964844,0.3552765250205993,-6599.6796875,304.1605224609375,0.9080771803855896,0.4762516915798187,0.4536597728729248,293.2396240234375,297.1499938964844,293.1499938964844,0.0111685479059815,-3178.542236328125,302.93994140625,0.4013635516166687,0.050000000745058,0.2432573735713958,291.1215209960937,291.1499938964844,261.1333312988281,259.5511474609375,279.4125061035156,293.3440246582031,292.123046875,1.0,0.3520413339138031,0.8398206233978271,0.8398206233978271,1.0,1.0,-1.396194338798523,0.6040662527084351,0.7921280860900879,0.2748978435993194,0.0,0.0,0.9125552773475648,111.15190887451172,120.0,23.965442657470703,-17903.591796875,418.5228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277404785156,309.6370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.990234375,19080.0,0.0,0.0,0.4067798852920532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2620964050292969,1.2621101140975952,-1.3729460988542996e-05,0.0,0.0004128298605792,0.0,0.0,230.10040283203125,0.0,0.0,0.0,0.7108393907546997,4.0,0.0,1.0
472260,293.1472473144531,297.1499938964844,293.1499938964844,0.0837826281785965,-1974.804931640625,304.1496276855469,0.6170562505722046,0.1475974768400192,0.1364078223705291,293.44464111328125,297.1499938964844,293.1499938964844,0.0075152637436985,-524.1238403320312,300.6181945800781,0.3989367485046386,0.050000000745058,0.0514066852629184,293.21142578125,297.1499938964844,293.1499938964844,0.2794637084007263,-4030.62890625,304.1593933105469,0.8482258915901184,0.3942905068397522,0.2781850695610046,293.2391052246094,297.1499938964844,293.1499938964844,0.3519094586372375,-6548.6171875,304.1626281738281,0.9017065763473512,0.474198043346405,0.4518490433692932,293.24072265625,297.1499938964844,293.1499938964844,0.0110961347818374,-3163.68017578125,302.9102783203125,0.3989367485046386,0.050000000745058,0.2438511848449707,291.1682434082031,291.1499938964844,261.1700134277344,259.58367919921875,279.4292297363281,293.34014892578125,292.17120361328125,1.0,0.3548246026039123,0.839181661605835,0.839181661605835,1.0,1.0,-1.3942259550094604,0.603082537651062,0.7911434173583984,0.2744176983833313,0.0,0.0,0.907159388065338,114.29053497314452,108.0,51.82551574707031,-17955.5859375,424.9447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,309.66998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18951.638671875,19080.0,0.0,0.0,0.4077295958995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2928152084350586,1.2928296327590942,-1.4435289813263807e-05,0.0,0.0004137937212362,0.0,0.0,247.658432006836,0.0,0.0,0.0,0.7130396366119385,4.0,0.0,1.0
472320,293.1472473144531,297.1499938964844,293.1499938964844,0.0837826281785965,-1974.804931640625,304.1496276855469,0.6170562505722046,0.1475974768400192,0.1364078223705291,293.44464111328125,297.1499938964844,293.1499938964844,0.0075152637436985,-524.1238403320312,300.6181945800781,0.3989367485046386,0.050000000745058,0.0514066852629184,293.21142578125,297.1499938964844,293.1499938964844,0.2794637084007263,-4030.62890625,304.1593933105469,0.8482258915901184,0.3942905068397522,0.2781850695610046,293.2391052246094,297.1499938964844,293.1499938964844,0.3519094586372375,-6548.6171875,304.1626281738281,0.9017065763473512,0.474198043346405,0.4518490433692932,293.24072265625,297.1499938964844,293.1499938964844,0.0110961347818374,-3163.68017578125,302.9102783203125,0.3989367485046386,0.050000000745058,0.2438511848449707,291.1682434082031,291.1499938964844,261.1700134277344,259.58367919921875,279.4292297363281,293.34014892578125,292.17120361328125,1.0,0.3548246026039123,0.839181661605835,0.839181661605835,1.0,1.0,-1.3942259550094604,0.603082537651062,0.7911434173583984,0.2744176983833313,0.0,0.0,0.907159388065338,114.29053497314452,108.0,51.82551574707031,-17955.5859375,424.9447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,309.66998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18951.638671875,19080.0,0.0,0.0,0.4077295958995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2928152084350586,1.2928296327590942,-1.4435289813263807e-05,0.0,0.0004137937212362,0.0,0.0,247.658432006836,0.0,0.0,0.0,0.7130396366119385,4.0,0.0,1.0
472380,293.1455383300781,297.1499938964844,293.1499938964844,0.0838092491030693,-1974.930908203125,304.1496887207031,0.6191390156745911,0.1480095535516739,0.1366932243108749,293.4374694824219,297.1499938964844,293.1499938964844,0.0073910318315029,-517.2930908203125,300.5429382324219,0.4001977443695068,0.050000000745058,0.0513414219021797,293.21075439453125,297.1499938964844,293.1499938964844,0.2774608135223388,-4007.32470703125,304.1595764160156,0.8494485020637512,0.3928701281547546,0.2771347463130951,293.2377014160156,297.1499938964844,293.1499938964844,0.3491438627243042,-6507.39111328125,304.1629943847656,0.9029315710067748,0.472220778465271,0.4499033093452453,293.2415771484375,297.1499938964844,293.1499938964844,0.0109851779416203,-3143.2958984375,302.8790588378906,0.4001977443695068,0.050000000745058,0.2435415983200073,291.19317626953125,291.1499938964844,261.2066650390625,259.6162109375,279.4464416503906,293.3352966308594,292.1949462890625,1.0,0.352392315864563,0.8385427594184875,0.8385427594184875,1.0,1.0,-1.3905231952667236,0.6013014316558838,0.7892217636108398,0.2734955847263336,0.0,0.0,0.8996009826660156,112.5776138305664,96.0,37.02964019775391,-17896.8046875,418.9480285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97955322265625,309.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,19140.755859375,19080.0,0.0,0.0,0.4085039794445038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2883012294769287,1.2883156538009644,-1.440730738977436e-05,0.0,0.0004145795828662,0.0,0.0,245.92166137695312,0.0,0.0,0.0,0.7110633850097656,4.0,0.0,1.0
472440,293.1455383300781,297.1499938964844,293.1499938964844,0.0838092491030693,-1974.930908203125,304.1496887207031,0.6191390156745911,0.1480095535516739,0.1366932243108749,293.4374694824219,297.1499938964844,293.1499938964844,0.0073910318315029,-517.2930908203125,300.5429382324219,0.4001977443695068,0.050000000745058,0.0513414219021797,293.21075439453125,297.1499938964844,293.1499938964844,0.2774608135223388,-4007.32470703125,304.1595764160156,0.8494485020637512,0.3928701281547546,0.2771347463130951,293.2377014160156,297.1499938964844,293.1499938964844,0.3491438627243042,-6507.39111328125,304.1629943847656,0.9029315710067748,0.472220778465271,0.4499033093452453,293.2415771484375,297.1499938964844,293.1499938964844,0.0109851779416203,-3143.2958984375,302.8790588378906,0.4001977443695068,0.050000000745058,0.2435415983200073,291.19317626953125,291.1499938964844,261.2066650390625,259.6162109375,279.4464416503906,293.3352966308594,292.1949462890625,1.0,0.352392315864563,0.8385427594184875,0.8385427594184875,1.0,1.0,-1.3905231952667236,0.6013014316558838,0.7892217636108398,0.2734955847263336,0.0,0.0,0.8996009826660156,112.5776138305664,96.0,37.02964019775391,-17896.8046875,418.9480285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97955322265625,309.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,19140.755859375,19080.0,0.0,0.0,0.4085039794445038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2883012294769287,1.2883156538009644,-1.440730738977436e-05,0.0,0.0004145795828662,0.0,0.0,245.92166137695312,0.0,0.0,0.0,0.7110633850097656,4.0,0.0,1.0
472500,293.14459228515625,297.1499938964844,293.1499938964844,0.0838287025690078,-1975.1483154296875,304.14971923828125,0.6215823888778687,0.148252934217453,0.1368171870708465,293.4335327148437,297.1499938964844,293.1499938964844,0.0073239016346633,-513.5826416015625,300.506591796875,0.4019201397895813,0.050000000745058,0.0512531921267509,293.21026611328125,297.1499938964844,293.1499938964844,0.2765109539031982,-3996.312255859375,304.1595764160156,0.85204017162323,0.3921975791454315,0.276593953371048,293.23687744140625,297.1499938964844,293.1499938964844,0.3478322029113769,-6487.90966796875,304.1630249023437,0.9058457016944884,0.4712739586830139,0.4489133656024933,293.2418212890625,297.1499938964844,293.1499938964844,0.0109159732237458,-3130.5791015625,302.8636169433594,0.4019201397895813,0.050000000745058,0.2431230843067169,291.2027893066406,291.1499938964844,261.2250061035156,259.63250732421875,279.45513916015625,293.3326416015625,292.20440673828125,1.0,0.3498976230621338,0.8382232785224915,0.8382232785224915,1.0,1.0,-1.3882263898849487,0.6002088189125061,0.7880175709724426,0.2729135453701019,0.0,0.0,0.8951113820075989,110.3057861328125,96.0,31.86820602416992,-17862.65625,412.3857116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886779785156,309.6620483398437,278.1499938964844,0.0,18000.0,313.1499938964844,19184.818359375,18000.0,0.0,0.0,0.408745676279068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2832860946655271,1.283300518989563,-1.433895704394672e-05,0.0,0.0004148248990532,0.0,0.0,243.5680084228516,0.0,0.0,0.0,0.693703293800354,4.0,0.0,1.0
