time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472560,293.1435852050781,297.1499938964844,293.1499938964844,0.0839703530073165,-1977.888427734375,304.1495056152344,0.6247389912605286,0.1485171616077423,0.1369362622499466,293.42938232421875,297.1499938964844,293.1499938964844,0.0072600478306412,-510.3050231933594,300.4674377441406,0.404199868440628,0.050000000745058,0.0511388331651687,293.20965576171875,297.1499938964844,293.1499938964844,0.2759644985198974,-3990.330078125,304.1587829589844,0.8557031154632568,0.3915494680404663,0.2760504782199859,293.2359619140625,297.1499938964844,293.1499938964844,0.3470260798931122,-6476.53466796875,304.1620788574219,0.9101227521896362,0.4703549146652221,0.44792240858078,293.2419128417969,297.1499938964844,293.1499938964844,0.010853593237698,-3120.43505859375,302.8471069335937,0.404199868440628,0.050000000745058,0.2425806075334549,291.1983337402344,291.1499938964844,261.24334716796875,259.6488037109375,279.4638671875,293.3298034667969,292.1958312988281,1.0,0.3467390835285187,0.8379146456718445,0.8379146456718445,1.0,1.0,-1.385738968849182,0.5990308523178101,0.7867081761360168,0.2722805440425873,0.0,0.0,0.8921484351158142,107.36902618408205,84.0,1.0198729038238523,-17753.375,404.1782531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175170898437,309.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18440.763671875,18000.0,0.0,0.0,0.4087542295455932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2518224716186523,1.251836180686951,-1.3686323654837906e-05,0.0,0.0004148335719946,0.0,0.0,226.56326293945312,0.0,0.0,0.0,0.6913471817970276,4.0,0.0,1.0
472620,293.1416320800781,297.1499938964844,293.1499938964844,0.0841548964381218,-1981.325927734375,304.1493835449219,0.6329813003540039,0.1490784138441085,0.1371623277664184,293.4206848144531,297.1499938964844,293.1499938964844,0.0071277692914009,-503.1541748046875,300.3941955566406,0.4103108942508697,0.050000000745058,0.05085189640522,293.2082824707031,297.1499938964844,293.1499938964844,0.2746075689792633,-3974.89990234375,304.1581726074219,0.8660107254981995,0.3903189301490783,0.2749702334403991,293.23388671875,297.1499938964844,293.1499938964844,0.3450987339019775,-6448.39404296875,304.1613464355469,0.9226382970809937,0.4685936570167541,0.4459604024887085,293.2417297363281,297.1499938964844,293.1499938964844,0.0107060279697179,-3094.340087890625,302.815673828125,0.4103108942508697,0.050000000745058,0.2412195056676864,291.195556640625,291.1499938964844,261.2799987792969,259.681396484375,279.48052978515625,293.3226623535156,292.1966552734375,1.0,0.3388579189777374,0.8372974395751953,0.8372974395751953,1.0,1.0,-1.3803802728652954,0.5965028405189514,0.7838774919509888,0.2709073722362518,0.0,0.0,0.8867061734199524,100.01498413085938,72.0,6.654567241668701,-17691.896484375,384.1780395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001281738281,309.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.064453125,18000.0,0.0,0.0,0.4082979559898376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235579252243042,1.2355927228927612,-1.338269703410333e-05,0.0,0.0004143705009482,0.0,0.0,218.40933227539065,0.0,0.0,0.0,0.6833405494689941,4.0,0.0,1.0
472680,293.1416320800781,297.1499938964844,293.1499938964844,0.0841548964381218,-1981.325927734375,304.1493835449219,0.6329813003540039,0.1490784138441085,0.1371623277664184,293.4206848144531,297.1499938964844,293.1499938964844,0.0071277692914009,-503.1541748046875,300.3941955566406,0.4103108942508697,0.050000000745058,0.05085189640522,293.2082824707031,297.1499938964844,293.1499938964844,0.2746075689792633,-3974.89990234375,304.1581726074219,0.8660107254981995,0.3903189301490783,0.2749702334403991,293.23388671875,297.1499938964844,293.1499938964844,0.3450987339019775,-6448.39404296875,304.1613464355469,0.9226382970809937,0.4685936570167541,0.4459604024887085,293.2417297363281,297.1499938964844,293.1499938964844,0.0107060279697179,-3094.340087890625,302.815673828125,0.4103108942508697,0.050000000745058,0.2412195056676864,291.195556640625,291.1499938964844,261.2799987792969,259.681396484375,279.48052978515625,293.3226623535156,292.1966552734375,1.0,0.3388579189777374,0.8372974395751953,0.8372974395751953,1.0,1.0,-1.3803802728652954,0.5965028405189514,0.7838774919509888,0.2709073722362518,0.0,0.0,0.8867061734199524,100.01498413085938,72.0,6.654567241668701,-17691.896484375,384.1780395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001281738281,309.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.064453125,18000.0,0.0,0.0,0.4082979559898376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235579252243042,1.2355927228927612,-1.338269703410333e-05,0.0,0.0004143705009482,0.0,0.0,218.40933227539065,0.0,0.0,0.0,0.6833405494689941,4.0,0.0,1.0
472740,293.1399230957031,297.1499938964844,293.1499938964844,0.0841519609093666,-1980.9859619140625,304.14959716796875,0.6438490152359009,0.1496401280164718,0.1373407244682312,293.4117126464844,297.1499938964844,293.1499938964844,0.006983982399106,-494.8880615234375,300.3306884765625,0.4187425971031189,0.050000000745058,0.0505125299096107,293.2068176269531,297.1499938964844,293.1499938964844,0.2727788686752319,-3953.553466796875,304.15850830078125,0.8802058100700378,0.3891412317752838,0.2738933265209198,293.2318115234375,297.1499938964844,293.1499938964844,0.3425920605659485,-6410.890625,304.1617431640625,0.939892828464508,0.4668933451175689,0.444011777639389,293.2410888671875,297.1499938964844,293.1499938964844,0.0105293150991201,-3060.512451171875,302.78765869140625,0.4187425971031189,0.050000000745058,0.2396096885204315,291.2130126953125,291.1499938964844,261.3166809082031,259.7140197753906,279.4969482421875,293.3147888183594,292.21484375,1.0,0.3293843865394592,0.8366802930831909,0.8366802930831909,1.0,1.0,-1.374622821807861,0.5937977433204651,0.7808250784873962,0.2694192826747894,0.0,0.0,0.8772212862968445,91.32660675048828,60.0,21.01474952697754,-17638.47265625,361.0130920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,309.7416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.095703125,18000.0,0.0,0.0,0.4073893427848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2214734554290771,1.2214865684509275,-1.31690721900668e-05,0.0,0.0004134484042879,0.0,0.0,212.0126495361328,0.0,0.0,0.0,0.676567554473877,4.0,0.0,1.0
472800,293.1399230957031,297.1499938964844,293.1499938964844,0.0841519609093666,-1980.9859619140625,304.14959716796875,0.6438490152359009,0.1496401280164718,0.1373407244682312,293.4117126464844,297.1499938964844,293.1499938964844,0.006983982399106,-494.8880615234375,300.3306884765625,0.4187425971031189,0.050000000745058,0.0505125299096107,293.2068176269531,297.1499938964844,293.1499938964844,0.2727788686752319,-3953.553466796875,304.15850830078125,0.8802058100700378,0.3891412317752838,0.2738933265209198,293.2318115234375,297.1499938964844,293.1499938964844,0.3425920605659485,-6410.890625,304.1617431640625,0.939892828464508,0.4668933451175689,0.444011777639389,293.2410888671875,297.1499938964844,293.1499938964844,0.0105293150991201,-3060.512451171875,302.78765869140625,0.4187425971031189,0.050000000745058,0.2396096885204315,291.2130126953125,291.1499938964844,261.3166809082031,259.7140197753906,279.4969482421875,293.3147888183594,292.21484375,1.0,0.3293843865394592,0.8366802930831909,0.8366802930831909,1.0,1.0,-1.374622821807861,0.5937977433204651,0.7808250784873962,0.2694192826747894,0.0,0.0,0.8772212862968445,91.32660675048828,60.0,21.01474952697754,-17638.47265625,361.0130920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,309.7416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.095703125,18000.0,0.0,0.0,0.4073893427848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2214734554290771,1.2214865684509275,-1.31690721900668e-05,0.0,0.0004134484042879,0.0,0.0,212.0126495361328,0.0,0.0,0.0,0.676567554473877,4.0,0.0,1.0
472860,293.1382141113281,297.1499938964844,293.1499938964844,0.0841213390231132,-1980.092529296875,304.1497802734375,0.6580073833465576,0.1502413749694824,0.1375177949666977,293.40264892578125,297.1499938964844,293.1499938964844,0.0068401498720049,-486.4351196289063,300.271728515625,0.4303861856460571,0.050000000745058,0.0501409471035003,293.2052917480469,297.1499938964844,293.1499938964844,0.2708795368671417,-3931.32421875,304.1588439941406,0.8985479474067688,0.3880073130130768,0.2728239297866821,293.2297058105469,297.1499938964844,293.1499938964844,0.3400010764598846,-6372.0361328125,304.1621398925781,0.9607268571853638,0.4652448296546936,0.4420804381370544,293.2401428222656,297.1499938964844,293.1499938964844,0.0103454552590847,-3024.420654296875,302.7611999511719,0.4303861856460571,0.050000000745058,0.2378470748662948,291.23394775390625,291.1499938964844,261.35333251953125,259.7466735839844,279.5136108398437,293.3074645996094,292.2357482910156,1.0,0.318712055683136,0.8361051678657532,0.8361051678657532,1.0,1.0,-1.3686712980270386,0.5910137891769409,0.7776575088500977,0.2678710222244262,0.0,0.0,0.8646138906478882,81.81942749023438,48.0,26.58098220825196,-17571.310546875,336.0378723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,309.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.21484375,18000.0,0.0,0.0,0.4060580730438232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2033720016479492,1.2033849954605105,-1.2912961210531648e-05,0.0,0.0004120973462704,0.0,0.0,204.1582794189453,0.0,0.0,0.0,0.6679974794387817,4.0,0.0,1.0
472920,293.1382141113281,297.1499938964844,293.1499938964844,0.0841213390231132,-1980.092529296875,304.1497802734375,0.6580073833465576,0.1502413749694824,0.1375177949666977,293.40264892578125,297.1499938964844,293.1499938964844,0.0068401498720049,-486.4351196289063,300.271728515625,0.4303861856460571,0.050000000745058,0.0501409471035003,293.2052917480469,297.1499938964844,293.1499938964844,0.2708795368671417,-3931.32421875,304.1588439941406,0.8985479474067688,0.3880073130130768,0.2728239297866821,293.2297058105469,297.1499938964844,293.1499938964844,0.3400010764598846,-6372.0361328125,304.1621398925781,0.9607268571853638,0.4652448296546936,0.4420804381370544,293.2401428222656,297.1499938964844,293.1499938964844,0.0103454552590847,-3024.420654296875,302.7611999511719,0.4303861856460571,0.050000000745058,0.2378470748662948,291.23394775390625,291.1499938964844,261.35333251953125,259.7466735839844,279.5136108398437,293.3074645996094,292.2357482910156,1.0,0.318712055683136,0.8361051678657532,0.8361051678657532,1.0,1.0,-1.3686712980270386,0.5910137891769409,0.7776575088500977,0.2678710222244262,0.0,0.0,0.8646138906478882,81.81942749023438,48.0,26.58098220825196,-17571.310546875,336.0378723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,309.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.21484375,18000.0,0.0,0.0,0.4060580730438232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2033720016479492,1.2033849954605105,-1.2912961210531648e-05,0.0,0.0004120973462704,0.0,0.0,204.1582794189453,0.0,0.0,0.0,0.6679974794387817,4.0,0.0,1.0
472980,293.13653564453125,297.1499938964844,293.1499938964844,0.0841308981180191,-1980.0087890625,304.1498413085937,0.6763918995857239,0.1508805751800537,0.1377122849225998,293.3936462402344,297.1499938964844,293.1499938964844,0.0067009842023253,-478.193359375,300.2149658203125,0.4466890692710876,0.050000000745058,0.0497499331831932,293.20379638671875,297.1499938964844,293.1499938964844,0.2690880894660949,-3910.42578125,304.15887451171875,0.923259973526001,0.3869143724441528,0.271769106388092,293.2276306152344,297.1499938964844,293.1499938964844,0.3375484347343445,-6335.376953125,304.16217041015625,0.983431041240692,0.4636471569538116,0.4401775896549225,293.2389221191406,297.1499938964844,293.1499938964844,0.0101642785593867,-2988.548095703125,302.7354736328125,0.4466890692710876,0.050000000745058,0.2359922528266906,291.2515563964844,291.1499938964844,261.3900146484375,259.7793884277344,279.5303955078125,293.300537109375,292.2528686523437,1.0,0.3070738613605499,0.8355301022529602,0.8355301022529602,1.0,1.0,-1.3626583814620972,0.5882086753845215,0.7744497656822205,0.2662927508354187,0.0,0.0,0.8498274683952332,71.81914520263672,36.0,23.63722801208496,-17486.796875,310.10162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895874023437,309.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18269.201171875,18000.0,0.0,0.0,0.4042956829071045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1802698373794556,1.1802823543548584,-1.259077362192329e-05,0.0,0.000410308712162,0.0,0.0,194.4308013916016,0.0,0.0,0.0,0.6571270227432251,4.0,0.0,1.0
473040,293.13653564453125,297.1499938964844,293.1499938964844,0.0841308981180191,-1980.0087890625,304.1498413085937,0.6763918995857239,0.1508805751800537,0.1377122849225998,293.3936462402344,297.1499938964844,293.1499938964844,0.0067009842023253,-478.193359375,300.2149658203125,0.4466890692710876,0.050000000745058,0.0497499331831932,293.20379638671875,297.1499938964844,293.1499938964844,0.2690880894660949,-3910.42578125,304.15887451171875,0.923259973526001,0.3869143724441528,0.271769106388092,293.2276306152344,297.1499938964844,293.1499938964844,0.3375484347343445,-6335.376953125,304.16217041015625,0.983431041240692,0.4636471569538116,0.4401775896549225,293.2389221191406,297.1499938964844,293.1499938964844,0.0101642785593867,-2988.548095703125,302.7354736328125,0.4466890692710876,0.050000000745058,0.2359922528266906,291.2515563964844,291.1499938964844,261.3900146484375,259.7793884277344,279.5303955078125,293.300537109375,292.2528686523437,1.0,0.3070738613605499,0.8355301022529602,0.8355301022529602,1.0,1.0,-1.3626583814620972,0.5882086753845215,0.7744497656822205,0.2662927508354187,0.0,0.0,0.8498274683952332,71.81914520263672,36.0,23.63722801208496,-17486.796875,310.10162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895874023437,309.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18269.201171875,18000.0,0.0,0.0,0.4042956829071045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1802698373794556,1.1802823543548584,-1.259077362192329e-05,0.0,0.000410308712162,0.0,0.0,194.4308013916016,0.0,0.0,0.0,0.6571270227432251,4.0,0.0,1.0
473100,293.1357116699219,297.1499938964844,293.1499938964844,0.0841597095131874,-1980.45263671875,304.1498107910156,0.6874793767929077,0.1512108445167541,0.1378158330917358,293.3891906738281,297.1499938964844,293.1499938964844,0.0066338684409856,-474.2166748046875,300.1868896484375,0.4571609795093536,0.050000000745058,0.0495499335229396,293.2030334472656,297.1499938964844,293.1499938964844,0.2682633101940155,-3900.848388671875,304.15875244140625,0.9388233423233032,0.3863821625709533,0.2712485194206238,293.2265930175781,297.1499938964844,293.1499938964844,0.3363972008228302,-6318.34765625,304.1620483398437,0.9948268532752992,0.4628678560256958,0.439239501953125,293.2382507324219,297.1499938964844,293.1499938964844,0.0100763496011495,-2971.128173828125,302.7226867675781,0.4571609795093536,0.050000000745058,0.2350435554981231,291.2579650878906,291.1499938964844,261.4083251953125,259.7957458496094,279.5388488769531,293.2972412109375,292.2589416503906,1.0,0.3009375035762787,0.835242509841919,0.835242509841919,1.0,1.0,-1.3596309423446655,0.5867989659309387,0.7728320360183716,0.2654931843280792,0.0,0.0,0.8419774174690247,66.7049789428711,36.0,19.999616622924805,-17438.3671875,296.9486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44091796875,309.8705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18292.544921875,18000.0,0.0,0.0,0.4032512605190277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167077660560608,1.1670901775360107,-1.2408009752107318e-05,0.0,0.0004092487506568,0.0,0.0,189.01126098632807,0.0,0.0,0.0,0.6509421467781067,4.0,0.0,1.0
473160,293.1348876953125,297.1499938964844,293.1499938964844,0.0842143446207046,-1981.373291015625,304.1497497558594,0.6979307532310486,0.1515518277883529,0.137957289814949,293.3847045898437,297.1499938964844,293.1499938964844,0.0065738409757614,-470.6322937011719,300.1596374511719,0.4671081900596618,0.050000000745058,0.0493813008069992,293.2021789550781,297.1499938964844,293.1499938964844,0.2674708068370819,-3891.6376953125,304.1585998535156,0.9528396725654602,0.3858766555786133,0.2707615792751312,293.2232360839844,297.1499938964844,293.1499938964844,0.3286702334880829,-6197.50732421875,304.17437744140625,0.9990000128746032,0.4625488817691803,0.430589884519577,293.2374572753906,297.1499938964844,293.1499938964844,0.0099995294585824,-2955.76904296875,302.7103576660156,0.4671081900596618,0.050000000745058,0.234243631362915,291.2641296386719,291.1499938964844,261.4266662597656,259.8121032714844,279.55194091796875,293.2926940917969,292.2661437988281,1.0,0.2943799793720245,0.8349682092666626,0.8349682092666626,1.0,1.0,-1.3477096557617188,0.5812858939170837,0.7664237022399902,0.2625461220741272,0.0,0.0,0.8337703347206116,62.24367904663086,39.0,24.523622512817383,-17314.19140625,281.6356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4962158203125,309.9073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18312.93359375,18000.0,0.0,0.0,0.4020613729953766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1529946327209473,1.1530067920684814,-1.2214209164085332e-05,0.0,0.0004080412036273,0.0,0.0,183.3364105224609,0.0,0.0,0.0,0.6443482637405396,4.0,0.0,1.0
473220,293.13507080078125,297.1499938964844,293.1499938964844,0.0840040817856788,-1976.6939697265625,304.15020751953125,0.7107340097427368,0.1519048511981964,0.1382108628749847,293.3761901855469,297.1499938964844,293.1499938964844,0.0064645842649042,-463.4721984863281,300.1177978515625,0.4771419763565063,0.050000000745058,0.0491958186030387,293.200927734375,297.1499938964844,293.1499938964844,0.2650994956493377,-3863.271240234375,304.1596984863281,0.9684090614318848,0.384812593460083,0.2699044942855835,293.19189453125,297.1499938964844,293.1499938964844,0.308442085981369,-5883.12353515625,304.1992492675781,0.9990000128746032,0.4670024216175079,0.4096429944038391,293.23583984375,297.1499938964844,293.1499938964844,0.0098616927862167,-2924.962890625,302.6903076171875,0.4771419763565063,0.050000000745058,0.2333637923002243,291.313232421875,291.1499938964844,261.4633483886719,259.8448791503906,279.5732116699219,293.2729797363281,292.317626953125,1.0,0.2856585383415222,0.8344195485115051,0.8344195485115051,1.0,1.0,-1.3205516338348389,0.5688955783843994,0.7516560554504395,0.2554416954517364,0.0,0.0,0.8089603185653687,57.10479736328125,42.0,58.27181625366211,-17031.51953125,258.9823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65948486328125,310.0102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18466.794921875,18000.0,0.0,0.0,0.3987357020378113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1150288581848145,1.1150405406951904,-1.1726119737431873e-05,0.0,0.0004046660615131,0.0,0.0,168.87835693359375,0.0,0.0,0.0,0.6265706419944763,4.0,0.0,1.0
473280,293.13507080078125,297.1499938964844,293.1499938964844,0.0840040817856788,-1976.6939697265625,304.15020751953125,0.7107340097427368,0.1519048511981964,0.1382108628749847,293.3761901855469,297.1499938964844,293.1499938964844,0.0064645842649042,-463.4721984863281,300.1177978515625,0.4771419763565063,0.050000000745058,0.0491958186030387,293.200927734375,297.1499938964844,293.1499938964844,0.2650994956493377,-3863.271240234375,304.1596984863281,0.9684090614318848,0.384812593460083,0.2699044942855835,293.19189453125,297.1499938964844,293.1499938964844,0.308442085981369,-5883.12353515625,304.1992492675781,0.9990000128746032,0.4670024216175079,0.4096429944038391,293.23583984375,297.1499938964844,293.1499938964844,0.0098616927862167,-2924.962890625,302.6903076171875,0.4771419763565063,0.050000000745058,0.2333637923002243,291.313232421875,291.1499938964844,261.4633483886719,259.8448791503906,279.5732116699219,293.2729797363281,292.317626953125,1.0,0.2856585383415222,0.8344195485115051,0.8344195485115051,1.0,1.0,-1.3205516338348389,0.5688955783843994,0.7516560554504395,0.2554416954517364,0.0,0.0,0.8089603185653687,57.10479736328125,42.0,58.27181625366211,-17031.51953125,258.9823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65948486328125,310.0102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18466.794921875,18000.0,0.0,0.0,0.3987357020378113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1150288581848145,1.1150405406951904,-1.1726119737431873e-05,0.0,0.0004046660615131,0.0,0.0,168.87835693359375,0.0,0.0,0.0,0.6265706419944763,4.0,0.0,1.0
473340,293.1372985839844,297.1499938964844,293.1499938964844,0.083674319088459,-1970.072998046875,304.1506652832031,0.718416154384613,0.1518348604440689,0.1381206512451172,293.3684997558594,297.1499938964844,293.1499938964844,0.0063736494630575,-457.6745300292969,300.07208251953125,0.4830033779144287,0.050000000745058,0.0490815192461013,293.2001342773437,297.1499938964844,293.1499938964844,0.2631589472293854,-3840.374267578125,304.15966796875,0.9777231812477112,0.3836815357208252,0.2690424025058746,293.15118408203125,297.1499938964844,293.1499938964844,0.2950264811515808,-5676.81201171875,304.2048034667969,0.9990000128746032,0.4741887748241424,0.3961822092533111,293.2341613769531,297.1499938964844,293.1499938964844,0.0097610279917716,-2903.039306640625,302.6693115234375,0.4830033779144287,0.050000000745058,0.2328215837478637,291.3468933105469,291.1499938964844,261.5,259.8776550292969,279.5897827148437,293.2546691894531,292.34844970703125,1.0,0.2799074947834015,0.8338709473609924,0.8338709473609924,1.0,1.0,-1.302458643913269,0.5606489181518555,0.7418096661567688,0.250703752040863,0.0,0.0,0.7801316976547241,53.921295166015625,60.0,41.50307083129883,-16775.376953125,244.8704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8634338378906,310.0855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18615.482421875,18000.0,0.0,0.0,0.394258052110672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060638427734375,1.0606493949890137,-1.104115381167503e-05,0.0,0.0004001217894256,0.0,0.0,149.49562072753906,0.0,0.0,0.0,0.6015931367874146,4.0,0.0,1.0
473400,293.1372985839844,297.1499938964844,293.1499938964844,0.083674319088459,-1970.072998046875,304.1506652832031,0.718416154384613,0.1518348604440689,0.1381206512451172,293.3684997558594,297.1499938964844,293.1499938964844,0.0063736494630575,-457.6745300292969,300.07208251953125,0.4830033779144287,0.050000000745058,0.0490815192461013,293.2001342773437,297.1499938964844,293.1499938964844,0.2631589472293854,-3840.374267578125,304.15966796875,0.9777231812477112,0.3836815357208252,0.2690424025058746,293.15118408203125,297.1499938964844,293.1499938964844,0.2950264811515808,-5676.81201171875,304.2048034667969,0.9990000128746032,0.4741887748241424,0.3961822092533111,293.2341613769531,297.1499938964844,293.1499938964844,0.0097610279917716,-2903.039306640625,302.6693115234375,0.4830033779144287,0.050000000745058,0.2328215837478637,291.3468933105469,291.1499938964844,261.5,259.8776550292969,279.5897827148437,293.2546691894531,292.34844970703125,1.0,0.2799074947834015,0.8338709473609924,0.8338709473609924,1.0,1.0,-1.302458643913269,0.5606489181518555,0.7418096661567688,0.250703752040863,0.0,0.0,0.7801316976547241,53.921295166015625,60.0,41.50307083129883,-16775.376953125,244.8704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8634338378906,310.0855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18615.482421875,18000.0,0.0,0.0,0.394258052110672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060638427734375,1.0606493949890137,-1.104115381167503e-05,0.0,0.0004001217894256,0.0,0.0,149.49562072753906,0.0,0.0,0.0,0.6015931367874146,4.0,0.0,1.0
473460,293.13916015625,297.1499938964844,293.1499938964844,0.0837601944804191,-1971.97998046875,304.1502685546875,0.7154801487922668,0.1517722606658935,0.1380494534969329,293.3617553710937,297.1499938964844,293.1499938964844,0.0063253995031118,-455.275634765625,300.0110168457031,0.4809102416038513,0.050000000745058,0.0491224750876426,293.1997375488281,297.1499938964844,293.1499938964844,0.2625612616539001,-3834.26220703125,304.1573486328125,0.9731395244598388,0.382494568824768,0.268259048461914,293.12518310546875,297.1499938964844,293.1499938964844,0.2986905574798584,-5742.79541015625,304.1796569824219,0.9990000128746032,0.4794992208480835,0.4010516107082367,293.2325744628906,297.1499938964844,293.1499938964844,0.0097444932907819,-2902.690673828125,302.6429748535156,0.4809102416038513,0.050000000745058,0.2330158799886703,291.3320007324219,291.1499938964844,261.5366516113281,259.9104919433594,279.5981750488281,293.2465209960937,292.32672119140625,1.0,0.2825133204460144,0.8335791826248169,0.8335791826248169,1.0,1.0,-1.3075464963912964,0.5629873275756836,0.7445592284202576,0.2518148124217987,0.0,0.0,0.7559850215911865,55.033538818359375,78.0,-26.048402786254883,-16673.962890625,249.2898864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0614929199219,310.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18604.177734375,18000.0,0.0,0.0,0.3890112638473511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002865433692932,1.002875804901123,-1.0314667633792853e-05,0.0,0.000394796981709,0.0,0.0,130.4052734375,0.0,0.0,0.0,0.5754346251487732,4.0,0.0,1.0
473520,293.13916015625,297.1499938964844,293.1499938964844,0.0837601944804191,-1971.97998046875,304.1502685546875,0.7154801487922668,0.1517722606658935,0.1380494534969329,293.3617553710937,297.1499938964844,293.1499938964844,0.0063253995031118,-455.275634765625,300.0110168457031,0.4809102416038513,0.050000000745058,0.0491224750876426,293.1997375488281,297.1499938964844,293.1499938964844,0.2625612616539001,-3834.26220703125,304.1573486328125,0.9731395244598388,0.382494568824768,0.268259048461914,293.12518310546875,297.1499938964844,293.1499938964844,0.2986905574798584,-5742.79541015625,304.1796569824219,0.9990000128746032,0.4794992208480835,0.4010516107082367,293.2325744628906,297.1499938964844,293.1499938964844,0.0097444932907819,-2902.690673828125,302.6429748535156,0.4809102416038513,0.050000000745058,0.2330158799886703,291.3320007324219,291.1499938964844,261.5366516113281,259.9104919433594,279.5981750488281,293.2465209960937,292.32672119140625,1.0,0.2825133204460144,0.8335791826248169,0.8335791826248169,1.0,1.0,-1.3075464963912964,0.5629873275756836,0.7445592284202576,0.2518148124217987,0.0,0.0,0.7559850215911865,55.033538818359375,78.0,-26.048402786254883,-16673.962890625,249.2898864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0614929199219,310.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18604.177734375,18000.0,0.0,0.0,0.3890112638473511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002865433692932,1.002875804901123,-1.0314667633792853e-05,0.0,0.000394796981709,0.0,0.0,130.4052734375,0.0,0.0,0.0,0.5754346251487732,4.0,0.0,1.0
473580,293.138916015625,297.1499938964844,293.1499938964844,0.0847437679767608,-1991.659423828125,304.14849853515625,0.7042165398597717,0.1520970612764358,0.1384220123291015,293.3558654785156,297.1499938964844,293.1499938964844,0.0063249114900827,-456.91693115234375,299.9266662597656,0.4717874228954315,0.050000000745058,0.0492973998188972,293.1995544433594,297.1499938964844,293.1499938964844,0.2637993097305298,-3850.894775390625,304.1528015136719,0.9562839269638062,0.3812718093395233,0.2675437927246094,293.1348876953125,297.1499938964844,293.1499938964844,0.318065196275711,-6054.6904296875,304.13720703125,0.9990000128746032,0.478237897157669,0.4212327897548675,293.2318725585937,297.1499938964844,293.1499938964844,0.0098178470507264,-2926.9443359375,302.606201171875,0.4717874228954315,0.050000000745058,0.2338456511497497,291.24664306640625,291.1499938964844,261.5733337402344,259.943359375,279.6015625,293.2497253417969,292.2366638183594,1.0,0.2915010154247284,0.8332874774932861,0.8332874774932861,1.0,1.0,-1.3325583934783936,0.5743760466575623,0.7581823468208313,0.2580735087394714,0.0,0.0,0.7481993436813354,59.85899353027344,81.0,-107.04981231689452,-16762.46484375,269.99725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17388916015625,310.0355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18316.294921875,18000.0,0.0,0.0,0.3839760422706604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967634379863739,0.967644214630127,-9.82799338089535e-06,0.0,0.0003896868729498,0.0,0.0,119.11504364013672,0.0,0.0,0.0,0.5595174431800842,4.0,0.0,1.0
473640,293.138916015625,297.1499938964844,293.1499938964844,0.0847437679767608,-1991.659423828125,304.14849853515625,0.7042165398597717,0.1520970612764358,0.1384220123291015,293.3558654785156,297.1499938964844,293.1499938964844,0.0063249114900827,-456.91693115234375,299.9266662597656,0.4717874228954315,0.050000000745058,0.0492973998188972,293.1995544433594,297.1499938964844,293.1499938964844,0.2637993097305298,-3850.894775390625,304.1528015136719,0.9562839269638062,0.3812718093395233,0.2675437927246094,293.1348876953125,297.1499938964844,293.1499938964844,0.318065196275711,-6054.6904296875,304.13720703125,0.9990000128746032,0.478237897157669,0.4212327897548675,293.2318725585937,297.1499938964844,293.1499938964844,0.0098178470507264,-2926.9443359375,302.606201171875,0.4717874228954315,0.050000000745058,0.2338456511497497,291.24664306640625,291.1499938964844,261.5733337402344,259.943359375,279.6015625,293.2497253417969,292.2366638183594,1.0,0.2915010154247284,0.8332874774932861,0.8332874774932861,1.0,1.0,-1.3325583934783936,0.5743760466575623,0.7581823468208313,0.2580735087394714,0.0,0.0,0.7481993436813354,59.85899353027344,81.0,-107.04981231689452,-16762.46484375,269.99725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17388916015625,310.0355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18316.294921875,18000.0,0.0,0.0,0.3839760422706604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967634379863739,0.967644214630127,-9.82799338089535e-06,0.0,0.0003896868729498,0.0,0.0,119.11504364013672,0.0,0.0,0.0,0.5595174431800842,4.0,0.0,1.0
473700,293.1377868652344,297.1499938964844,293.1499938964844,0.0854474827647209,-2005.6221923828125,304.1474914550781,0.6990456581115723,0.1524537503719329,0.1387562304735183,293.3531799316406,297.1499938964844,293.1499938964844,0.0063304444774985,-458.2785339355469,299.8800048828125,0.4668208062648773,0.050000000745058,0.0493863932788372,293.199462890625,297.1499938964844,293.1499938964844,0.264730155467987,-3862.94287109375,304.1506042480469,0.9477397203445436,0.3806611597537994,0.2671824693679809,293.1522216796875,297.1499938964844,293.1499938964844,0.3284162282943725,-6217.70703125,304.1208190917969,0.9990000128746032,0.4750354290008545,0.4311396181583404,293.2320251464844,297.1499938964844,293.1499938964844,0.0098629528656601,-2941.858154296875,302.5848693847656,0.4668208062648773,0.050000000745058,0.2342677861452102,291.1909484863281,291.1499938964844,261.5916748046875,259.9598083496094,279.6050109863281,293.2543334960937,292.181396484375,1.0,0.2955641448497772,0.833141565322876,0.833141565322876,1.0,1.0,-1.3450359106063845,0.5800465941429138,0.7649893164634705,0.261271983385086,0.0,0.0,0.7510446906089783,62.31546401977539,81.0,-127.48963928222656,-16839.171875,280.6980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17919921875,310.00439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.1328125,18000.0,0.0,0.0,0.3818641304969787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9638955593109132,0.9639052748680116,-9.739552297105549e-06,0.0,0.0003875435213558,0.0,0.0,117.62918090820312,0.0,0.0,0.0,0.5577076077461243,4.0,0.0,1.0
473760,293.13623046875,297.1499938964844,293.1499938964844,0.0861790031194686,-2019.9805908203125,304.1466369628906,0.694724977016449,0.1529144644737243,0.1392060071229934,293.3507080078125,297.1499938964844,293.1499938964844,0.0063322908245027,-459.2829284667969,299.8354797363281,0.4618819653987884,0.050000000745058,0.0494691543281078,293.19940185546875,297.1499938964844,293.1499938964844,0.2654771208763122,-3872.56201171875,304.1491394042969,0.9398780465126038,0.3800488412380218,0.2668189406394958,293.1734313964844,297.1499938964844,293.1499938964844,0.3379977345466614,-6366.62158203125,304.1087646484375,0.9990000128746032,0.4708417057991028,0.4401516616344452,293.23248291015625,297.1499938964844,293.1499938964844,0.0098988246172666,-2954.2353515625,302.5634765625,0.4618819653987884,0.050000000745058,0.2346603572368621,291.14263916015625,291.1499938964844,261.6099853515625,259.97625732421875,279.6099548339844,293.260009765625,292.13482666015625,1.0,0.2994674742221832,0.8327570557594299,0.8327570557594299,1.0,1.0,-1.356528639793396,0.5852678418159485,0.7712607979774475,0.264164537191391,0.0,0.0,0.756417453289032,64.59874725341797,84.0,-126.81757354736328,-16928.861328125,290.7583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15069580078125,309.9721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.009765625,18000.0,0.0,0.0,0.380114197731018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968383014202118,0.9683927297592164,-9.752828191267326e-06,0.0,0.0003857676056213,0.0,0.0,118.598388671875,0.0,0.0,0.0,0.5595334768295288,4.0,0.0,1.0
473820,293.1337280273437,297.1499938964844,293.1499938964844,0.0874390080571174,-2044.2735595703125,304.14569091796875,0.6836453080177307,0.153778538107872,0.1402456164360046,293.34619140625,297.1499938964844,293.1499938964844,0.0063307536765933,-460.328369140625,299.7587280273437,0.4493691027164459,0.050000000745058,0.049695711582899,293.1992492675781,297.1499938964844,293.1499938964844,0.266071617603302,-3880.266357421875,304.1485595703125,0.9199967980384828,0.3788252174854278,0.2661385834217071,293.21160888671875,297.1499938964844,293.1499938964844,0.3408381342887878,-6404.53662109375,304.1192626953125,0.9867894649505616,0.4624557495117187,0.4403006732463836,293.2338256835937,297.1499938964844,293.1499938964844,0.0099552907049655,-2972.562255859375,302.5238342285156,0.4493691027164459,0.050000000745058,0.2357350587844848,291.0843200683594,291.1499938964844,261.64666748046875,260.0092163085937,279.6312255859375,293.269775390625,292.0835266113281,1.0,0.3061910569667816,0.8319879174232483,0.8319879174232483,1.0,1.0,-1.3587746620178225,0.5862105488777161,0.772564172744751,0.2647211849689483,0.0,0.0,0.7699772119522095,70.37468719482422,87.0,-70.56869506835938,-16975.56640625,305.0493469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0172119140625,309.9242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17740.5703125,18000.0,0.0,0.0,0.3776946365833282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9917213916778564,0.9917314052581788,-9.984385542338714e-06,0.0,0.0003833120281342,0.0,0.0,125.18631744384766,0.0,0.0,0.0,0.5697627663612366,4.0,0.0,1.0
473880,293.1337280273437,297.1499938964844,293.1499938964844,0.0874390080571174,-2044.2735595703125,304.14569091796875,0.6836453080177307,0.153778538107872,0.1402456164360046,293.34619140625,297.1499938964844,293.1499938964844,0.0063307536765933,-460.328369140625,299.7587280273437,0.4493691027164459,0.050000000745058,0.049695711582899,293.1992492675781,297.1499938964844,293.1499938964844,0.266071617603302,-3880.266357421875,304.1485595703125,0.9199967980384828,0.3788252174854278,0.2661385834217071,293.21160888671875,297.1499938964844,293.1499938964844,0.3408381342887878,-6404.53662109375,304.1192626953125,0.9867894649505616,0.4624557495117187,0.4403006732463836,293.2338256835937,297.1499938964844,293.1499938964844,0.0099552907049655,-2972.562255859375,302.5238342285156,0.4493691027164459,0.050000000745058,0.2357350587844848,291.0843200683594,291.1499938964844,261.64666748046875,260.0092163085937,279.6312255859375,293.269775390625,292.0835266113281,1.0,0.3061910569667816,0.8319879174232483,0.8319879174232483,1.0,1.0,-1.3587746620178225,0.5862105488777161,0.772564172744751,0.2647211849689483,0.0,0.0,0.7699772119522095,70.37468719482422,87.0,-70.56869506835938,-16975.56640625,305.0493469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0172119140625,309.9242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17740.5703125,18000.0,0.0,0.0,0.3776946365833282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9917213916778564,0.9917314052581788,-9.984385542338714e-06,0.0,0.0003833120281342,0.0,0.0,125.18631744384766,0.0,0.0,0.0,0.5697627663612366,4.0,0.0,1.0
473940,293.1341552734375,297.1499938964844,293.1499938964844,0.0879228636622428,-2053.150390625,304.1463623046875,0.6738187074661255,0.1541083604097366,0.1408682316541671,293.3427429199219,297.1499938964844,293.1499938964844,0.0063012186437845,-458.732421875,299.70050048828125,0.4393827319145202,0.050000000745058,0.0499108210206031,293.1995849609375,297.1499938964844,293.1499938964844,0.2651923298835754,-3869.56005859375,304.1505126953125,0.9037287831306458,0.3775121867656708,0.2654022574424743,293.22576904296875,297.1499938964844,293.1499938964844,0.3370993435382843,-6342.4248046875,304.13543701171875,0.9702713489532472,0.4579916596412658,0.4355473518371582,293.23541259765625,297.1499938964844,293.1499938964844,0.0099591650068759,-2975.391357421875,302.49041748046875,0.4393827319145202,0.050000000745058,0.2367554455995559,291.0856628417969,291.1499938964844,261.6833190917969,260.04217529296875,279.65093994140625,293.2705078125,292.0859375,1.0,0.3116393089294433,0.8312188386917114,0.8312188386917114,1.0,1.0,-1.3543535470962524,0.5841544270515442,0.7701991200447083,0.2634216845035553,0.0,0.0,0.7785647511482239,75.74595642089844,90.0,-16.90584373474121,-16946.29296875,315.5275573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.853515625,309.854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17778.482421875,18000.0,0.0,0.0,0.3761862218379974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0132089853286743,1.0132192373275757,-1.0254568223899696e-05,0.0,0.000381781195756,0.0,0.0,131.96585083007812,0.0,0.0,0.0,0.5794850587844849,4.0,0.0,1.0
474000,293.1341552734375,297.1499938964844,293.1499938964844,0.0879228636622428,-2053.150390625,304.1463623046875,0.6738187074661255,0.1541083604097366,0.1408682316541671,293.3427429199219,297.1499938964844,293.1499938964844,0.0063012186437845,-458.732421875,299.70050048828125,0.4393827319145202,0.050000000745058,0.0499108210206031,293.1995849609375,297.1499938964844,293.1499938964844,0.2651923298835754,-3869.56005859375,304.1505126953125,0.9037287831306458,0.3775121867656708,0.2654022574424743,293.22576904296875,297.1499938964844,293.1499938964844,0.3370993435382843,-6342.4248046875,304.13543701171875,0.9702713489532472,0.4579916596412658,0.4355473518371582,293.23541259765625,297.1499938964844,293.1499938964844,0.0099591650068759,-2975.391357421875,302.49041748046875,0.4393827319145202,0.050000000745058,0.2367554455995559,291.0856628417969,291.1499938964844,261.6833190917969,260.04217529296875,279.65093994140625,293.2705078125,292.0859375,1.0,0.3116393089294433,0.8312188386917114,0.8312188386917114,1.0,1.0,-1.3543535470962524,0.5841544270515442,0.7701991200447083,0.2634216845035553,0.0,0.0,0.7785647511482239,75.74595642089844,90.0,-16.90584373474121,-16946.29296875,315.5275573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.853515625,309.854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17778.482421875,18000.0,0.0,0.0,0.3761862218379974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0132089853286743,1.0132192373275757,-1.0254568223899696e-05,0.0,0.000381781195756,0.0,0.0,131.96585083007812,0.0,0.0,0.0,0.5794850587844849,4.0,0.0,1.0
474060,293.13580322265625,297.1499938964844,293.1499938964844,0.0881166160106659,-2056.591064453125,304.1472473144531,0.6659108996391296,0.1541739404201507,0.1411347836256027,293.34014892578125,297.1499938964844,293.1499938964844,0.0062643885612487,-456.647705078125,299.64178466796875,0.4320942163467407,0.050000000745058,0.0500941537320613,293.2000427246094,297.1499938964844,293.1499938964844,0.2641701102256775,-3857.279541015625,304.15203857421875,0.891819953918457,0.3761622309684753,0.2646033763885498,293.23046875,297.1499938964844,293.1499938964844,0.3347907364368438,-6304.4111328125,304.1440124511719,0.956474542617798,0.4551079571247101,0.4327575266361236,293.23699951171875,297.1499938964844,293.1499938964844,0.009950921870768,-2975.615966796875,302.4566955566406,0.4320942163467407,0.050000000745058,0.2376250922679901,291.0891418457031,291.1499938964844,261.7200012207031,260.0752258300781,279.6686706542969,293.2697448730469,292.0895080566406,1.0,0.3163271248340606,0.8305578827857971,0.8305578827857971,1.0,1.0,-1.3516292572021484,0.582881510257721,0.7687476873397827,0.2625714838504791,0.0,0.0,0.7864646315574646,80.3407974243164,93.0,0.0177484937012195,-16908.61328125,324.8957214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6846008300781,309.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17807.279296875,18000.0,0.0,0.0,0.375400960445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0309699773788452,1.0309804677963257,-1.048155263561057e-05,0.0,0.0003809842746704,0.0,0.0,137.76016235351562,0.0,0.0,0.0,0.5876436829566956,4.0,0.0,1.0
474120,293.13580322265625,297.1499938964844,293.1499938964844,0.0881166160106659,-2056.591064453125,304.1472473144531,0.6659108996391296,0.1541739404201507,0.1411347836256027,293.34014892578125,297.1499938964844,293.1499938964844,0.0062643885612487,-456.647705078125,299.64178466796875,0.4320942163467407,0.050000000745058,0.0500941537320613,293.2000427246094,297.1499938964844,293.1499938964844,0.2641701102256775,-3857.279541015625,304.15203857421875,0.891819953918457,0.3761622309684753,0.2646033763885498,293.23046875,297.1499938964844,293.1499938964844,0.3347907364368438,-6304.4111328125,304.1440124511719,0.956474542617798,0.4551079571247101,0.4327575266361236,293.23699951171875,297.1499938964844,293.1499938964844,0.009950921870768,-2975.615966796875,302.4566955566406,0.4320942163467407,0.050000000745058,0.2376250922679901,291.0891418457031,291.1499938964844,261.7200012207031,260.0752258300781,279.6686706542969,293.2697448730469,292.0895080566406,1.0,0.3163271248340606,0.8305578827857971,0.8305578827857971,1.0,1.0,-1.3516292572021484,0.582881510257721,0.7687476873397827,0.2625714838504791,0.0,0.0,0.7864646315574646,80.3407974243164,93.0,0.0177484937012195,-16908.61328125,324.8957214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6846008300781,309.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17807.279296875,18000.0,0.0,0.0,0.375400960445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0309699773788452,1.0309804677963257,-1.048155263561057e-05,0.0,0.0003809842746704,0.0,0.0,137.76016235351562,0.0,0.0,0.0,0.5876436829566956,4.0,0.0,1.0
474180,293.1374206542969,297.1499938964844,293.1499938964844,0.0882360935211181,-2058.6552734375,304.14794921875,0.6594098210334778,0.1542070806026458,0.1413232088088989,293.3381652832031,297.1499938964844,293.1499938964844,0.0062233754433691,-454.2677917480469,299.5827331542969,0.426387220621109,0.050000000745058,0.0502579249441623,293.2004699707031,297.1499938964844,293.1499938964844,0.2630727291107178,-3844.197998046875,304.1531677246094,0.8818430304527283,0.3748081028461456,0.2637838125228882,293.23193359375,297.1499938964844,293.1499938964844,0.3328771591186523,-6273.68994140625,304.14910888671875,0.944359540939331,0.4527731537818908,0.4306351840496063,293.2385559082031,297.1499938964844,293.1499938964844,0.0099352821707725,-2974.2099609375,302.4227294921875,0.426387220621109,0.050000000745058,0.2384019494056701,291.09381103515625,291.1499938964844,261.75665283203125,260.1082763671875,279.6861877441406,293.269287109375,292.0942687988281,1.0,0.3204795122146606,0.8298969864845276,0.8298969864845276,1.0,1.0,-1.3494528532028198,0.581859290599823,0.7675935626029968,0.2618615925312042,0.0,0.0,0.7936440706253052,84.44941711425781,96.0,5.573990821838379,-16869.083984375,333.3571472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238342285156,309.6716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17827.349609375,18000.0,0.0,0.0,0.375201404094696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0468854904174805,1.04689621925354,-1.0686909263313282e-05,0.0,0.0003807817411143,0.0,0.0,143.09326171875,0.0,0.0,0.0,0.5949620604515076,4.0,0.0,1.0
474240,293.1374206542969,297.1499938964844,293.1499938964844,0.0882360935211181,-2058.6552734375,304.14794921875,0.6594098210334778,0.1542070806026458,0.1413232088088989,293.3381652832031,297.1499938964844,293.1499938964844,0.0062233754433691,-454.2677917480469,299.5827331542969,0.426387220621109,0.050000000745058,0.0502579249441623,293.2004699707031,297.1499938964844,293.1499938964844,0.2630727291107178,-3844.197998046875,304.1531677246094,0.8818430304527283,0.3748081028461456,0.2637838125228882,293.23193359375,297.1499938964844,293.1499938964844,0.3328771591186523,-6273.68994140625,304.14910888671875,0.944359540939331,0.4527731537818908,0.4306351840496063,293.2385559082031,297.1499938964844,293.1499938964844,0.0099352821707725,-2974.2099609375,302.4227294921875,0.426387220621109,0.050000000745058,0.2384019494056701,291.09381103515625,291.1499938964844,261.75665283203125,260.1082763671875,279.6861877441406,293.269287109375,292.0942687988281,1.0,0.3204795122146606,0.8298969864845276,0.8298969864845276,1.0,1.0,-1.3494528532028198,0.581859290599823,0.7675935626029968,0.2618615925312042,0.0,0.0,0.7936440706253052,84.44941711425781,96.0,5.573990821838379,-16869.083984375,333.3571472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238342285156,309.6716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17827.349609375,18000.0,0.0,0.0,0.375201404094696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0468854904174805,1.04689621925354,-1.0686909263313282e-05,0.0,0.0003807817411143,0.0,0.0,143.09326171875,0.0,0.0,0.0,0.5949620604515076,4.0,0.0,1.0
