time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474300,293.1382141113281,297.1499938964844,293.1499938964844,0.0882836580276489,-2059.466552734375,304.1482238769531,0.6565437316894531,0.1542119532823562,0.1414057910442352,293.3373718261719,297.1499938964844,293.1499938964844,0.0062017398886382,-452.9976196289063,299.55303955078125,0.4239381849765777,0.050000000745058,0.0503347292542457,293.2006530761719,297.1499938964844,293.1499938964844,0.2625080049037933,-3837.4951171875,304.15362548828125,0.8773725628852844,0.3741314709186554,0.2633703649044037,293.2321472167969,297.1499938964844,293.1499938964844,0.3319655060768127,-6259.3046875,304.1509094238281,0.9387656450271606,0.451693058013916,0.4296755790710449,293.2392883300781,297.1499938964844,293.1499938964844,0.0099255554378032,-2973.091064453125,302.4057006835937,0.4239381849765777,0.050000000745058,0.2387662827968597,291.0964050292969,291.1499938964844,261.7749938964844,260.12481689453125,279.6946105957031,293.26861572265625,292.0968933105469,1.0,0.3224054872989654,0.8295665383338928,0.8295665383338928,1.0,1.0,-1.348433256149292,0.5813795924186707,0.7670537233352661,0.2615241408348083,0.0,0.0,0.7969564199447632,86.37627410888672,96.0,6.7126665115356445,-16849.583984375,337.3161315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494934082031,309.62841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.748046875,18000.0,0.0,0.0,0.3752752840518951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0541856288909912,1.0541963577270508,-1.078217519534519e-05,0.0,0.0003808567125815,0.0,0.0,145.5887908935547,0.0,0.0,0.0,0.5983261466026306,4.0,0.0,1.0
474360,293.1390075683594,297.1499938964844,293.1499938964844,0.0883189886808395,-2060.05078125,304.14849853515625,0.6538652777671814,0.1542056500911712,0.1414755880832672,293.3367004394531,297.1499938964844,293.1499938964844,0.0061794696375727,-451.6802062988281,299.52325439453125,0.4216936230659485,0.050000000745058,0.0504090003669261,293.2008361816406,297.1499938964844,293.1499938964844,0.2619332075119018,-3830.685791015625,304.15399169921875,0.873173713684082,0.3734552264213562,0.2629552781581878,293.232177734375,297.1499938964844,293.1499938964844,0.3310598134994507,-6245.1396484375,304.15240478515625,0.9334318041801452,0.4506440162658691,0.4287501573562622,293.239990234375,297.1499938964844,293.1499938964844,0.0099147791042923,-2971.734619140625,302.3886108398437,0.4216936230659485,0.050000000745058,0.239118605852127,291.09918212890625,291.1499938964844,261.7933349609375,260.1413879394531,279.7030029296875,293.2679748535156,292.0997009277344,1.0,0.3242516219615936,0.8292794227600098,0.8292794227600098,1.0,1.0,-1.3474199771881104,0.580906331539154,0.7665136456489563,0.2611919641494751,0.0,0.0,0.8000661134719849,88.23905944824219,99.0,7.566093921661377,-16830.564453125,341.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3802795410156,309.5882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17846.212890625,18000.0,0.0,0.0,0.3754406571388244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061051845550537,1.0610626935958862,-1.0872511666093487e-05,0.0,0.0003810245543718,0.0,0.0,147.9657440185547,0.0,0.0,0.0,0.601494312286377,4.0,0.0,1.0
474420,293.1405334472656,297.1499938964844,293.1499938964844,0.0883574709296226,-2060.6142578125,304.14892578125,0.6489704251289368,0.1541728079319,0.1415873765945434,293.3357238769531,297.1499938964844,293.1499938964844,0.0061330404132604,-448.8965759277344,299.46343994140625,0.4176902174949646,0.050000000745058,0.0505515709519386,293.2011413574219,297.1499938964844,293.1499938964844,0.2607452273368835,-3816.6298828125,304.1546325683594,0.8654466271400452,0.3721030056476593,0.262121170759201,293.2319641113281,297.1499938964844,293.1499938964844,0.3292277455329895,-6216.76025390625,304.1546325683594,0.9234843254089355,0.4486028850078583,0.4269588589668274,293.24139404296875,297.1499938964844,293.1499938964844,0.0098901949822902,-2968.289306640625,302.3543701171875,0.4176902174949646,0.050000000745058,0.2397948950529098,291.10577392578125,291.1499938964844,261.8299865722656,260.1745300292969,279.71990966796875,293.26690673828125,292.1064453125,1.0,0.3277494311332702,0.8287052512168884,0.8287052512168884,1.0,1.0,-1.3453855514526367,0.579956591129303,0.7654289603233337,0.2605270743370056,0.0,0.0,0.8055353164672852,91.8133773803711,102.0,9.44087028503418,-16794.466796875,348.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2595520019531,309.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17867.529296875,18000.0,0.0,0.0,0.3759780526161194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073334813117981,1.0733458995819092,-1.103653175960062e-05,0.0,0.0003815699310507,0.0,0.0,152.29666137695312,0.0,0.0,0.0,0.6071715354919434,4.0,0.0,1.0
474480,293.1405334472656,297.1499938964844,293.1499938964844,0.0883574709296226,-2060.6142578125,304.14892578125,0.6489704251289368,0.1541728079319,0.1415873765945434,293.3357238769531,297.1499938964844,293.1499938964844,0.0061330404132604,-448.8965759277344,299.46343994140625,0.4176902174949646,0.050000000745058,0.0505515709519386,293.2011413574219,297.1499938964844,293.1499938964844,0.2607452273368835,-3816.6298828125,304.1546325683594,0.8654466271400452,0.3721030056476593,0.262121170759201,293.2319641113281,297.1499938964844,293.1499938964844,0.3292277455329895,-6216.76025390625,304.1546325683594,0.9234843254089355,0.4486028850078583,0.4269588589668274,293.24139404296875,297.1499938964844,293.1499938964844,0.0098901949822902,-2968.289306640625,302.3543701171875,0.4176902174949646,0.050000000745058,0.2397948950529098,291.10577392578125,291.1499938964844,261.8299865722656,260.1745300292969,279.71990966796875,293.26690673828125,292.1064453125,1.0,0.3277494311332702,0.8287052512168884,0.8287052512168884,1.0,1.0,-1.3453855514526367,0.579956591129303,0.7654289603233337,0.2605270743370056,0.0,0.0,0.8055353164672852,91.8133773803711,102.0,9.44087028503418,-16794.466796875,348.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2595520019531,309.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17867.529296875,18000.0,0.0,0.0,0.3759780526161194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073334813117981,1.0733458995819092,-1.103653175960062e-05,0.0,0.0003815699310507,0.0,0.0,152.29666137695312,0.0,0.0,0.0,0.6071715354919434,4.0,0.0,1.0
474540,293.1419677734375,297.1499938964844,293.1499938964844,0.0883590877056121,-2060.47509765625,304.1492919921875,0.6445692777633667,0.1541198641061782,0.1416739374399185,293.335205078125,297.1499938964844,293.1499938964844,0.0060840677469968,-445.9054870605469,299.40338134765625,0.4141820967197418,0.050000000745058,0.0506881214678287,293.2014465332031,297.1499938964844,293.1499938964844,0.2594989240169525,-3801.886474609375,304.1551818847656,0.8584397435188293,0.3707494437694549,0.2612819969654083,293.2315673828125,297.1499938964844,293.1499938964844,0.3273407220840454,-6187.76953125,304.1562194824219,0.9144697189331056,0.4466083943843841,0.4252127707004547,293.2427062988281,297.1499938964844,293.1499938964844,0.0098617924377322,-2963.873291015625,302.3200988769531,0.4141820967197418,0.050000000745058,0.240442618727684,291.1142272949219,291.1499938964844,261.8666687011719,260.2077331542969,279.7370300292969,293.26617431640625,292.1150817871094,1.0,0.3310434818267822,0.8281310200691223,0.8281310200691223,1.0,1.0,-1.343327522277832,0.5789952874183655,0.7643322944641113,0.2598589658737182,0.0,0.0,0.809751570224762,95.23492431640624,105.0,11.796043395996094,-16760.998046875,355.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,309.4661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.9296875,18000.0,0.0,0.0,0.3766884505748749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0832889080047607,1.0833001136779783,-1.1172861377417576e-05,0.0,0.0003822908911388,0.0,0.0,155.89254760742188,0.0,0.0,0.0,0.611783504486084,4.0,0.0,1.0
474600,293.1419677734375,297.1499938964844,293.1499938964844,0.0883590877056121,-2060.47509765625,304.1492919921875,0.6445692777633667,0.1541198641061782,0.1416739374399185,293.335205078125,297.1499938964844,293.1499938964844,0.0060840677469968,-445.9054870605469,299.40338134765625,0.4141820967197418,0.050000000745058,0.0506881214678287,293.2014465332031,297.1499938964844,293.1499938964844,0.2594989240169525,-3801.886474609375,304.1551818847656,0.8584397435188293,0.3707494437694549,0.2612819969654083,293.2315673828125,297.1499938964844,293.1499938964844,0.3273407220840454,-6187.76953125,304.1562194824219,0.9144697189331056,0.4466083943843841,0.4252127707004547,293.2427062988281,297.1499938964844,293.1499938964844,0.0098617924377322,-2963.873291015625,302.3200988769531,0.4141820967197418,0.050000000745058,0.240442618727684,291.1142272949219,291.1499938964844,261.8666687011719,260.2077331542969,279.7370300292969,293.26617431640625,292.1150817871094,1.0,0.3310434818267822,0.8281310200691223,0.8281310200691223,1.0,1.0,-1.343327522277832,0.5789952874183655,0.7643322944641113,0.2598589658737182,0.0,0.0,0.809751570224762,95.23492431640624,105.0,11.796043395996094,-16760.998046875,355.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,309.4661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.9296875,18000.0,0.0,0.0,0.3766884505748749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0832889080047607,1.0833001136779783,-1.1172861377417576e-05,0.0,0.0003822908911388,0.0,0.0,155.89254760742188,0.0,0.0,0.0,0.611783504486084,4.0,0.0,1.0
474660,293.1433410644531,297.1499938964844,293.1499938964844,0.0883275493979454,-2059.699462890625,304.1495666503906,0.6405425667762756,0.1540483087301254,0.1417397558689117,293.33514404296875,297.1499938964844,293.1499938964844,0.0060327514074742,-442.7179260253906,299.3429870605469,0.4110345542430877,0.050000000745058,0.0508204735815525,293.2016906738281,297.1499938964844,293.1499938964844,0.2581965923309326,-3786.47119140625,304.1556091308594,0.8519956469535828,0.3693932294845581,0.2604380548000335,293.2310791015625,297.1499938964844,293.1499938964844,0.3253948986530304,-6158.01123046875,304.1573791503906,0.9064066410064696,0.4446433186531067,0.4234931170940399,293.2439880371094,297.1499938964844,293.1499938964844,0.0098301004618406,-2958.588623046875,302.2857971191406,0.4110345542430877,0.050000000745058,0.2410704493522644,291.12457275390625,291.1499938964844,261.9033203125,260.240966796875,279.75439453125,293.2657775878906,292.1256103515625,1.0,0.3341862261295318,0.8275589942932129,0.8275589942932129,1.0,1.0,-1.341241717338562,0.5780200958251953,0.7632216215133667,0.2591885924339294,0.0,0.0,0.8124625086784363,98.5500030517578,108.0,14.268404006958008,-16729.365234375,361.8291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965881347656,309.4294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.5703125,18000.0,0.0,0.0,0.3774558901786804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0904593467712402,1.0904706716537476,-1.1274667485849932e-05,0.0,0.0003830697387456,0.0,0.0,158.54818725585938,0.0,0.0,0.0,0.6151144504547119,4.0,0.0,1.0
474720,293.1433410644531,297.1499938964844,293.1499938964844,0.0883275493979454,-2059.699462890625,304.1495666503906,0.6405425667762756,0.1540483087301254,0.1417397558689117,293.33514404296875,297.1499938964844,293.1499938964844,0.0060327514074742,-442.7179260253906,299.3429870605469,0.4110345542430877,0.050000000745058,0.0508204735815525,293.2016906738281,297.1499938964844,293.1499938964844,0.2581965923309326,-3786.47119140625,304.1556091308594,0.8519956469535828,0.3693932294845581,0.2604380548000335,293.2310791015625,297.1499938964844,293.1499938964844,0.3253948986530304,-6158.01123046875,304.1573791503906,0.9064066410064696,0.4446433186531067,0.4234931170940399,293.2439880371094,297.1499938964844,293.1499938964844,0.0098301004618406,-2958.588623046875,302.2857971191406,0.4110345542430877,0.050000000745058,0.2410704493522644,291.12457275390625,291.1499938964844,261.9033203125,260.240966796875,279.75439453125,293.2657775878906,292.1256103515625,1.0,0.3341862261295318,0.8275589942932129,0.8275589942932129,1.0,1.0,-1.341241717338562,0.5780200958251953,0.7632216215133667,0.2591885924339294,0.0,0.0,0.8124625086784363,98.5500030517578,108.0,14.268404006958008,-16729.365234375,361.8291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965881347656,309.4294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.5703125,18000.0,0.0,0.0,0.3774558901786804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0904593467712402,1.0904706716537476,-1.1274667485849932e-05,0.0,0.0003830697387456,0.0,0.0,158.54818725585938,0.0,0.0,0.0,0.6151144504547119,4.0,0.0,1.0
474780,293.14459228515625,297.1499938964844,293.1499938964844,0.0882668644189834,-2058.365478515625,304.1498107910156,0.6368069052696228,0.1539583206176757,0.1417859345674514,293.33551025390625,297.1499938964844,293.1499938964844,0.0059793815016746,-439.35638427734375,299.2821350097656,0.408155083656311,0.050000000745058,0.0509497784078121,293.2019348144531,297.1499938964844,293.1499938964844,0.2568484246730804,-3770.50244140625,304.1559753417969,0.8460068106651306,0.3680329620838165,0.2595893442630768,293.23052978515625,297.1499938964844,293.1499938964844,0.3234029412269592,-6127.6279296875,304.1582336425781,0.8992816805839539,0.4427002668380737,0.4217924773693084,293.2452392578125,297.1499938964844,293.1499938964844,0.0097957244142889,-2952.585205078125,302.2514038085937,0.408155083656311,0.050000000745058,0.2416838109493255,291.1365051269531,291.1499938964844,261.94000244140625,260.2742614746094,279.7719421386719,293.265625,292.1376342773437,1.0,0.3372137546539306,0.8269869685173035,0.8269869685173035,1.0,1.0,-1.3391283750534058,0.5770304203033447,0.762097954750061,0.2585176229476928,0.0,0.0,0.8134734630584717,101.78768920898438,96.0,16.3568115234375,-16698.349609375,368.2063293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,309.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17961.4453125,18000.0,0.0,0.0,0.3781798183917999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0944432020187378,1.0944545269012451,-1.1335638191667384e-05,0.0,0.0003838044358417,0.0,0.0,160.07835388183594,0.0,0.0,0.0,0.6169725060462952,4.0,0.0,1.0
474840,293.14459228515625,297.1499938964844,293.1499938964844,0.0882668644189834,-2058.365478515625,304.1498107910156,0.6368069052696228,0.1539583206176757,0.1417859345674514,293.33551025390625,297.1499938964844,293.1499938964844,0.0059793815016746,-439.35638427734375,299.2821350097656,0.408155083656311,0.050000000745058,0.0509497784078121,293.2019348144531,297.1499938964844,293.1499938964844,0.2568484246730804,-3770.50244140625,304.1559753417969,0.8460068106651306,0.3680329620838165,0.2595893442630768,293.23052978515625,297.1499938964844,293.1499938964844,0.3234029412269592,-6127.6279296875,304.1582336425781,0.8992816805839539,0.4427002668380737,0.4217924773693084,293.2452392578125,297.1499938964844,293.1499938964844,0.0097957244142889,-2952.585205078125,302.2514038085937,0.408155083656311,0.050000000745058,0.2416838109493255,291.1365051269531,291.1499938964844,261.94000244140625,260.2742614746094,279.7719421386719,293.265625,292.1376342773437,1.0,0.3372137546539306,0.8269869685173035,0.8269869685173035,1.0,1.0,-1.3391283750534058,0.5770304203033447,0.762097954750061,0.2585176229476928,0.0,0.0,0.8134734630584717,101.78768920898438,96.0,16.3568115234375,-16698.349609375,368.2063293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,309.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17961.4453125,18000.0,0.0,0.0,0.3781798183917999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0944432020187378,1.0944545269012451,-1.1335638191667384e-05,0.0,0.0003838044358417,0.0,0.0,160.07835388183594,0.0,0.0,0.0,0.6169725060462952,4.0,0.0,1.0
474900,293.1451721191406,297.1499938964844,293.1499938964844,0.0881782695651054,-2056.595947265625,304.1500244140625,0.6368852257728577,0.1539169549942016,0.1417402029037475,293.3358154296875,297.1499938964844,293.1499938964844,0.0059431092813611,-437.0335693359375,299.2516174316406,0.4082635045051574,0.050000000745058,0.0509447827935218,293.2020263671875,297.1499938964844,293.1499938964844,0.256098985671997,-3761.598876953125,304.15625,0.8457038998603821,0.3673581182956695,0.2591139376163482,293.2301940917969,297.1499938964844,293.1499938964844,0.3223299980163574,-6111.240234375,304.15869140625,0.8988332152366638,0.4417425096035003,0.4208816289901733,293.2458190917969,297.1499938964844,293.1499938964844,0.0097592724487185,-2945.3935546875,302.2343444824219,0.4082635045051574,0.050000000745058,0.2416601181030273,291.1430969238281,291.1499938964844,261.9583435058594,260.2909240722656,279.7811889648437,293.265625,292.1444091796875,1.0,0.3365544080734253,0.8267009854316711,0.8267009854316711,1.0,1.0,-1.3373758792877195,0.5762155652046204,0.7611602544784546,0.2580137848854065,0.0,0.0,0.8132797479629517,101.63207244873048,96.0,18.025440216064453,-16677.310546875,367.0137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435485839844,309.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.759765625,18000.0,0.0,0.0,0.3784945905208587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0951571464538574,1.0951685905456543,-1.1349498890922405e-05,0.0,0.0003841239085886,0.0,0.0,160.38258361816406,0.0,0.0,0.0,0.6173085570335388,4.0,0.0,1.0
474960,293.1455993652344,297.1499938964844,293.1499938964844,0.0880539417266845,-2054.14013671875,304.1502380371094,0.6382318139076233,0.1538940370082855,0.1416635066270828,293.3361511230469,297.1499938964844,293.1499938964844,0.0059004132635891,-434.261962890625,299.2215576171875,0.4093655347824096,0.050000000745058,0.0508945174515247,293.2020263671875,297.1499938964844,293.1499938964844,0.2552862763404846,-3751.918212890625,304.1566162109375,0.8471264839172363,0.3666995763778686,0.2586134970188141,293.22979736328125,297.1499938964844,293.1499938964844,0.3211860656738281,-6093.73779296875,304.1591796875,0.9003657102584839,0.4408042132854461,0.4199407398700714,293.246337890625,297.1499938964844,293.1499938964844,0.0097099682316184,-2935.288818359375,302.2176208496094,0.4093655347824096,0.050000000745058,0.2414216697216034,291.1510314941406,291.1499938964844,261.9766540527344,260.3075866699219,279.7906494140625,293.2655639648437,292.1526184082031,1.0,0.3349068462848663,0.8264203667640686,0.8264203667640686,1.0,1.0,-1.3352073431015017,0.5752131342887878,0.7599942088127136,0.2574006021022796,0.0,0.0,0.8124174475669861,100.32331085205078,84.0,20.699440002441406,-16652.75390625,363.0055847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03961181640625,309.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.3787519335746765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094833493232727,1.094844937324524,-1.135035290644737e-05,0.0,0.0003843850572593,0.0,0.0,160.31546020507812,0.0,0.0,0.0,0.6171594262123108,4.0,0.0,1.0
475020,293.1460876464844,297.1499938964844,293.1499938964844,0.0877547413110733,-2048.257080078125,304.1506652832031,0.6437734961509705,0.1539022028446197,0.1414735168218612,293.3368835449219,297.1499938964844,293.1499938964844,0.0058029503561556,-427.855224609375,299.1622314453125,0.4137986898422241,0.050000000745058,0.0507038384675979,293.2017822265625,297.1499938964844,293.1499938964844,0.2535593509674072,-3731.31884765625,304.15728759765625,0.8537815809249878,0.3654325902462005,0.2575806081295013,293.2287902832031,297.1499938964844,293.1499938964844,0.3187824785709381,-6056.9375,304.1601257324219,0.9078772068023682,0.4389857351779938,0.4180235266685486,293.2470092773437,297.1499938964844,293.1499938964844,0.00958744995296,-2909.497802734375,302.1852722167969,0.4137986898422241,0.050000000745058,0.240517184138298,291.169677734375,291.1499938964844,262.0133361816406,260.3409729003906,279.8099365234375,293.2654113769531,292.1714782714844,1.0,0.3292381167411804,0.8258591294288635,0.8258591294288635,1.0,1.0,-1.330123782157898,0.5728679299354553,0.7572557926177979,0.2559885382652282,0.0,0.0,0.8085732460021973,95.41156005859376,72.0,25.16844367980957,-16594.24609375,349.4825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053466796875,309.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.939453125,18000.0,0.0,0.0,0.379035621881485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0903183221817017,1.090329647064209,-1.1303188330202827e-05,0.0,0.0003846729523502,0.0,0.0,158.79737854003906,0.0,0.0,0.0,0.6150789856910706,4.0,0.0,1.0
475080,293.1460876464844,297.1499938964844,293.1499938964844,0.0877547413110733,-2048.257080078125,304.1506652832031,0.6437734961509705,0.1539022028446197,0.1414735168218612,293.3368835449219,297.1499938964844,293.1499938964844,0.0058029503561556,-427.855224609375,299.1622314453125,0.4137986898422241,0.050000000745058,0.0507038384675979,293.2017822265625,297.1499938964844,293.1499938964844,0.2535593509674072,-3731.31884765625,304.15728759765625,0.8537815809249878,0.3654325902462005,0.2575806081295013,293.2287902832031,297.1499938964844,293.1499938964844,0.3187824785709381,-6056.9375,304.1601257324219,0.9078772068023682,0.4389857351779938,0.4180235266685486,293.2470092773437,297.1499938964844,293.1499938964844,0.00958744995296,-2909.497802734375,302.1852722167969,0.4137986898422241,0.050000000745058,0.240517184138298,291.169677734375,291.1499938964844,262.0133361816406,260.3409729003906,279.8099365234375,293.2654113769531,292.1714782714844,1.0,0.3292381167411804,0.8258591294288635,0.8258591294288635,1.0,1.0,-1.330123782157898,0.5728679299354553,0.7572557926177979,0.2559885382652282,0.0,0.0,0.8085732460021973,95.41156005859376,72.0,25.16844367980957,-16594.24609375,349.4825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053466796875,309.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.939453125,18000.0,0.0,0.0,0.379035621881485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0903183221817017,1.090329647064209,-1.1303188330202827e-05,0.0,0.0003846729523502,0.0,0.0,158.79737854003906,0.0,0.0,0.0,0.6150789856910706,4.0,0.0,1.0
475140,293.146240234375,297.1499938964844,293.1499938964844,0.0874283537268638,-2041.8677978515625,304.1509704589844,0.6528199315071106,0.1539707034826278,0.1412610858678817,293.337646484375,297.1499938964844,293.1499938964844,0.0056955693289637,-420.7253723144531,299.1031494140625,0.4211248457431793,0.050000000745058,0.0504286289215087,293.2012634277344,297.1499938964844,293.1499938964844,0.2517815232276916,-3710.1142578125,304.1578063964844,0.8650186061859131,0.3642230629920959,0.2565277516841888,293.2275695800781,297.1499938964844,293.1499938964844,0.3163271248340606,-6019.37451171875,304.16082763671875,0.9214425683021544,0.4372393786907196,0.4160912930965423,293.2472839355469,297.1499938964844,293.1499938964844,0.0094455573707818,-2879.0263671875,302.1540832519531,0.4211248457431793,0.050000000745058,0.2392117083072662,291.1894226074219,291.1499938964844,262.04998779296875,260.3743896484375,279.82965087890625,293.2651672363281,292.1911926269531,1.0,0.3211971819400787,0.8252978920936584,0.8252978920936584,1.0,1.0,-1.3243882656097412,0.5702251195907593,0.7541631460189819,0.2544191479682922,0.0,0.0,0.8019948601722717,88.34944152832031,60.0,26.86929512023925,-16523.771484375,330.9148864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953063964844,309.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.279296875,18000.0,0.0,0.0,0.3789273798465729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802640914916992,1.080275297164917,-1.1184536560904236e-05,0.0,0.000384563114494,0.0,0.0,155.3147430419922,0.0,0.0,0.0,0.6104491353034973,4.0,0.0,1.0
475200,293.146240234375,297.1499938964844,293.1499938964844,0.0874283537268638,-2041.8677978515625,304.1509704589844,0.6528199315071106,0.1539707034826278,0.1412610858678817,293.337646484375,297.1499938964844,293.1499938964844,0.0056955693289637,-420.7253723144531,299.1031494140625,0.4211248457431793,0.050000000745058,0.0504286289215087,293.2012634277344,297.1499938964844,293.1499938964844,0.2517815232276916,-3710.1142578125,304.1578063964844,0.8650186061859131,0.3642230629920959,0.2565277516841888,293.2275695800781,297.1499938964844,293.1499938964844,0.3163271248340606,-6019.37451171875,304.16082763671875,0.9214425683021544,0.4372393786907196,0.4160912930965423,293.2472839355469,297.1499938964844,293.1499938964844,0.0094455573707818,-2879.0263671875,302.1540832519531,0.4211248457431793,0.050000000745058,0.2392117083072662,291.1894226074219,291.1499938964844,262.04998779296875,260.3743896484375,279.82965087890625,293.2651672363281,292.1911926269531,1.0,0.3211971819400787,0.8252978920936584,0.8252978920936584,1.0,1.0,-1.3243882656097412,0.5702251195907593,0.7541631460189819,0.2544191479682922,0.0,0.0,0.8019948601722717,88.34944152832031,60.0,26.86929512023925,-16523.771484375,330.9148864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953063964844,309.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.279296875,18000.0,0.0,0.0,0.3789273798465729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802640914916992,1.080275297164917,-1.1184536560904236e-05,0.0,0.000384563114494,0.0,0.0,155.3147430419922,0.0,0.0,0.0,0.6104491353034973,4.0,0.0,1.0
475260,293.14117431640625,297.1499938964844,293.1499938964844,0.0876832902431488,-2046.4764404296875,304.15020751953125,0.667052149772644,0.1551018357276916,0.1417659819126129,293.3323669433594,297.1499938964844,293.1499938964844,0.0056017376482486,-414.44580078125,299.0589904785156,0.4321853220462799,0.050000000745058,0.0500919483602047,293.1958312988281,297.1499938964844,293.1499938964844,0.2507253289222717,-3697.75341796875,304.15692138671875,0.881938636302948,0.36403489112854,0.2560106515884399,293.2213134765625,297.1499938964844,293.1499938964844,0.3146612346172333,-5994.38037109375,304.15997314453125,0.9418691992759703,0.4365515112876892,0.4149104952812195,293.2410888671875,297.1499938964844,293.1499938964844,0.0093252258375287,-2852.171875,302.1401062011719,0.4321853220462799,0.050000000745058,0.2376146465539932,291.2047119140625,291.1499938964844,262.0821838378906,260.4040222167969,279.8437194824219,293.2601318359375,292.2055969238281,1.0,0.3115091323852539,0.8247820734977722,0.8247820734977722,1.0,1.0,-1.3206337690353394,0.5684854388237,0.7521483898162842,0.2533691227436065,0.0,0.0,0.7935482263565063,79.76309967041016,48.0,19.8151969909668,-16462.451171875,309.93670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589660644531,309.4654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18173.224609375,18000.0,0.0,0.0,0.3783867657184601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065078854560852,1.0650898218154907,-1.09984566734056e-05,0.0,0.0003840144781861,0.0,0.0,150.0745086669922,0.0,0.0,0.0,0.6034849286079407,4.0,0.0,1.0
475320,293.14117431640625,297.1499938964844,293.1499938964844,0.0876832902431488,-2046.4764404296875,304.15020751953125,0.667052149772644,0.1551018357276916,0.1417659819126129,293.3323669433594,297.1499938964844,293.1499938964844,0.0056017376482486,-414.44580078125,299.0589904785156,0.4321853220462799,0.050000000745058,0.0500919483602047,293.1958312988281,297.1499938964844,293.1499938964844,0.2507253289222717,-3697.75341796875,304.15692138671875,0.881938636302948,0.36403489112854,0.2560106515884399,293.2213134765625,297.1499938964844,293.1499938964844,0.3146612346172333,-5994.38037109375,304.15997314453125,0.9418691992759703,0.4365515112876892,0.4149104952812195,293.2410888671875,297.1499938964844,293.1499938964844,0.0093252258375287,-2852.171875,302.1401062011719,0.4321853220462799,0.050000000745058,0.2376146465539932,291.2047119140625,291.1499938964844,262.0821838378906,260.4040222167969,279.8437194824219,293.2601318359375,292.2055969238281,1.0,0.3115091323852539,0.8247820734977722,0.8247820734977722,1.0,1.0,-1.3206337690353394,0.5684854388237,0.7521483898162842,0.2533691227436065,0.0,0.0,0.7935482263565063,79.76309967041016,48.0,19.8151969909668,-16462.451171875,309.93670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589660644531,309.4654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18173.224609375,18000.0,0.0,0.0,0.3783867657184601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065078854560852,1.0650898218154907,-1.09984566734056e-05,0.0,0.0003840144781861,0.0,0.0,150.0745086669922,0.0,0.0,0.0,0.6034849286079407,4.0,0.0,1.0
475380,293.1390380859375,297.1499938964844,293.1499938964844,0.0878610163927078,-2049.6953125,304.1498413085937,0.6851988434791565,0.1557652950286865,0.1420866400003433,293.3289794921875,297.1499938964844,293.1499938964844,0.0055025299079716,-407.88421630859375,299.0086669921875,0.4478508830070495,0.050000000745058,0.0497265122830867,293.1936340332031,297.1499938964844,293.1499938964844,0.2496471107006073,-3685.107421875,304.15643310546875,0.9036752581596376,0.3633265793323517,0.2553139925003052,293.2182006835937,297.1499938964844,293.1499938964844,0.3130482733249664,-5970.13818359375,304.1593322753906,0.9660236239433287,0.4353781640529632,0.413526326417923,293.2364501953125,297.1499938964844,293.1499938964844,0.009196531958878,-2824.070068359375,302.1227722167969,0.4478508830070495,0.050000000745058,0.2358811646699905,291.2127380371094,291.1499938964844,262.1058044433594,260.42626953125,279.8563232421875,293.2577514648437,292.21337890625,1.0,0.3005366325378418,0.824266254901886,0.824266254901886,1.0,1.0,-1.3160021305084229,0.5663372874259949,0.749664843082428,0.2521296441555023,0.0,0.0,0.7846189141273499,70.43588256835938,36.0,12.973143577575684,-16390.984375,287.0499572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359313964844,309.49658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.220703125,18000.0,0.0,0.0,0.3774288296699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0474435091018677,1.0474543571472168,-1.0777653187687974e-05,0.0,0.0003830422938335,0.0,0.0,144.07557678222656,0.0,0.0,0.0,0.5953991413116455,4.0,0.0,1.0
475440,293.1390380859375,297.1499938964844,293.1499938964844,0.0878610163927078,-2049.6953125,304.1498413085937,0.6851988434791565,0.1557652950286865,0.1420866400003433,293.3289794921875,297.1499938964844,293.1499938964844,0.0055025299079716,-407.88421630859375,299.0086669921875,0.4478508830070495,0.050000000745058,0.0497265122830867,293.1936340332031,297.1499938964844,293.1499938964844,0.2496471107006073,-3685.107421875,304.15643310546875,0.9036752581596376,0.3633265793323517,0.2553139925003052,293.2182006835937,297.1499938964844,293.1499938964844,0.3130482733249664,-5970.13818359375,304.1593322753906,0.9660236239433287,0.4353781640529632,0.413526326417923,293.2364501953125,297.1499938964844,293.1499938964844,0.009196531958878,-2824.070068359375,302.1227722167969,0.4478508830070495,0.050000000745058,0.2358811646699905,291.2127380371094,291.1499938964844,262.1058044433594,260.42626953125,279.8563232421875,293.2577514648437,292.21337890625,1.0,0.3005366325378418,0.824266254901886,0.824266254901886,1.0,1.0,-1.3160021305084229,0.5663372874259949,0.749664843082428,0.2521296441555023,0.0,0.0,0.7846189141273499,70.43588256835938,36.0,12.973143577575684,-16390.984375,287.0499572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359313964844,309.49658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.220703125,18000.0,0.0,0.0,0.3774288296699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0474435091018677,1.0474543571472168,-1.0777653187687974e-05,0.0,0.0003830422938335,0.0,0.0,144.07557678222656,0.0,0.0,0.0,0.5953991413116455,4.0,0.0,1.0
475500,293.1383361816406,297.1499938964844,293.1499938964844,0.0878940671682357,-2050.26416015625,304.1498107910156,0.6959079504013062,0.1560381948947906,0.1421644538640976,293.3277893066406,297.1499938964844,293.1499938964844,0.0054520773701369,-404.5409240722656,298.9822692871094,0.4579213559627533,0.050000000745058,0.0495369397103786,293.1929931640625,297.1499938964844,293.1499938964844,0.2490427643060684,-3677.98193359375,304.1563720703125,0.9175674319267272,0.3628996908664703,0.2548899352550506,293.2171630859375,297.1499938964844,293.1499938964844,0.3121848106384277,-5957.0869140625,304.1592102050781,0.9787437319755554,0.4347231090068817,0.4127370119094848,293.2345886230469,297.1499938964844,293.1499938964844,0.0091308448463678,-2809.7001953125,302.1134033203125,0.4579213559627533,0.050000000745058,0.2349819242954254,291.21600341796875,291.1499938964844,262.11456298828125,260.4347839355469,279.86181640625,293.257080078125,292.2165222167969,1.0,0.2946349084377289,0.8240083456039429,0.8240083456039429,1.0,1.0,-1.313331961631775,0.5651009678840637,0.748231053352356,0.2514254748821258,0.0,0.0,0.7798883318901062,65.59335327148438,36.0,10.713732719421388,-16351.57421875,275.1219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,309.5140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18207.560546875,18000.0,0.0,0.0,0.376786857843399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0379061698913574,1.0379167795181274,-1.06592169686337e-05,0.0,0.0003823907463811,0.0,0.0,140.89955139160156,0.0,0.0,0.0,0.5910345315933228,4.0,0.0,1.0
475560,293.1377868652344,297.1499938964844,293.1499938964844,0.0879149287939071,-2050.6142578125,304.1498107910156,0.7078961133956909,0.1562941372394561,0.1422183960676193,293.3268737792969,297.1499938964844,293.1499938964844,0.0054013705812394,-401.1788635253906,298.955078125,0.4692419171333313,0.050000000745058,0.0493439212441444,293.1925048828125,297.1499938964844,293.1499938964844,0.2484302371740341,-3670.759521484375,304.15631103515625,0.9341735243797302,0.3624517917633056,0.2544432878494262,293.2162475585937,297.1499938964844,293.1499938964844,0.3113203942775726,-5944.01513671875,304.1591186523437,0.991487443447113,0.4340517222881317,0.4119206368923187,293.23291015625,297.1499938964844,293.1499938964844,0.0090648820623755,-2795.26171875,302.1036682128906,0.4692419171333313,0.050000000745058,0.2340663075447082,291.2185363769531,291.1499938964844,262.1213684082031,260.4416198730469,279.86669921875,293.2565612792969,292.21893310546875,1.0,0.2884842753410339,0.823755145072937,0.823755145072937,1.0,1.0,-1.3105499744415283,0.5638132691383362,0.7467366456985474,0.2506977021694183,0.0,0.0,0.7750562429428101,60.66193389892578,25.0,8.51234245300293,-16310.51171875,262.9985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232727050781,309.5318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18216.40234375,18000.0,0.0,0.0,0.3760367929935455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0279499292373655,1.0279604196548462,-1.0536316040088424e-05,0.0,0.0003816295356955,0.0,0.0,137.6346893310547,0.0,0.0,0.0,0.586489737033844,4.0,0.0,1.0
475620,293.1371154785156,297.1499938964844,293.1499938964844,0.0878590568900108,-2049.247314453125,304.1499938964844,0.7282986640930176,0.1567448824644088,0.142364501953125,293.32550048828125,297.1499938964844,293.1499938964844,0.0053077773191034,-394.7189331054688,298.9052429199219,0.4852764904499054,0.050000000745058,0.049037430435419,293.19158935546875,297.1499938964844,293.1499938964844,0.2469072043895721,-3652.444580078125,304.1568298339844,0.9634252190589904,0.3615557253360748,0.2535958290100097,293.2025756835937,297.1499938964844,293.1499938964844,0.2924781739711761,-5645.07275390625,304.1891784667969,0.9990000128746032,0.4350594282150268,0.3908579349517822,293.2298889160156,297.1499938964844,293.1499938964844,0.0089457035064697,-2767.698486328125,302.0863647460937,0.4852764904499054,0.050000000745058,0.2326124608516693,291.236572265625,291.1499938964844,262.1294250488281,260.4505310058594,279.88409423828125,293.25128173828125,292.2422180175781,1.0,0.2752114534378052,0.8232486844062805,0.8232486844062805,1.0,1.0,-1.2823278903961182,0.5509392619132996,0.7313886284828186,0.24359992146492,0.0,0.0,0.7629139423370361,52.46408081054688,28.0,40.86056137084961,-16054.13671875,234.11773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4360656738281,309.6226501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18255.578125,18000.0,0.0,0.0,0.3740121126174927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0061302185058594,1.0061404705047607,-1.0275660315528512e-05,0.0,0.0003795747470576,0.0,0.0,130.71377563476562,0.0,0.0,0.0,0.5764886736869812,4.0,0.0,1.0
475680,293.1371154785156,297.1499938964844,293.1499938964844,0.0878590568900108,-2049.247314453125,304.1499938964844,0.7282986640930176,0.1567448824644088,0.142364501953125,293.32550048828125,297.1499938964844,293.1499938964844,0.0053077773191034,-394.7189331054688,298.9052429199219,0.4852764904499054,0.050000000745058,0.049037430435419,293.19158935546875,297.1499938964844,293.1499938964844,0.2469072043895721,-3652.444580078125,304.1568298339844,0.9634252190589904,0.3615557253360748,0.2535958290100097,293.2025756835937,297.1499938964844,293.1499938964844,0.2924781739711761,-5645.07275390625,304.1891784667969,0.9990000128746032,0.4350594282150268,0.3908579349517822,293.2298889160156,297.1499938964844,293.1499938964844,0.0089457035064697,-2767.698486328125,302.0863647460937,0.4852764904499054,0.050000000745058,0.2326124608516693,291.236572265625,291.1499938964844,262.1294250488281,260.4505310058594,279.88409423828125,293.25128173828125,292.2422180175781,1.0,0.2752114534378052,0.8232486844062805,0.8232486844062805,1.0,1.0,-1.2823278903961182,0.5509392619132996,0.7313886284828186,0.24359992146492,0.0,0.0,0.7629139423370361,52.46408081054688,28.0,40.86056137084961,-16054.13671875,234.11773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4360656738281,309.6226501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18255.578125,18000.0,0.0,0.0,0.3740121126174927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0061302185058594,1.0061404705047607,-1.0275660315528512e-05,0.0,0.0003795747470576,0.0,0.0,130.71377563476562,0.0,0.0,0.0,0.5764886736869812,4.0,0.0,1.0
475740,293.1390380859375,297.1499938964844,293.1499938964844,0.0872848778963089,-2037.559814453125,304.15093994140625,0.7417524456977844,0.1566850543022155,0.1422833651304245,293.3251342773437,297.1499938964844,293.1499938964844,0.0052126077935099,-387.5383605957031,298.8714904785156,0.4951042830944061,0.050000000745058,0.0488563105463981,293.19140625,297.1499938964844,293.1499938964844,0.2444554716348648,-3622.33447265625,304.1585693359375,0.9809160232543944,0.3605461418628692,0.2527864277362823,293.155517578125,297.1499938964844,293.1499938964844,0.2706942558288574,-5300.08740234375,304.211669921875,0.9990000128746032,0.4432337284088135,0.3682140409946441,293.2272644042969,297.1499938964844,293.1499938964844,0.0088292583823204,-2737.15966796875,302.0762023925781,0.4951042830944061,0.050000000745058,0.2317533046007156,291.2991027832031,291.1499938964844,262.1304626464844,260.4533996582031,279.8931884765625,293.2367248535156,292.30352783203125,1.0,0.265839159488678,0.822742223739624,0.822742223739624,1.0,1.0,-1.252821445465088,0.5375983715057373,0.7152230739593506,0.2360029518604278,0.0,0.0,0.7386471629142761,47.42488098144531,46.0,66.77590942382812,-15745.9638671875,212.67071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6287841796875,309.7289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18490.54296875,18000.0,0.0,0.0,0.3705767095088959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644600749015808,0.964469850063324,-9.830156159296166e-06,0.0,0.000376088253688,0.0,0.0,118.52830505371094,0.0,0.0,0.0,0.5577818155288696,4.0,0.0,1.0
475800,293.1390380859375,297.1499938964844,293.1499938964844,0.0872848778963089,-2037.559814453125,304.15093994140625,0.7417524456977844,0.1566850543022155,0.1422833651304245,293.3251342773437,297.1499938964844,293.1499938964844,0.0052126077935099,-387.5383605957031,298.8714904785156,0.4951042830944061,0.050000000745058,0.0488563105463981,293.19140625,297.1499938964844,293.1499938964844,0.2444554716348648,-3622.33447265625,304.1585693359375,0.9809160232543944,0.3605461418628692,0.2527864277362823,293.155517578125,297.1499938964844,293.1499938964844,0.2706942558288574,-5300.08740234375,304.211669921875,0.9990000128746032,0.4432337284088135,0.3682140409946441,293.2272644042969,297.1499938964844,293.1499938964844,0.0088292583823204,-2737.15966796875,302.0762023925781,0.4951042830944061,0.050000000745058,0.2317533046007156,291.2991027832031,291.1499938964844,262.1304626464844,260.4533996582031,279.8931884765625,293.2367248535156,292.30352783203125,1.0,0.265839159488678,0.822742223739624,0.822742223739624,1.0,1.0,-1.252821445465088,0.5375983715057373,0.7152230739593506,0.2360029518604278,0.0,0.0,0.7386471629142761,47.42488098144531,46.0,66.77590942382812,-15745.9638671875,212.67071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6287841796875,309.7289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18490.54296875,18000.0,0.0,0.0,0.3705767095088959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644600749015808,0.964469850063324,-9.830156159296166e-06,0.0,0.000376088253688,0.0,0.0,118.52830505371094,0.0,0.0,0.0,0.5577818155288696,4.0,0.0,1.0
475860,293.14141845703125,297.1499938964844,293.1499938964844,0.0870147049427032,-2032.40478515625,304.1510314941406,0.7426124811172485,0.1564790308475494,0.1420420259237289,293.32574462890625,297.1499938964844,293.1499938964844,0.0051485085859894,-383.1976623535156,298.8153076171875,0.4959981739521026,0.050000000745058,0.0488410256803035,293.1917419433594,297.1499938964844,293.1499938964844,0.2432291656732559,-3607.963623046875,304.1576538085937,0.981589376926422,0.3594256639480591,0.252014696598053,293.1143493652344,297.1499938964844,293.1499938964844,0.2677125334739685,-5259.501953125,304.1951599121094,0.9990000128746032,0.4514957666397095,0.366233617067337,293.22479248046875,297.1499938964844,293.1499938964844,0.0087879849597811,-2728.00537109375,302.0584411621094,0.4959981739521026,0.050000000745058,0.2316807955503463,291.31231689453125,291.1499938964844,262.1250915527344,260.45074462890625,279.88885498046875,293.22808837890625,292.309326171875,1.0,0.2655478715896606,0.8225159049034119,0.8225159049034119,1.0,1.0,-1.2491084337234497,0.5359278321266174,0.7131806015968323,0.2349737882614135,0.0,0.0,0.7152240872383118,46.97930145263672,64.0,8.015579223632812,-15588.6904296875,210.43719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8528137207031,309.7625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18561.306640625,18000.0,0.0,0.0,0.3659683167934418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100629091262816,0.9100720882415771,-9.226955626218114e-06,0.0,0.0003714112972375,0.0,0.0,103.4959945678711,0.0,0.0,0.0,0.5338677763938904,4.0,0.0,1.0
475920,293.14141845703125,297.1499938964844,293.1499938964844,0.0870147049427032,-2032.40478515625,304.1510314941406,0.7426124811172485,0.1564790308475494,0.1420420259237289,293.32574462890625,297.1499938964844,293.1499938964844,0.0051485085859894,-383.1976623535156,298.8153076171875,0.4959981739521026,0.050000000745058,0.0488410256803035,293.1917419433594,297.1499938964844,293.1499938964844,0.2432291656732559,-3607.963623046875,304.1576538085937,0.981589376926422,0.3594256639480591,0.252014696598053,293.1143493652344,297.1499938964844,293.1499938964844,0.2677125334739685,-5259.501953125,304.1951599121094,0.9990000128746032,0.4514957666397095,0.366233617067337,293.22479248046875,297.1499938964844,293.1499938964844,0.0087879849597811,-2728.00537109375,302.0584411621094,0.4959981739521026,0.050000000745058,0.2316807955503463,291.31231689453125,291.1499938964844,262.1250915527344,260.45074462890625,279.88885498046875,293.22808837890625,292.309326171875,1.0,0.2655478715896606,0.8225159049034119,0.8225159049034119,1.0,1.0,-1.2491084337234497,0.5359278321266174,0.7131806015968323,0.2349737882614135,0.0,0.0,0.7152240872383118,46.97930145263672,64.0,8.015579223632812,-15588.6904296875,210.43719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8528137207031,309.7625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18561.306640625,18000.0,0.0,0.0,0.3659683167934418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100629091262816,0.9100720882415771,-9.226955626218114e-06,0.0,0.0003714112972375,0.0,0.0,103.4959945678711,0.0,0.0,0.0,0.5338677763938904,4.0,0.0,1.0
475980,293.14239501953125,297.1499938964844,293.1499938964844,0.0876242220401763,-2044.8419189453125,304.149658203125,0.7333816289901733,0.1564948558807373,0.1421492397785186,293.3268127441406,297.1499938964844,293.1499938964844,0.0051218033768236,-382.44085693359375,298.7260131835937,0.4892522692680359,0.050000000745058,0.0489618293941021,293.1923522949219,297.1499938964844,293.1499938964844,0.2437880635261535,-3616.24462890625,304.1541442871094,0.9682716727256776,0.3582452833652496,0.2512922585010528,293.1081848144531,297.1499938964844,293.1499938964844,0.2816832661628723,-5491.529296875,304.15643310546875,0.9990000128746032,0.4537316262722015,0.3815587759017944,293.2230529785156,297.1499938964844,293.1499938964844,0.0088278613984584,-2743.64111328125,302.0272521972656,0.4892522692680359,0.050000000745058,0.2322538495063781,291.2501220703125,291.1499938964844,262.1138000488281,260.4429931640625,279.8765563964844,293.22979736328125,292.2414855957031,1.0,0.2723630368709564,0.8222895860671997,0.8222895860671997,1.0,1.0,-1.2675899267196655,0.544226348400116,0.7233635783195496,0.2396700978279113,0.0,0.0,0.7053519487380981,50.31863784790039,82.0,-76.89889526367188,-15632.6455078125,224.1011199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0193786621094,309.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18334.126953125,18000.0,0.0,0.0,0.361124724149704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8729922771453857,0.8730010390281677,-8.77419370226562e-06,0.0,0.0003664956893771,0.0,0.0,93.60110473632812,0.0,0.0,0.0,0.5175741910934448,4.0,0.0,1.0
