time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
476040,293.14239501953125,297.1499938964844,293.1499938964844,0.0876242220401763,-2044.8419189453125,304.149658203125,0.7333816289901733,0.1564948558807373,0.1421492397785186,293.3268127441406,297.1499938964844,293.1499938964844,0.0051218033768236,-382.44085693359375,298.7260131835937,0.4892522692680359,0.050000000745058,0.0489618293941021,293.1923522949219,297.1499938964844,293.1499938964844,0.2437880635261535,-3616.24462890625,304.1541442871094,0.9682716727256776,0.3582452833652496,0.2512922585010528,293.1081848144531,297.1499938964844,293.1499938964844,0.2816832661628723,-5491.529296875,304.15643310546875,0.9990000128746032,0.4537316262722015,0.3815587759017944,293.2230529785156,297.1499938964844,293.1499938964844,0.0088278613984584,-2743.64111328125,302.0272521972656,0.4892522692680359,0.050000000745058,0.2322538495063781,291.2501220703125,291.1499938964844,262.1138000488281,260.4429931640625,279.8765563964844,293.22979736328125,292.2414855957031,1.0,0.2723630368709564,0.8222895860671997,0.8222895860671997,1.0,1.0,-1.2675899267196655,0.544226348400116,0.7233635783195496,0.2396700978279113,0.0,0.0,0.7053519487380981,50.31863784790039,82.0,-76.89889526367188,-15632.6455078125,224.1011199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0193786621094,309.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18334.126953125,18000.0,0.0,0.0,0.361124724149704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8729922771453857,0.8730010390281677,-8.77419370226562e-06,0.0,0.0003664956893771,0.0,0.0,93.60110473632812,0.0,0.0,0.0,0.5175741910934448,4.0,0.0,1.0
476100,293.1429138183594,297.1499938964844,293.1499938964844,0.0881118923425674,-2054.728515625,304.1488342285156,0.7261314392089844,0.156490758061409,0.1422521620988845,293.32745361328125,297.1499938964844,293.1499938964844,0.0051185879856348,-382.9953002929688,298.6730651855469,0.4837922751903534,0.050000000745058,0.0490663386881351,293.1927490234375,297.1499938964844,293.1499938964844,0.2444998919963836,-3625.773681640625,304.152099609375,0.956947386264801,0.3576345145702362,0.2509497106075287,293.11968994140625,297.1499938964844,293.1499938964844,0.2938213944435119,-5688.05078125,304.1331787109375,0.9990000128746032,0.4520088732242584,0.3943378925323486,293.22271728515625,297.1499938964844,293.1499938964844,0.0088682770729064,-2757.64404296875,302.00732421875,0.4837922751903534,0.050000000745058,0.2327495962381363,291.2011108398437,291.1499938964844,262.1060791015625,260.4373474121094,279.8681335449219,293.2343139648437,292.1910705566406,1.0,0.2779529690742492,0.8221763968467712,0.8221763968467712,1.0,1.0,-1.2833590507507324,0.5513256192207336,0.7320334315299988,0.2437043339014053,0.0,0.0,0.7068130373954773,53.208282470703125,82.0,-109.47870635986328,-15737.2578125,236.13009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0550842285156,309.71881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.861328125,18000.0,0.0,0.0,0.358987033367157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8670781850814819,0.8670868873596191,-8.672065632708836e-06,0.0,0.0003643262025434,0.0,0.0,91.84017181396484,0.0,0.0,0.0,0.5148442983627319,4.0,0.0,1.0
476160,293.1430969238281,297.1499938964844,293.1499938964844,0.0886709466576576,-2066.027587890625,304.14801025390625,0.717583417892456,0.1565417945384979,0.1423846334218979,293.32818603515625,297.1499938964844,293.1499938964844,0.0051198443397879,-383.93658447265625,298.61700439453125,0.4770281910896301,0.050000000745058,0.0491982474923133,293.19317626953125,297.1499938964844,293.1499938964844,0.2453633695840835,-3637.133056640625,304.150146484375,0.942948281764984,0.3570065200328827,0.2506162822246551,293.14093017578125,297.1499938964844,293.1499938964844,0.3088495433330536,-5927.91650390625,304.1089172363281,0.9990000128746032,0.4482336640357971,0.4098990261554718,293.222900390625,297.1499938964844,293.1499938964844,0.0089174509048461,-2774.182861328125,301.9850158691406,0.4770281910896301,0.050000000745058,0.2333753108978271,291.1460876464844,291.1499938964844,262.0971069335937,260.4305725097656,279.8590087890625,293.241455078125,292.135498046875,1.0,0.2847556173801422,0.8218629360198975,0.8218629360198975,1.0,1.0,-1.3027032613754272,0.5600367188453674,0.742666482925415,0.2486526817083358,0.0,0.0,0.7125622034072876,56.85152053833008,85.0,-132.36404418945312,-15893.3251953125,251.4651031494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04754638671875,309.684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.748046875,18000.0,0.0,0.0,0.3572529852390289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8705211877822876,0.87052983045578,-8.665400855534244e-06,0.0,0.0003625663521233,0.0,0.0,92.3414535522461,0.0,0.0,0.0,0.5161511301994324,4.0,0.0,1.0
476220,293.1408386230469,297.1499938964844,293.1499938964844,0.0899428054690361,-2091.0771484375,304.1466064453125,0.6997541189193726,0.1571733206510543,0.1431206911802292,293.32958984375,297.1499938964844,293.1499938964844,0.0051221586763858,-385.43109130859375,298.51318359375,0.4600626826286316,0.050000000745058,0.0495000109076499,293.1938781738281,297.1499938964844,293.1499938964844,0.2465612441301345,-3652.757568359375,304.14825439453125,0.9138452410697936,0.3557696044445038,0.2499728351831436,293.1937561035156,297.1499938964844,293.1499938964844,0.3179232776165008,-6072.34814453125,304.11053466796875,0.9845202565193176,0.437716543674469,0.417423814535141,293.2241516113281,297.1499938964844,293.1499938964844,0.0090073123574256,-2803.177001953125,301.94122314453125,0.4600626826286316,0.050000000745058,0.2348067313432693,291.0577697753906,291.1499938964844,262.0755920410156,260.4139709472656,279.8569030761719,293.2583923339844,292.0561218261719,1.0,0.2948154211044311,0.8212359547615051,0.8212359547615051,1.0,1.0,-1.3127387762069702,0.5644667148590088,0.7482720613479614,0.251341164112091,0.0,0.0,0.7317669987678528,64.6575927734375,88.0,-92.28800201416016,-16058.9189453125,273.0429077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.912353515625,309.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17644.228515625,18000.0,0.0,0.0,0.3552483022212982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9020362496376038,0.9020451307296752,-8.931233423936646e-06,0.0,0.0003605318779591,0.0,0.0,99.6885757446289,0.0,0.0,0.0,0.5295119285583496,4.0,0.0,1.0
476280,293.1408386230469,297.1499938964844,293.1499938964844,0.0899428054690361,-2091.0771484375,304.1466064453125,0.6997541189193726,0.1571733206510543,0.1431206911802292,293.32958984375,297.1499938964844,293.1499938964844,0.0051221586763858,-385.43109130859375,298.51318359375,0.4600626826286316,0.050000000745058,0.0495000109076499,293.1938781738281,297.1499938964844,293.1499938964844,0.2465612441301345,-3652.757568359375,304.14825439453125,0.9138452410697936,0.3557696044445038,0.2499728351831436,293.1937561035156,297.1499938964844,293.1499938964844,0.3179232776165008,-6072.34814453125,304.11053466796875,0.9845202565193176,0.437716543674469,0.417423814535141,293.2241516113281,297.1499938964844,293.1499938964844,0.0090073123574256,-2803.177001953125,301.94122314453125,0.4600626826286316,0.050000000745058,0.2348067313432693,291.0577697753906,291.1499938964844,262.0755920410156,260.4139709472656,279.8569030761719,293.2583923339844,292.0561218261719,1.0,0.2948154211044311,0.8212359547615051,0.8212359547615051,1.0,1.0,-1.3127387762069702,0.5644667148590088,0.7482720613479614,0.251341164112091,0.0,0.0,0.7317669987678528,64.6575927734375,88.0,-92.28800201416016,-16058.9189453125,273.0429077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.912353515625,309.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17644.228515625,18000.0,0.0,0.0,0.3552483022212982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9020362496376038,0.9020451307296752,-8.931233423936646e-06,0.0,0.0003605318779591,0.0,0.0,99.6885757446289,0.0,0.0,0.0,0.5295119285583496,4.0,0.0,1.0
476340,293.14141845703125,297.1499938964844,293.1499938964844,0.0903189852833747,-2097.877685546875,304.1471252441406,0.6846163868904114,0.1572973728179931,0.1436772346496582,293.3316345214844,297.1499938964844,293.1499938964844,0.0050927912816405,-383.440673828125,298.4479064941406,0.4448197484016418,0.050000000745058,0.0497896298766136,293.195068359375,297.1499938964844,293.1499938964844,0.245596706867218,-3640.763427734375,304.1504211425781,0.8921172618865967,0.3544200658798218,0.249276727437973,293.216064453125,297.1499938964844,293.1499938964844,0.3138852715492248,-5996.53857421875,304.1303100585937,0.9597434997558594,0.4320345520973205,0.4112492799758911,293.2260131835937,297.1499938964844,293.1499938964844,0.0090288696810603,-2809.039794921875,301.9114074707031,0.4448197484016418,0.050000000745058,0.2361805588006973,291.06475830078125,291.1499938964844,262.0497436523437,260.39361572265625,279.8520812988281,293.2615051269531,292.0655212402344,1.0,0.3026093542575836,0.8206089735031128,0.8206089735031128,1.0,1.0,-1.3083657026290894,0.5623454451560974,0.7460202574729919,0.2504062950611114,0.0,0.0,0.7428672909736633,71.92768096923828,91.0,-16.933208465576172,-16084.0263671875,287.2173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7237854003906,309.5997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17701.96484375,18000.0,0.0,0.0,0.3544546365737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9325834512710572,0.932592749595642,-9.2846084953635e-06,0.0,0.0003597264003474,0.0,0.0,107.95037841796876,0.0,0.0,0.0,0.542966365814209,4.0,0.0,1.0
476400,293.14141845703125,297.1499938964844,293.1499938964844,0.0903189852833747,-2097.877685546875,304.1471252441406,0.6846163868904114,0.1572973728179931,0.1436772346496582,293.3316345214844,297.1499938964844,293.1499938964844,0.0050927912816405,-383.440673828125,298.4479064941406,0.4448197484016418,0.050000000745058,0.0497896298766136,293.195068359375,297.1499938964844,293.1499938964844,0.245596706867218,-3640.763427734375,304.1504211425781,0.8921172618865967,0.3544200658798218,0.249276727437973,293.216064453125,297.1499938964844,293.1499938964844,0.3138852715492248,-5996.53857421875,304.1303100585937,0.9597434997558594,0.4320345520973205,0.4112492799758911,293.2260131835937,297.1499938964844,293.1499938964844,0.0090288696810603,-2809.039794921875,301.9114074707031,0.4448197484016418,0.050000000745058,0.2361805588006973,291.06475830078125,291.1499938964844,262.0497436523437,260.39361572265625,279.8520812988281,293.2615051269531,292.0655212402344,1.0,0.3026093542575836,0.8206089735031128,0.8206089735031128,1.0,1.0,-1.3083657026290894,0.5623454451560974,0.7460202574729919,0.2504062950611114,0.0,0.0,0.7428672909736633,71.92768096923828,91.0,-16.933208465576172,-16084.0263671875,287.2173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7237854003906,309.5997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17701.96484375,18000.0,0.0,0.0,0.3544546365737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9325834512710572,0.932592749595642,-9.2846084953635e-06,0.0,0.0003597264003474,0.0,0.0,107.95037841796876,0.0,0.0,0.0,0.542966365814209,4.0,0.0,1.0
476460,293.1435852050781,297.1499938964844,293.1499938964844,0.0903326869010925,-2097.92724609375,304.1480712890625,0.6731241345405579,0.1570746153593063,0.1437435448169708,293.33416748046875,297.1499938964844,293.1499938964844,0.0050534168258309,-380.7838439941406,298.3802490234375,0.4345875978469848,0.050000000745058,0.0500288605690002,293.1963806152344,297.1499938964844,293.1499938964844,0.2445303350687027,-3627.728271484375,304.15203857421875,0.8765969276428223,0.3530079424381256,0.2484790384769439,293.2237854003906,297.1499938964844,293.1499938964844,0.3112081587314605,-5951.673828125,304.1411437988281,0.9401625990867616,0.4287810027599334,0.408020406961441,293.2279357910156,297.1499938964844,293.1499938964844,0.0090358350425958,-2811.860595703125,301.88055419921875,0.4345875978469848,0.050000000745058,0.2373153865337371,291.07110595703125,291.1499938964844,262.0201416015625,260.3699645996094,279.8451843261719,293.2640991210937,292.07159423828125,1.0,0.3089364469051361,0.8199316263198853,0.8199316263198853,1.0,1.0,-1.3052606582641602,0.5608330965042114,0.7444275617599487,0.2496742308139801,0.0,0.0,0.752939760684967,77.93936157226562,94.0,2.101770639419556,-16077.8291015625,299.28692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287170410156,309.5082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17747.720703125,18000.0,0.0,0.0,0.3545028269290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9561569094657898,0.9561665058135986,-9.565328582539225e-06,0.0,0.0003597752947825,0.0,0.0,114.65867614746094,0.0,0.0,0.0,0.5536196827888489,4.0,0.0,1.0
476520,293.1435852050781,297.1499938964844,293.1499938964844,0.0903326869010925,-2097.92724609375,304.1480712890625,0.6731241345405579,0.1570746153593063,0.1437435448169708,293.33416748046875,297.1499938964844,293.1499938964844,0.0050534168258309,-380.7838439941406,298.3802490234375,0.4345875978469848,0.050000000745058,0.0500288605690002,293.1963806152344,297.1499938964844,293.1499938964844,0.2445303350687027,-3627.728271484375,304.15203857421875,0.8765969276428223,0.3530079424381256,0.2484790384769439,293.2237854003906,297.1499938964844,293.1499938964844,0.3112081587314605,-5951.673828125,304.1411437988281,0.9401625990867616,0.4287810027599334,0.408020406961441,293.2279357910156,297.1499938964844,293.1499938964844,0.0090358350425958,-2811.860595703125,301.88055419921875,0.4345875978469848,0.050000000745058,0.2373153865337371,291.07110595703125,291.1499938964844,262.0201416015625,260.3699645996094,279.8451843261719,293.2640991210937,292.07159423828125,1.0,0.3089364469051361,0.8199316263198853,0.8199316263198853,1.0,1.0,-1.3052606582641602,0.5608330965042114,0.7444275617599487,0.2496742308139801,0.0,0.0,0.752939760684967,77.93936157226562,94.0,2.101770639419556,-16077.8291015625,299.28692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287170410156,309.5082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17747.720703125,18000.0,0.0,0.0,0.3545028269290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9561569094657898,0.9561665058135986,-9.565328582539225e-06,0.0,0.0003597752947825,0.0,0.0,114.65867614746094,0.0,0.0,0.0,0.5536196827888489,4.0,0.0,1.0
476580,293.1455993652344,297.1499938964844,293.1499938964844,0.0902792736887931,-2096.77099609375,304.1488037109375,0.6642858982086182,0.1568303108215332,0.1437158733606338,293.3369140625,297.1499938964844,293.1499938964844,0.0050091361626982,-377.78814697265625,298.3106384277344,0.4272491931915283,0.050000000745058,0.0502322427928447,293.1976318359375,297.1499938964844,293.1499938964844,0.2434210777282714,-3614.297607421875,304.1531982421875,0.864608645439148,0.3515808582305908,0.2476390898227691,293.22637939453125,297.1499938964844,293.1499938964844,0.309285968542099,-5920.10302734375,304.147216796875,0.92461895942688,0.4263827204704284,0.4058239758014679,293.2298278808594,297.1499938964844,293.1499938964844,0.0090338643640279,-2812.756591796875,301.8490905761719,0.4272491931915283,0.050000000745058,0.2382801324129104,291.0762023925781,291.1499938964844,261.9872741699219,260.34344482421875,279.8365783691406,293.2666931152344,292.0766296386719,1.0,0.3142411708831787,0.8192542791366577,0.8192542791366577,1.0,1.0,-1.3029847145080566,0.5596923232078552,0.7432923913002014,0.2491663843393325,0.0,0.0,0.7624272704124451,83.05679321289062,97.0,6.271241188049316,-16070.1484375,309.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441467285156,309.41436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17768.634765625,18000.0,0.0,0.0,0.3552127182483673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977720022201538,0.977729856967926,-9.82328401732957e-06,0.0,0.0003604957601055,0.0,0.0,121.01171875,0.0,0.0,0.0,0.5633715391159058,4.0,0.0,1.0
476640,293.1455993652344,297.1499938964844,293.1499938964844,0.0902792736887931,-2096.77099609375,304.1488037109375,0.6642858982086182,0.1568303108215332,0.1437158733606338,293.3369140625,297.1499938964844,293.1499938964844,0.0050091361626982,-377.78814697265625,298.3106384277344,0.4272491931915283,0.050000000745058,0.0502322427928447,293.1976318359375,297.1499938964844,293.1499938964844,0.2434210777282714,-3614.297607421875,304.1531982421875,0.864608645439148,0.3515808582305908,0.2476390898227691,293.22637939453125,297.1499938964844,293.1499938964844,0.309285968542099,-5920.10302734375,304.147216796875,0.92461895942688,0.4263827204704284,0.4058239758014679,293.2298278808594,297.1499938964844,293.1499938964844,0.0090338643640279,-2812.756591796875,301.8490905761719,0.4272491931915283,0.050000000745058,0.2382801324129104,291.0762023925781,291.1499938964844,261.9872741699219,260.34344482421875,279.8365783691406,293.2666931152344,292.0766296386719,1.0,0.3142411708831787,0.8192542791366577,0.8192542791366577,1.0,1.0,-1.3029847145080566,0.5596923232078552,0.7432923913002014,0.2491663843393325,0.0,0.0,0.7624272704124451,83.05679321289062,97.0,6.271241188049316,-16070.1484375,309.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441467285156,309.41436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17768.634765625,18000.0,0.0,0.0,0.3552127182483673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977720022201538,0.977729856967926,-9.82328401732957e-06,0.0,0.0003604957601055,0.0,0.0,121.01171875,0.0,0.0,0.0,0.5633715391159058,4.0,0.0,1.0
476700,293.1464538574219,297.1499938964844,293.1499938964844,0.0902500078082084,-2096.160400390625,304.1490478515625,0.6605709791183472,0.1567147970199585,0.143697515130043,293.3382873535156,297.1499938964844,293.1499938964844,0.004985618405044,-376.1922912597656,298.2753295898437,0.4242740869522095,0.050000000745058,0.0503243058919906,293.1982116699219,297.1499938964844,293.1499938964844,0.2428567856550216,-3607.498291015625,304.1536560058594,0.859512209892273,0.3508651256561279,0.2472101002931594,293.2268371582031,297.1499938964844,293.1499938964844,0.3084290027618408,-5906.27197265625,304.1492614746094,0.9180300235748292,0.4253199100494385,0.4048826396465301,293.230712890625,297.1499938964844,293.1499938964844,0.0090304296463727,-2812.67236328125,301.83319091796875,0.4242740869522095,0.050000000745058,0.2387168407440185,291.0784606933594,291.1499938964844,261.96978759765625,260.3292541503906,279.8317565917969,293.2679443359375,292.078857421875,1.0,0.316607654094696,0.818915605545044,0.818915605545044,1.0,1.0,-1.3019524812698364,0.559168815612793,0.7427836060523987,0.2489425092935562,0.0,0.0,0.7669693827629089,85.37346649169922,97.0,6.618777275085449,-16066.830078125,314.3607482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,309.3706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17776.658203125,18000.0,0.0,0.0,0.355762630701065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879075884819032,0.9879175424575806,-9.94669881038135e-06,0.0,0.0003610538260545,0.0,0.0,124.0964584350586,0.0,0.0,0.0,0.5679939985275269,4.0,0.0,1.0
476760,293.1472473144531,297.1499938964844,293.1499938964844,0.0902193188667297,-2095.52880859375,304.1492919921875,0.6572132110595703,0.1566031724214553,0.1436782330274582,293.33966064453125,297.1499938964844,293.1499938964844,0.0049613751471042,-374.5413818359375,298.2398376464844,0.4216355085372925,0.050000000745058,0.0504113361239433,293.1987609863281,297.1499938964844,293.1499938964844,0.242284283041954,-3600.613525390625,304.1540222167969,0.8548681735992432,0.3501480519771576,0.2467764467000961,293.22705078125,297.1499938964844,293.1499938964844,0.3075993955135345,-5893.0146484375,304.1509094238281,0.9121208786964417,0.4243062138557434,0.4039945602416992,293.2315673828125,297.1499938964844,293.1499938964844,0.0090256202965974,-2812.2744140625,301.8172302246094,0.4216355085372925,0.050000000745058,0.2391296774148941,291.0806884765625,291.1499938964844,261.9516906738281,260.3145446777344,279.8265075683594,293.26922607421875,292.08111572265625,1.0,0.3188215494155884,0.8186613917350769,0.8186613917350769,1.0,1.0,-1.3009427785873413,0.5586625933647156,0.7422801852226257,0.2487334012985229,0.0,0.0,0.7713636159896851,87.56316375732422,100.0,6.754890441894531,-16064.45703125,318.7702331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800231933594,309.33056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17784.26171875,18000.0,0.0,0.0,0.3564164936542511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9977306723594666,0.9977407455444336,-1.0066863978863694e-05,0.0,0.0003617174515966,0.0,0.0,127.12413024902344,0.0,0.0,0.0,0.5724605917930603,4.0,0.0,1.0
476820,293.1486511230469,297.1499938964844,293.1499938964844,0.0901486873626709,-2094.09619140625,304.1496276855469,0.6513263583183289,0.1563870310783386,0.1436363309621811,293.34234619140625,297.1499938964844,293.1499938964844,0.0049110110849142,-371.0862121582031,298.16864013671875,0.4171159267425537,0.050000000745058,0.0505735129117965,293.1997375488281,297.1499938964844,293.1499938964844,0.2411056607961654,-3586.45947265625,304.1546325683594,0.8466295003890991,0.3487090766429901,0.2458972483873367,293.2269897460937,297.1499938964844,293.1499938964844,0.3059607744216919,-5867.123046875,304.1532897949219,0.9021288752555848,0.4223684072494507,0.4023093581199646,293.2331848144531,297.1499938964844,293.1499938964844,0.0090123014524579,-2810.579833984375,301.7852478027344,0.4171159267425537,0.050000000745058,0.2398989647626876,291.08575439453125,291.1499938964844,261.9139404296875,260.28369140625,279.8153076171875,293.2716979980469,292.0863037109375,1.0,0.3228830695152282,0.818152904510498,0.818152904510498,1.0,1.0,-1.2989323139190674,0.5576543211936951,0.7412780523300171,0.2483215779066085,0.0,0.0,0.7796016335487366,91.64183807373048,88.0,7.553936004638672,-16062.923828125,326.9071960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,309.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.01171875,18000.0,0.0,0.0,0.3579598069190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0161799192428589,1.0161901712417605,-1.0296274922438895e-05,0.0,0.0003632837033364,0.0,0.0,132.9595489501953,0.0,0.0,0.0,0.5808762907981873,4.0,0.0,1.0
476880,293.1486511230469,297.1499938964844,293.1499938964844,0.0901486873626709,-2094.09619140625,304.1496276855469,0.6513263583183289,0.1563870310783386,0.1436363309621811,293.34234619140625,297.1499938964844,293.1499938964844,0.0049110110849142,-371.0862121582031,298.16864013671875,0.4171159267425537,0.050000000745058,0.0505735129117965,293.1997375488281,297.1499938964844,293.1499938964844,0.2411056607961654,-3586.45947265625,304.1546325683594,0.8466295003890991,0.3487090766429901,0.2458972483873367,293.2269897460937,297.1499938964844,293.1499938964844,0.3059607744216919,-5867.123046875,304.1532897949219,0.9021288752555848,0.4223684072494507,0.4023093581199646,293.2331848144531,297.1499938964844,293.1499938964844,0.0090123014524579,-2810.579833984375,301.7852478027344,0.4171159267425537,0.050000000745058,0.2398989647626876,291.08575439453125,291.1499938964844,261.9139404296875,260.28369140625,279.8153076171875,293.2716979980469,292.0863037109375,1.0,0.3228830695152282,0.818152904510498,0.818152904510498,1.0,1.0,-1.2989323139190674,0.5576543211936951,0.7412780523300171,0.2483215779066085,0.0,0.0,0.7796016335487366,91.64183807373048,88.0,7.553936004638672,-16062.923828125,326.9071960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,309.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.01171875,18000.0,0.0,0.0,0.3579598069190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0161799192428589,1.0161901712417605,-1.0296274922438895e-05,0.0,0.0003632837033364,0.0,0.0,132.9595489501953,0.0,0.0,0.0,0.5808762907981873,4.0,0.0,1.0
476940,293.14971923828125,297.1499938964844,293.1499938964844,0.0899291038513183,-2089.826171875,304.1501159667969,0.6519543528556824,0.1562064886093139,0.14343823492527,293.3447570800781,297.1499938964844,293.1499938964844,0.0048403171822428,-366.1266784667969,298.0987548828125,0.4178293645381927,0.050000000745058,0.0505467690527439,293.20050048828125,297.1499938964844,293.1499938964844,0.23969466984272,-3569.447265625,304.15545654296875,0.8466697931289673,0.3472944498062134,0.2448861747980117,293.2264099121094,297.1499938964844,293.1499938964844,0.3041071593761444,-5838.04296875,304.1552734375,0.9020788669586182,0.4205321073532104,0.4005308747291565,293.2345275878906,297.1499938964844,293.1499938964844,0.0089517692103981,-2797.68017578125,301.7540588378906,0.4178293645381927,0.050000000745058,0.2397721111774444,291.093994140625,291.1499938964844,261.87457275390625,260.2513427734375,279.8038024902344,293.273193359375,292.0950927734375,1.0,0.321264386177063,0.817644476890564,0.817644476890564,1.0,1.0,-1.2951629161834717,0.5558469891548157,0.7393158674240112,0.2474705427885055,0.0,0.0,0.7865883111953735,90.90969848632812,76.0,12.319003105163574,-16052.4462890625,323.6255798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93585205078125,309.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17826.486328125,18000.0,0.0,0.0,0.359680026769638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325005054473877,1.0325109958648682,-1.050507398758782e-05,0.0,0.0003650294966064,0.0,0.0,138.3032684326172,0.0,0.0,0.0,0.5883452296257019,4.0,0.0,1.0
477000,293.14971923828125,297.1499938964844,293.1499938964844,0.0899291038513183,-2089.826171875,304.1501159667969,0.6519543528556824,0.1562064886093139,0.14343823492527,293.3447570800781,297.1499938964844,293.1499938964844,0.0048403171822428,-366.1266784667969,298.0987548828125,0.4178293645381927,0.050000000745058,0.0505467690527439,293.20050048828125,297.1499938964844,293.1499938964844,0.23969466984272,-3569.447265625,304.15545654296875,0.8466697931289673,0.3472944498062134,0.2448861747980117,293.2264099121094,297.1499938964844,293.1499938964844,0.3041071593761444,-5838.04296875,304.1552734375,0.9020788669586182,0.4205321073532104,0.4005308747291565,293.2345275878906,297.1499938964844,293.1499938964844,0.0089517692103981,-2797.68017578125,301.7540588378906,0.4178293645381927,0.050000000745058,0.2397721111774444,291.093994140625,291.1499938964844,261.87457275390625,260.2513427734375,279.8038024902344,293.273193359375,292.0950927734375,1.0,0.321264386177063,0.817644476890564,0.817644476890564,1.0,1.0,-1.2951629161834717,0.5558469891548157,0.7393158674240112,0.2474705427885055,0.0,0.0,0.7865883111953735,90.90969848632812,76.0,12.319003105163574,-16052.4462890625,323.6255798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93585205078125,309.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17826.486328125,18000.0,0.0,0.0,0.359680026769638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325005054473877,1.0325109958648682,-1.050507398758782e-05,0.0,0.0003650294966064,0.0,0.0,138.3032684326172,0.0,0.0,0.0,0.5883452296257019,4.0,0.0,1.0
477060,293.15045166015625,297.1499938964844,293.1499938964844,0.089586965739727,-2083.195068359375,304.1506652832031,0.6575925350189209,0.1560663878917694,0.1431432068347931,293.34674072265625,297.1499938964844,293.1499938964844,0.0047548529691994,-360.0133361816406,298.0318908691406,0.4225945770740509,0.050000000745058,0.0503791645169258,293.20086669921875,297.1499938964844,293.1499938964844,0.2380790263414383,-3549.904296875,304.15631103515625,0.8530189394950867,0.3459411263465881,0.2438109368085861,293.2253723144531,297.1499938964844,293.1499938964844,0.3020350635051727,-5805.63720703125,304.156982421875,0.9095056653022766,0.4188053607940674,0.3987153172492981,293.2354431152344,297.1499938964844,293.1499938964844,0.0088559193536639,-2775.968994140625,301.7247619628906,0.4225945770740509,0.050000000745058,0.2389770597219467,291.1078186035156,291.1499938964844,261.8340759277344,260.21795654296875,279.791748046875,293.2733154296875,292.1093139648437,1.0,0.3159907460212707,0.8171431422233582,0.8171431422233582,1.0,1.0,-1.290183663368225,0.5534964799880981,0.736687183380127,0.246304452419281,0.0,0.0,0.7913359999656677,86.59175109863281,64.0,18.70269775390625,-16034.1474609375,311.95867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86602783203125,309.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17870.916015625,18000.0,0.0,0.0,0.3613862991333008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0449602603912354,1.0449708700180054,-1.0672306416381616e-05,0.0,0.0003667611745186,0.0,0.0,142.53890991210938,0.0,0.0,0.0,0.5940747857093811,4.0,0.0,1.0
477120,293.15045166015625,297.1499938964844,293.1499938964844,0.089586965739727,-2083.195068359375,304.1506652832031,0.6575925350189209,0.1560663878917694,0.1431432068347931,293.34674072265625,297.1499938964844,293.1499938964844,0.0047548529691994,-360.0133361816406,298.0318908691406,0.4225945770740509,0.050000000745058,0.0503791645169258,293.20086669921875,297.1499938964844,293.1499938964844,0.2380790263414383,-3549.904296875,304.15631103515625,0.8530189394950867,0.3459411263465881,0.2438109368085861,293.2253723144531,297.1499938964844,293.1499938964844,0.3020350635051727,-5805.63720703125,304.156982421875,0.9095056653022766,0.4188053607940674,0.3987153172492981,293.2354431152344,297.1499938964844,293.1499938964844,0.0088559193536639,-2775.968994140625,301.7247619628906,0.4225945770740509,0.050000000745058,0.2389770597219467,291.1078186035156,291.1499938964844,261.8340759277344,260.21795654296875,279.791748046875,293.2733154296875,292.1093139648437,1.0,0.3159907460212707,0.8171431422233582,0.8171431422233582,1.0,1.0,-1.290183663368225,0.5534964799880981,0.736687183380127,0.246304452419281,0.0,0.0,0.7913359999656677,86.59175109863281,64.0,18.70269775390625,-16034.1474609375,311.95867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86602783203125,309.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17870.916015625,18000.0,0.0,0.0,0.3613862991333008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0449602603912354,1.0449708700180054,-1.0672306416381616e-05,0.0,0.0003667611745186,0.0,0.0,142.53890991210938,0.0,0.0,0.0,0.5940747857093811,4.0,0.0,1.0
477180,293.1507568359375,297.1499938964844,293.1499938964844,0.0891860052943229,-2075.42822265625,304.1510925292969,0.6674703359603882,0.1559888571500778,0.1428142935037613,293.3482971191406,297.1499938964844,293.1499938964844,0.0046611470170319,-353.22607421875,297.96759033203125,0.431090384721756,0.050000000745058,0.0501220487058162,293.2008972167969,297.1499938964844,293.1499938964844,0.2363453656435012,-3528.90576171875,304.1571044921875,0.8645918965339661,0.3446440398693084,0.2427098751068115,293.2239990234375,297.1499938964844,293.1499938964844,0.2998404800891876,-5771.39697265625,304.1582946777344,0.923835277557373,0.4171746671199798,0.3969036936759949,293.2359313964844,297.1499938964844,293.1499938964844,0.0087393829599022,-2748.8447265625,301.6971435546875,0.431090384721756,0.050000000745058,0.2377574294805526,291.1253662109375,291.1499938964844,261.7929992675781,260.1839904785156,279.7796325683594,293.273193359375,292.1271667480469,1.0,0.3081164062023163,0.8166418075561523,0.8166418075561523,1.0,1.0,-1.284520149230957,0.550839364528656,0.7336807250976562,0.2449607700109481,0.0,0.0,0.7934715151786804,79.99700927734375,52.0,23.8232479095459,-16009.1484375,295.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8339538574219,309.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17926.63671875,18000.0,0.0,0.0,0.3629183173179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0524516105651855,1.0524623394012451,-1.0780321645142976e-05,0.0,0.0003683159593492,0.0,0.0,145.1919708251953,0.0,0.0,0.0,0.5975399017333984,4.0,0.0,1.0
477240,293.1507568359375,297.1499938964844,293.1499938964844,0.0891860052943229,-2075.42822265625,304.1510925292969,0.6674703359603882,0.1559888571500778,0.1428142935037613,293.3482971191406,297.1499938964844,293.1499938964844,0.0046611470170319,-353.22607421875,297.96759033203125,0.431090384721756,0.050000000745058,0.0501220487058162,293.2008972167969,297.1499938964844,293.1499938964844,0.2363453656435012,-3528.90576171875,304.1571044921875,0.8645918965339661,0.3446440398693084,0.2427098751068115,293.2239990234375,297.1499938964844,293.1499938964844,0.2998404800891876,-5771.39697265625,304.1582946777344,0.923835277557373,0.4171746671199798,0.3969036936759949,293.2359313964844,297.1499938964844,293.1499938964844,0.0087393829599022,-2748.8447265625,301.6971435546875,0.431090384721756,0.050000000745058,0.2377574294805526,291.1253662109375,291.1499938964844,261.7929992675781,260.1839904785156,279.7796325683594,293.273193359375,292.1271667480469,1.0,0.3081164062023163,0.8166418075561523,0.8166418075561523,1.0,1.0,-1.284520149230957,0.550839364528656,0.7336807250976562,0.2449607700109481,0.0,0.0,0.7934715151786804,79.99700927734375,52.0,23.8232479095459,-16009.1484375,295.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8339538574219,309.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17926.63671875,18000.0,0.0,0.0,0.3629183173179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0524516105651855,1.0524623394012451,-1.0780321645142976e-05,0.0,0.0003683159593492,0.0,0.0,145.1919708251953,0.0,0.0,0.0,0.5975399017333984,4.0,0.0,1.0
477300,293.1507873535156,297.1499938964844,293.1499938964844,0.0889782533049583,-2071.404052734375,304.1512756347656,0.6740151643753052,0.1559745520353317,0.1426500976085662,293.348876953125,297.1499938964844,293.1499938964844,0.004612642340362,-349.6885681152344,297.93621826171875,0.436922937631607,0.050000000745058,0.0499703921377658,293.2008361816406,297.1499938964844,293.1499938964844,0.235454648733139,-3518.113525390625,304.1574401855469,0.8723443150520325,0.3440142273902893,0.2421558201313018,293.22320556640625,297.1499938964844,293.1499938964844,0.298721432685852,-5753.96435546875,304.1588134765625,0.9334821701049804,0.4163915514945984,0.3960061371326446,293.2359924316406,297.1499938964844,293.1499938964844,0.0086764376610517,-2733.9873046875,301.68389892578125,0.436922937631607,0.050000000745058,0.2370380163192749,291.135009765625,291.1499938964844,261.7724304199219,260.1669311523437,279.7735900878906,293.2730407714844,292.1368713378906,1.0,0.3034351170063019,0.8163911700248718,0.8163911700248718,1.0,1.0,-1.2815349102020264,0.5494427680969238,0.7320922017097473,0.2442485392093658,0.0,0.0,0.7935062646865845,76.11237335205078,52.0,25.55713653564453,-15994.2705078125,285.3970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316345214844,309.2050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17956.884765625,18000.0,0.0,0.0,0.3635770678520202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0541471242904663,1.0541579723358154,-1.0808852493937591e-05,0.0,0.0003689845034386,0.0,0.0,145.83529663085938,0.0,0.0,0.0,0.5983328819274902,4.0,0.0,1.0
477360,293.1507263183594,297.1499938964844,293.1499938964844,0.0887709558010101,-2067.38916015625,304.15142822265625,0.6816970109939575,0.1559758484363556,0.1424893587827682,293.34930419921875,297.1499938964844,293.1499938964844,0.0045635290443897,-346.0946044921875,297.9052734375,0.4440020322799682,0.050000000745058,0.0498073995113372,293.2007141113281,297.1499938964844,293.1499938964844,0.234558030962944,-3507.250732421875,304.15771484375,0.8815029263496399,0.3433956801891327,0.2416015416383743,293.2223815917969,297.1499938964844,293.1499938964844,0.2976002097129822,-5736.51611328125,304.15924072265625,0.9445830583572388,0.4156284630298614,0.3951165080070495,293.2359924316406,297.1499938964844,293.1499938964844,0.0086115757003426,-2718.565673828125,301.6709289550781,0.4440020322799682,0.050000000745058,0.2362648546695709,291.1448974609375,291.1499938964844,261.7518920898437,260.14990234375,279.7675170898437,293.2727966308594,292.14678955078125,1.0,0.2983425855636596,0.8161643147468567,0.8161643147468567,1.0,1.0,-1.2784851789474487,0.5480200052261353,0.7304651141166687,0.2435210347175598,0.0,0.0,0.7928541302680969,71.93988037109375,40.0,26.65020751953125,-15977.7998046875,275.0740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83795166015625,309.2162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.77734375,18000.0,0.0,0.0,0.364145278930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0544296503067017,1.0544403791427612,-1.081945447367616e-05,0.0,0.0003695611667353,0.0,0.0,145.99850463867188,0.0,0.0,0.0,0.5984768867492676,4.0,0.0,1.0
477420,293.1504211425781,297.1499938964844,293.1499938964844,0.0883701369166374,-2059.63330078125,304.151611328125,0.7007579803466797,0.1560204029083252,0.1421838104724884,293.34979248046875,297.1499938964844,293.1499938964844,0.0044649275951087,-338.85369873046875,297.8443298339844,0.462672084569931,0.050000000745058,0.0494567081332206,293.2003173828125,297.1499938964844,293.1499938964844,0.232775330543518,-3485.66357421875,304.1581115722656,0.9045103788375854,0.3421911895275116,0.2404974997043609,293.2205810546875,297.1499938964844,293.1499938964844,0.2953855395317077,-5702.107421875,304.15985107421875,0.9700027704238892,0.4141580462455749,0.3933663666248321,293.2357177734375,297.1499938964844,293.1499938964844,0.0084789516404271,-2686.767578125,301.6457214355469,0.462672084569931,0.050000000745058,0.2346013188362121,291.1644592285156,291.1499938964844,261.7113037109375,260.1161193847656,279.7554626464844,293.27215576171875,292.166259765625,1.0,0.2871099412441253,0.8157106041908264,0.8157106041908264,1.0,1.0,-1.272274613380432,0.5451276898384094,0.7271469235420227,0.2420348823070526,0.0,0.0,0.7896081209182739,62.96772766113281,28.0,26.91339111328125,-15939.8447265625,253.1700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741760253906,309.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.80078125,18000.0,0.0,0.0,0.3649669289588928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0508289337158203,1.05083966255188,-1.078722289094003e-05,0.0,0.0003703950496856,0.0,0.0,144.903564453125,0.0,0.0,0.0,0.5968521237373352,4.0,0.0,1.0
477480,293.1504211425781,297.1499938964844,293.1499938964844,0.0883701369166374,-2059.63330078125,304.151611328125,0.7007579803466797,0.1560204029083252,0.1421838104724884,293.34979248046875,297.1499938964844,293.1499938964844,0.0044649275951087,-338.85369873046875,297.8443298339844,0.462672084569931,0.050000000745058,0.0494567081332206,293.2003173828125,297.1499938964844,293.1499938964844,0.232775330543518,-3485.66357421875,304.1581115722656,0.9045103788375854,0.3421911895275116,0.2404974997043609,293.2205810546875,297.1499938964844,293.1499938964844,0.2953855395317077,-5702.107421875,304.15985107421875,0.9700027704238892,0.4141580462455749,0.3933663666248321,293.2357177734375,297.1499938964844,293.1499938964844,0.0084789516404271,-2686.767578125,301.6457214355469,0.462672084569931,0.050000000745058,0.2346013188362121,291.1644592285156,291.1499938964844,261.7113037109375,260.1161193847656,279.7554626464844,293.27215576171875,292.166259765625,1.0,0.2871099412441253,0.8157106041908264,0.8157106041908264,1.0,1.0,-1.272274613380432,0.5451276898384094,0.7271469235420227,0.2420348823070526,0.0,0.0,0.7896081209182739,62.96772766113281,28.0,26.91339111328125,-15939.8447265625,253.1700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741760253906,309.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.80078125,18000.0,0.0,0.0,0.3649669289588928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0508289337158203,1.05083966255188,-1.078722289094003e-05,0.0,0.0003703950496856,0.0,0.0,144.903564453125,0.0,0.0,0.0,0.5968521237373352,4.0,0.0,1.0
477540,293.14990234375,297.1499938964844,293.1499938964844,0.0880017951130867,-2052.522216796875,304.15167236328125,0.7243791818618774,0.1561130732297897,0.1419026404619217,293.3495178222656,297.1499938964844,293.1499938964844,0.0043679638765752,-331.71405029296875,297.78466796875,0.4828898310661316,0.050000000745058,0.049084011465311,293.19970703125,297.1499938964844,293.1499938964844,0.2310500591993332,-3464.80029296875,304.15826416015625,0.9385013580322266,0.3410355448722839,0.2394097745418548,293.2186889648437,297.1499938964844,293.1499938964844,0.2932497560977936,-5669.0390625,304.1601257324219,0.9971153736114502,0.4127563834190368,0.3916603624820709,293.2351379394531,297.1499938964844,293.1499938964844,0.0083458423614501,-2654.60400390625,301.6211242675781,0.4828898310661316,0.050000000745058,0.2328334152698516,291.1823425292969,291.1499938964844,261.6717224121094,260.0831604003906,279.7435913085937,293.2711181640625,292.1839294433594,1.0,0.2746833562850952,0.8152568936347961,0.8152568936347961,1.0,1.0,-1.2660071849822998,0.5422138571739197,0.7237933874130249,0.2405295968055725,0.0,0.0,0.7840745449066162,53.43788909912109,25.0,24.797706604003903,-15894.8544921875,230.25167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93756103515625,309.292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.98828125,18000.0,0.0,0.0,0.3653157353401184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0420165061950684,1.0420271158218384,-1.068793426384218e-05,0.0,0.0003707490395754,0.0,0.0,142.05239868164062,0.0,0.0,0.0,0.5928398966789246,4.0,0.0,1.0
477600,293.14990234375,297.1499938964844,293.1499938964844,0.0880017951130867,-2052.522216796875,304.15167236328125,0.7243791818618774,0.1561130732297897,0.1419026404619217,293.3495178222656,297.1499938964844,293.1499938964844,0.0043679638765752,-331.71405029296875,297.78466796875,0.4828898310661316,0.050000000745058,0.049084011465311,293.19970703125,297.1499938964844,293.1499938964844,0.2310500591993332,-3464.80029296875,304.15826416015625,0.9385013580322266,0.3410355448722839,0.2394097745418548,293.2186889648437,297.1499938964844,293.1499938964844,0.2932497560977936,-5669.0390625,304.1601257324219,0.9971153736114502,0.4127563834190368,0.3916603624820709,293.2351379394531,297.1499938964844,293.1499938964844,0.0083458423614501,-2654.60400390625,301.6211242675781,0.4828898310661316,0.050000000745058,0.2328334152698516,291.1823425292969,291.1499938964844,261.6717224121094,260.0831604003906,279.7435913085937,293.2711181640625,292.1839294433594,1.0,0.2746833562850952,0.8152568936347961,0.8152568936347961,1.0,1.0,-1.2660071849822998,0.5422138571739197,0.7237933874130249,0.2405295968055725,0.0,0.0,0.7840745449066162,53.43788909912109,25.0,24.797706604003903,-15894.8544921875,230.25167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93756103515625,309.292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.98828125,18000.0,0.0,0.0,0.3653157353401184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0420165061950684,1.0420271158218384,-1.068793426384218e-05,0.0,0.0003707490395754,0.0,0.0,142.05239868164062,0.0,0.0,0.0,0.5928398966789246,4.0,0.0,1.0
477660,293.1498413085937,297.1499938964844,293.1499938964844,0.0875538513064384,-2043.58056640625,304.1518859863281,0.7402385473251343,0.1561295092105865,0.1417599767446518,293.3481140136719,297.1499938964844,293.1499938964844,0.0042864861898124,-325.3841857910156,297.7383728027344,0.4946337342262268,0.050000000745058,0.0488645620644092,293.1988830566406,297.1499938964844,293.1499938964844,0.2290302366018295,-3439.95947265625,304.158935546875,0.9619027972221376,0.3399460017681122,0.2384838759899139,293.19970703125,297.1499938964844,293.1499938964844,0.2728931605815887,-5341.90673828125,304.1910095214844,0.9990000128746032,0.4147827625274658,0.3692643344402313,293.23419189453125,297.1499938964844,293.1499938964844,0.0082388799637556,-2626.513671875,301.601806640625,0.4946337342262268,0.050000000745058,0.2317924499511718,291.22039794921875,291.1499938964844,261.6336975097656,260.0514221191406,279.7403259277344,293.2620849609375,292.2270202636719,1.0,0.2638406753540039,0.8148341774940491,0.8148341774940491,1.0,1.0,-1.2365007400512695,0.528843343257904,0.7076574563980103,0.2331690341234207,0.0,0.0,0.7728402018547058,47.43966293334961,28.0,62.0982666015625,-15661.58984375,207.05426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,309.4045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18206.759765625,18000.0,0.0,0.0,0.3648267388343811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0261930227279663,1.0262035131454468,-1.0512220796954352e-05,0.0,0.0003702527610585,0.0,0.0,137.04078674316406,0.0,0.0,0.0,0.5855385065078735,4.0,0.0,1.0
477720,293.1498413085937,297.1499938964844,293.1499938964844,0.0875538513064384,-2043.58056640625,304.1518859863281,0.7402385473251343,0.1561295092105865,0.1417599767446518,293.3481140136719,297.1499938964844,293.1499938964844,0.0042864861898124,-325.3841857910156,297.7383728027344,0.4946337342262268,0.050000000745058,0.0488645620644092,293.1988830566406,297.1499938964844,293.1499938964844,0.2290302366018295,-3439.95947265625,304.158935546875,0.9619027972221376,0.3399460017681122,0.2384838759899139,293.19970703125,297.1499938964844,293.1499938964844,0.2728931605815887,-5341.90673828125,304.1910095214844,0.9990000128746032,0.4147827625274658,0.3692643344402313,293.23419189453125,297.1499938964844,293.1499938964844,0.0082388799637556,-2626.513671875,301.601806640625,0.4946337342262268,0.050000000745058,0.2317924499511718,291.22039794921875,291.1499938964844,261.6336975097656,260.0514221191406,279.7403259277344,293.2620849609375,292.2270202636719,1.0,0.2638406753540039,0.8148341774940491,0.8148341774940491,1.0,1.0,-1.2365007400512695,0.528843343257904,0.7076574563980103,0.2331690341234207,0.0,0.0,0.7728402018547058,47.43966293334961,28.0,62.0982666015625,-15661.58984375,207.05426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,309.4045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18206.759765625,18000.0,0.0,0.0,0.3648267388343811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0261930227279663,1.0262035131454468,-1.0512220796954352e-05,0.0,0.0003702527610585,0.0,0.0,137.04078674316406,0.0,0.0,0.0,0.5855385065078735,4.0,0.0,1.0
