time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477780,293.15203857421875,297.1499938964844,293.1499938964844,0.086710900068283,-2026.9510498046875,304.1526794433594,0.751274049282074,0.1556910425424575,0.1413232833147049,293.3459777832031,297.1499938964844,293.1499938964844,0.0042074141092598,-318.9672546386719,297.7069702148437,0.5030357837677002,0.050000000745058,0.0487282872200012,293.1983642578125,297.1499938964844,293.1499938964844,0.2266121953725814,-3409.962890625,304.1599426269531,0.9765058755874634,0.3388129472732544,0.2376044690608978,293.15643310546875,297.1499938964844,293.1499938964844,0.2553155720233917,-5061.5107421875,304.2060546875,0.9990000128746032,0.4222747087478637,0.3513157963752746,293.2330627441406,297.1499938964844,293.1499938964844,0.0081386305391788,-2598.194580078125,301.5882568359375,0.5030357837677002,0.050000000745058,0.2311460077762603,291.2823791503906,291.1499938964844,261.5977783203125,260.0214233398437,279.7302551269531,293.2457275390625,292.2871398925781,1.0,0.2562890648841858,0.8144115209579468,0.8144115209579468,1.0,1.0,-1.2122774124145508,0.5179247260093689,0.6943526268005371,0.2270631343126297,0.0,0.0,0.7508068084716797,43.6317253112793,46.0,72.55402374267578,-15426.259765625,191.088607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,309.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18437.7109375,18000.0,0.0,0.0,0.3629184663295746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9889045357704164,0.9889146089553832,-1.01081632237765e-05,0.0,0.0003683161048684,0.0,0.0,125.73983764648438,0.0,0.0,0.0,0.568755030632019,4.0,0.0,1.0
477840,293.15203857421875,297.1499938964844,293.1499938964844,0.086710900068283,-2026.9510498046875,304.1526794433594,0.751274049282074,0.1556910425424575,0.1413232833147049,293.3459777832031,297.1499938964844,293.1499938964844,0.0042074141092598,-318.9672546386719,297.7069702148437,0.5030357837677002,0.050000000745058,0.0487282872200012,293.1983642578125,297.1499938964844,293.1499938964844,0.2266121953725814,-3409.962890625,304.1599426269531,0.9765058755874634,0.3388129472732544,0.2376044690608978,293.15643310546875,297.1499938964844,293.1499938964844,0.2553155720233917,-5061.5107421875,304.2060546875,0.9990000128746032,0.4222747087478637,0.3513157963752746,293.2330627441406,297.1499938964844,293.1499938964844,0.0081386305391788,-2598.194580078125,301.5882568359375,0.5030357837677002,0.050000000745058,0.2311460077762603,291.2823791503906,291.1499938964844,261.5977783203125,260.0214233398437,279.7302551269531,293.2457275390625,292.2871398925781,1.0,0.2562890648841858,0.8144115209579468,0.8144115209579468,1.0,1.0,-1.2122774124145508,0.5179247260093689,0.6943526268005371,0.2270631343126297,0.0,0.0,0.7508068084716797,43.6317253112793,46.0,72.55402374267578,-15426.259765625,191.088607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,309.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18437.7109375,18000.0,0.0,0.0,0.3629184663295746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9889045357704164,0.9889146089553832,-1.01081632237765e-05,0.0,0.0003683161048684,0.0,0.0,125.73983764648438,0.0,0.0,0.0,0.568755030632019,4.0,0.0,1.0
477900,293.152587890625,297.1499938964844,293.1499938964844,0.0864222571253776,-2021.3521728515625,304.1527099609375,0.75213223695755,0.1555565446615219,0.1411355882883072,293.3446350097656,297.1499938964844,293.1499938964844,0.0041762897744774,-316.5323486328125,297.6861267089844,0.5038819313049316,0.050000000745058,0.0487156882882118,293.1982116699219,297.1499938964844,293.1499938964844,0.225724458694458,-3399.13671875,304.1597595214844,0.9774487614631652,0.3382334113121032,0.2371948659420013,293.1363220214844,297.1499938964844,293.1499938964844,0.2529968619346618,-5026.84326171875,304.1999206542969,0.9990000128746032,0.4261485040187835,0.3496067225933075,293.2323608398437,297.1499938964844,293.1499938964844,0.0081087779253721,-2590.06005859375,301.5794372558594,0.5038819313049316,0.050000000745058,0.231086254119873,291.3007202148437,291.1499938964844,261.5807800292969,260.0071716308594,279.7218322753906,293.2395935058594,292.3024597167969,1.0,0.255931407213211,0.8142001628875732,0.8142001628875732,1.0,1.0,-1.2094130516052246,0.5166310667991638,0.6927820444107056,0.2262973189353943,0.0,0.0,0.7388494610786438,43.26972961425781,46.0,52.29263305664063,-15363.9150390625,189.4175262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3580017089844,309.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18510.935546875,18000.0,0.0,0.0,0.3614868223667145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9642642736434937,0.9642741084098816,-9.832475370785689e-06,0.0,0.0003668631543405,0.0,0.0,118.51128387451172,0.0,0.0,0.0,0.5577821731567383,4.0,0.0,1.0
477960,293.1527404785156,297.1499938964844,293.1499938964844,0.0863970220088958,-2020.9957275390625,304.1522521972656,0.749777615070343,0.1554977893829345,0.1410741508007049,293.3430480957031,297.1499938964844,293.1499938964844,0.0041534155607223,-314.9411926269531,297.6561584472656,0.5022677183151245,0.050000000745058,0.0487399622797966,293.1980285644531,297.1499938964844,293.1499938964844,0.2253016978502273,-3394.33740234375,304.1587219238281,0.974140167236328,0.3376543223857879,0.2368097901344299,293.12371826171875,297.1499938964844,293.1499938964844,0.2554115355014801,-5069.59228515625,304.1863708496094,0.9990000128746032,0.4288045763969421,0.3528831899166107,293.231689453125,297.1499938964844,293.1499938964844,0.0080985100939869,-2588.406494140625,301.5667419433594,0.5022677183151245,0.050000000745058,0.2312013804912567,291.2991638183594,291.1499938964844,261.5644836425781,259.9935607910156,279.7119445800781,293.2364807128906,292.2965393066406,1.0,0.2574738562107086,0.8141156435012817,0.8141156435012817,1.0,1.0,-1.212972640991211,0.5182073712348938,0.6947652697563171,0.227209523320198,0.0,0.0,0.7289397120475769,43.93662643432617,64.0,13.000842094421388,-15344.8212890625,191.94569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46600341796875,309.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18518.076171875,18000.0,0.0,0.0,0.3598805963993072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394204616546632,0.9394299983978271,-9.546893124934286e-06,0.0,0.0003652330487966,0.0,0.0,111.41202545166016,0.0,0.0,0.0,0.5468156337738037,4.0,0.0,1.0
478020,293.1526794433594,297.1499938964844,293.1499938964844,0.0869447812438011,-2032.2718505859373,304.15057373046875,0.7380481362342834,0.1554387807846069,0.1411416232585907,293.3391418457031,297.1499938964844,293.1499938964844,0.0041319332085549,-314.1694641113281,297.5704040527344,0.4937852621078491,0.050000000745058,0.0488795191049575,293.1977233886719,297.1499938964844,293.1499938964844,0.225718691945076,-3400.97412109375,304.15509033203125,0.9568081498146056,0.3365000486373901,0.2361087650060653,293.1260681152344,297.1499938964844,293.1499938964844,0.271838515996933,-5342.18701171875,304.1465148925781,0.9990000128746032,0.4290772676467895,0.3711689114570617,293.23077392578125,297.1499938964844,293.1499938964844,0.0081282267346978,-2601.969482421875,301.529052734375,0.4937852621078491,0.050000000745058,0.2318633794784546,291.2398986816406,291.1499938964844,261.53436279296875,259.9683532714844,279.689697265625,293.23828125,292.23114013671875,1.0,0.2655114531517029,0.813946545124054,0.813946545124054,1.0,1.0,-1.2351154088974,0.5280914902687073,0.7070239186286926,0.2328643649816513,0.0,0.0,0.720198392868042,47.79913330078125,67.0,-74.19682312011719,-15450.3896484375,207.36802673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6283874511719,309.5520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18306.671875,18000.0,0.0,0.0,0.3566353023052215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9053344130516052,0.905343532562256,-9.117243280343246e-06,0.0,0.000361939513823,0.0,0.0,101.7755889892578,0.0,0.0,0.0,0.5317200422286987,4.0,0.0,1.0
478080,293.1526794433594,297.1499938964844,293.1499938964844,0.0869447812438011,-2032.2718505859373,304.15057373046875,0.7380481362342834,0.1554387807846069,0.1411416232585907,293.3391418457031,297.1499938964844,293.1499938964844,0.0041319332085549,-314.1694641113281,297.5704040527344,0.4937852621078491,0.050000000745058,0.0488795191049575,293.1977233886719,297.1499938964844,293.1499938964844,0.225718691945076,-3400.97412109375,304.15509033203125,0.9568081498146056,0.3365000486373901,0.2361087650060653,293.1260681152344,297.1499938964844,293.1499938964844,0.271838515996933,-5342.18701171875,304.1465148925781,0.9990000128746032,0.4290772676467895,0.3711689114570617,293.23077392578125,297.1499938964844,293.1499938964844,0.0081282267346978,-2601.969482421875,301.529052734375,0.4937852621078491,0.050000000745058,0.2318633794784546,291.2398986816406,291.1499938964844,261.53436279296875,259.9683532714844,279.689697265625,293.23828125,292.23114013671875,1.0,0.2655114531517029,0.813946545124054,0.813946545124054,1.0,1.0,-1.2351154088974,0.5280914902687073,0.7070239186286926,0.2328643649816513,0.0,0.0,0.720198392868042,47.79913330078125,67.0,-74.19682312011719,-15450.3896484375,207.36802673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6283874511719,309.5520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18306.671875,18000.0,0.0,0.0,0.3566353023052215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9053344130516052,0.905343532562256,-9.117243280343246e-06,0.0,0.000361939513823,0.0,0.0,101.7755889892578,0.0,0.0,0.0,0.5317200422286987,4.0,0.0,1.0
478140,293.1524658203125,297.1499938964844,293.1499938964844,0.0877427980303764,-2048.5634765625,304.1490783691406,0.7274641394615173,0.155411034822464,0.1412381380796432,293.3343505859375,297.1499938964844,293.1499938964844,0.0041234325617551,-314.6468505859375,297.4725646972656,0.4859797656536102,0.050000000745058,0.0490240827202796,293.197265625,297.1499938964844,293.1499938964844,0.2267697155475616,-3415.4951171875,304.1517028808594,0.9391021728515624,0.3353822529315948,0.2354297488927841,293.15728759765625,297.1499938964844,293.1499938964844,0.289690613746643,-5630.6005859375,304.1183776855469,0.9990000128746032,0.4233882427215576,0.3892093598842621,293.23095703125,297.1499938964844,293.1499938964844,0.0081728221848607,-2621.436279296875,301.4822692871094,0.4859797656536102,0.050000000745058,0.2325491458177566,291.150634765625,291.1499938964844,261.5079345703125,259.9462280273437,279.672607421875,293.2467041015625,292.14324951171875,1.0,0.2729050517082214,0.813777506351471,0.813777506351471,1.0,1.0,-1.2570719718933103,0.5378897190093994,0.7191822528839111,0.2385808080434799,0.0,0.0,0.7262526154518127,51.7950553894043,70.0,-105.23895263671876,-15634.76953125,223.5049591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6754455566406,309.53985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.19140625,18000.0,0.0,0.0,0.3541172444820404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9035572409629822,0.9035662412643432,-9.0229841589462e-06,0.0,0.0003593839937821,0.0,0.0,100.69828033447266,0.0,0.0,0.0,0.5305963158607483,4.0,0.0,1.0
478200,293.1524658203125,297.1499938964844,293.1499938964844,0.0877427980303764,-2048.5634765625,304.1490783691406,0.7274641394615173,0.155411034822464,0.1412381380796432,293.3343505859375,297.1499938964844,293.1499938964844,0.0041234325617551,-314.6468505859375,297.4725646972656,0.4859797656536102,0.050000000745058,0.0490240827202796,293.197265625,297.1499938964844,293.1499938964844,0.2267697155475616,-3415.4951171875,304.1517028808594,0.9391021728515624,0.3353822529315948,0.2354297488927841,293.15728759765625,297.1499938964844,293.1499938964844,0.289690613746643,-5630.6005859375,304.1183776855469,0.9990000128746032,0.4233882427215576,0.3892093598842621,293.23095703125,297.1499938964844,293.1499938964844,0.0081728221848607,-2621.436279296875,301.4822692871094,0.4859797656536102,0.050000000745058,0.2325491458177566,291.150634765625,291.1499938964844,261.5079345703125,259.9462280273437,279.672607421875,293.2467041015625,292.14324951171875,1.0,0.2729050517082214,0.813777506351471,0.813777506351471,1.0,1.0,-1.2570719718933103,0.5378897190093994,0.7191822528839111,0.2385808080434799,0.0,0.0,0.7262526154518127,51.7950553894043,70.0,-105.23895263671876,-15634.76953125,223.5049591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6754455566406,309.53985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.19140625,18000.0,0.0,0.0,0.3541172444820404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9035572409629822,0.9035662412643432,-9.0229841589462e-06,0.0,0.0003593839937821,0.0,0.0,100.69828033447266,0.0,0.0,0.0,0.5305963158607483,4.0,0.0,1.0
478260,293.1502380371094,297.1499938964844,293.1499938964844,0.0885512754321098,-2064.579345703125,304.1480407714844,0.7161279916763306,0.1557972282171249,0.1416508108377456,293.3290405273437,297.1499938964844,293.1499938964844,0.0041149095632135,-314.769287109375,297.3913269042969,0.4768194854259491,0.050000000745058,0.0492024756968021,293.1967163085937,297.1499938964844,293.1499938964844,0.2272984385490417,-3422.910888671875,304.1502990722656,0.9190590381622314,0.3342995941638946,0.2348011434078216,293.1966552734375,297.1499938964844,293.1499938964844,0.2975118160247803,-5751.63916015625,304.1175842285156,0.9909477829933168,0.4152032434940338,0.3955921828746795,293.23199462890625,297.1499938964844,293.1499938964844,0.0082060331478714,-2635.820068359375,301.4384765625,0.4768194854259491,0.050000000745058,0.2333953529596328,291.0889587402344,291.1499938964844,261.4857482910156,259.9276428222656,279.6660461425781,293.2559509277344,292.0863952636719,1.0,0.279621422290802,0.8131002187728882,0.8131002187728882,1.0,1.0,-1.2657333612442017,0.5416537523269653,0.7240796089172363,0.2409345507621765,0.0,0.0,0.738949716091156,56.45070266723633,73.0,-74.45820617675781,-15764.2265625,236.6365509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6114196777344,309.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17765.9296875,18000.0,0.0,0.0,0.3527567088603973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9239203929901124,0.9239296317100524,-9.201410648529418e-06,0.0,0.0003580031916499,0.0,0.0,105.71100616455078,0.0,0.0,0.0,0.5393289923667908,4.0,0.0,1.0
478320,293.1502380371094,297.1499938964844,293.1499938964844,0.0885512754321098,-2064.579345703125,304.1480407714844,0.7161279916763306,0.1557972282171249,0.1416508108377456,293.3290405273437,297.1499938964844,293.1499938964844,0.0041149095632135,-314.769287109375,297.3913269042969,0.4768194854259491,0.050000000745058,0.0492024756968021,293.1967163085937,297.1499938964844,293.1499938964844,0.2272984385490417,-3422.910888671875,304.1502990722656,0.9190590381622314,0.3342995941638946,0.2348011434078216,293.1966552734375,297.1499938964844,293.1499938964844,0.2975118160247803,-5751.63916015625,304.1175842285156,0.9909477829933168,0.4152032434940338,0.3955921828746795,293.23199462890625,297.1499938964844,293.1499938964844,0.0082060331478714,-2635.820068359375,301.4384765625,0.4768194854259491,0.050000000745058,0.2333953529596328,291.0889587402344,291.1499938964844,261.4857482910156,259.9276428222656,279.6660461425781,293.2559509277344,292.0863952636719,1.0,0.279621422290802,0.8131002187728882,0.8131002187728882,1.0,1.0,-1.2657333612442017,0.5416537523269653,0.7240796089172363,0.2409345507621765,0.0,0.0,0.738949716091156,56.45070266723633,73.0,-74.45820617675781,-15764.2265625,236.6365509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6114196777344,309.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17765.9296875,18000.0,0.0,0.0,0.3527567088603973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9239203929901124,0.9239296317100524,-9.201410648529418e-06,0.0,0.0003580031916499,0.0,0.0,105.71100616455078,0.0,0.0,0.0,0.5393289923667908,4.0,0.0,1.0
478380,293.1492614746094,297.1499938964844,293.1499938964844,0.0888801217079162,-2070.607666015625,304.1481628417969,0.7038384675979614,0.1559973359107971,0.1421085447072982,293.32379150390625,297.1499938964844,293.1499938964844,0.0040944255888462,-313.2567749023437,297.3448181152344,0.4657799303531647,0.050000000745058,0.0494048967957496,293.1964111328125,297.1499938964844,293.1499938964844,0.2265138477087021,-3413.16552734375,304.15155029296875,0.9002552628517151,0.3331798911094665,0.2341845631599426,293.21392822265625,297.1499938964844,293.1499938964844,0.2934277355670929,-5682.5966796875,304.1348876953125,0.971708118915558,0.410481721162796,0.3904272317886352,293.2333068847656,297.1499938964844,293.1499938964844,0.008206021040678,-2636.8994140625,301.4067687988281,0.4657799303531647,0.050000000745058,0.2343555688858032,291.0911560058594,291.1499938964844,261.46832275390625,259.9130859375,279.6643981933594,293.2574157714844,292.0921630859375,1.0,0.2851948142051697,0.8124228715896606,0.8124228715896606,1.0,1.0,-1.260720133781433,0.5393152832984924,0.7214049100875854,0.2396347373723983,0.0,0.0,0.7470282912254333,61.50040435791016,76.0,-12.234189987182615,-15776.365234375,245.6290435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50830078125,309.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17787.376953125,18000.0,0.0,0.0,0.3521434664726257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9460138082504272,0.9460232853889464,-9.457135092816316e-06,0.0,0.0003573808353394,0.0,0.0,111.85150909423828,0.0,0.0,0.0,0.5490570664405823,4.0,0.0,1.0
478440,293.1492614746094,297.1499938964844,293.1499938964844,0.0888801217079162,-2070.607666015625,304.1481628417969,0.7038384675979614,0.1559973359107971,0.1421085447072982,293.32379150390625,297.1499938964844,293.1499938964844,0.0040944255888462,-313.2567749023437,297.3448181152344,0.4657799303531647,0.050000000745058,0.0494048967957496,293.1964111328125,297.1499938964844,293.1499938964844,0.2265138477087021,-3413.16552734375,304.15155029296875,0.9002552628517151,0.3331798911094665,0.2341845631599426,293.21392822265625,297.1499938964844,293.1499938964844,0.2934277355670929,-5682.5966796875,304.1348876953125,0.971708118915558,0.410481721162796,0.3904272317886352,293.2333068847656,297.1499938964844,293.1499938964844,0.008206021040678,-2636.8994140625,301.4067687988281,0.4657799303531647,0.050000000745058,0.2343555688858032,291.0911560058594,291.1499938964844,261.46832275390625,259.9130859375,279.6643981933594,293.2574157714844,292.0921630859375,1.0,0.2851948142051697,0.8124228715896606,0.8124228715896606,1.0,1.0,-1.260720133781433,0.5393152832984924,0.7214049100875854,0.2396347373723983,0.0,0.0,0.7470282912254333,61.50040435791016,76.0,-12.234189987182615,-15776.365234375,245.6290435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50830078125,309.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17787.376953125,18000.0,0.0,0.0,0.3521434664726257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9460138082504272,0.9460232853889464,-9.457135092816316e-06,0.0,0.0003573808353394,0.0,0.0,111.85150909423828,0.0,0.0,0.0,0.5490570664405823,4.0,0.0,1.0
478500,293.1493530273437,297.1499938964844,293.1499938964844,0.0889248475432396,-2071.33984375,304.1484375,0.6985096335411072,0.1559846103191375,0.1422100961208343,293.3212280273437,297.1499938964844,293.1499938964844,0.0040818713605403,-312.298583984375,297.32391357421875,0.4603976607322693,0.050000000745058,0.0494947135448455,293.1963195800781,297.1499938964844,293.1499938964844,0.2260348051786422,-3407.22509765625,304.1521301269531,0.8929857611656189,0.3326094448566437,0.2338549643754959,293.2173767089844,297.1499938964844,293.1499938964844,0.292121410369873,-5660.57421875,304.1399841308594,0.9633399844169616,0.408992052078247,0.3889004588127136,293.2339782714844,297.1499938964844,293.1499938964844,0.0082009928300976,-2636.014404296875,301.3914489746094,0.4603976607322693,0.050000000745058,0.2347816079854965,291.0958557128906,291.1499938964844,261.4615783691406,259.9074401855469,279.6629333496094,293.256591796875,292.0966796875,1.0,0.2877214848995209,0.8120842576026917,0.8120842576026917,1.0,1.0,-1.2592326402664185,0.538602888584137,0.7206296920776367,0.239251047372818,0.0,0.0,0.750163733959198,63.75257110595703,76.0,-0.2783806920051574,-15774.4189453125,249.8970184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532775878906,309.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17818.587890625,18000.0,0.0,0.0,0.352032333612442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9540460109710692,0.9540555477142334,-9.556869372318031e-06,0.0,0.0003572680871002,0.0,0.0,114.192626953125,0.0,0.0,0.0,0.5527071952819824,4.0,0.0,1.0
478560,293.149658203125,297.1499938964844,293.1499938964844,0.0889363884925842,-2071.462890625,304.148681640625,0.693638265132904,0.1559369564056396,0.1422625929117202,293.3186340332031,297.1499938964844,293.1499938964844,0.0040694326162338,-311.354736328125,297.3031616210937,0.4555556774139404,0.050000000745058,0.0495793968439102,293.1961975097656,297.1499938964844,293.1499938964844,0.2255612313747406,-3401.381591796875,304.152587890625,0.8864337801933289,0.3320435285568237,0.2335222363471985,293.2191772460937,297.1499938964844,293.1499938964844,0.2910873889923095,-5643.26123046875,304.1436767578125,0.9555835723876952,0.4077858626842499,0.3877225816249847,293.234619140625,297.1499938964844,293.1499938964844,0.0081951301544904,-2634.97119140625,301.3759460449219,0.4555556774139404,0.050000000745058,0.2351833134889602,291.0998840332031,291.1499938964844,261.4562072753906,259.9029846191406,279.6614074707031,293.25537109375,292.1006164550781,1.0,0.2901102006435394,0.8118339776992798,0.8118339776992798,1.0,1.0,-1.258065938949585,0.538043737411499,0.7200222611427307,0.2389556765556335,0.0,0.0,0.753097414970398,65.87964630126953,79.0,5.568881511688232,-15770.994140625,254.0092315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983764648437,309.47613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.841796875,18000.0,0.0,0.0,0.3520306646823883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612568616867064,0.9612664580345154,-9.645316822570749e-06,0.0,0.0003572663699742,0.0,0.0,116.30867004394533,0.0,0.0,0.0,0.5559794306755066,4.0,0.0,1.0
478620,293.1503601074219,297.1499938964844,293.1499938964844,0.0889143198728561,-2070.89111328125,304.149169921875,0.6850045323371887,0.1558035910129547,0.1423022747039795,293.3134460449219,297.1499938964844,293.1499938964844,0.0040450501255691,-309.5097045898437,297.2627868652344,0.4473294615745544,0.050000000745058,0.049737561494112,293.1958923339844,297.1499938964844,293.1499938964844,0.2246314138174057,-3389.966064453125,304.1532592773437,0.8749648332595825,0.3309378325939178,0.2328637689352035,293.2201843261719,297.1499938964844,293.1499938964844,0.2894187867641449,-5615.71337890625,304.1484680175781,0.9414833188056946,0.4058215320110321,0.3859065175056457,293.23583984375,297.1499938964844,293.1499938964844,0.0081812338903546,-2632.41015625,301.3446655273437,0.4473294615745544,0.050000000745058,0.2359335720539093,291.1070861816406,291.1499938964844,261.4499206542969,259.8978576660156,279.6596069335937,293.2524108886719,292.10772705078125,1.0,0.2945542931556701,0.8113334774971008,0.8113334774971008,1.0,1.0,-1.2562335729599,0.5371543765068054,0.7190791368484497,0.2384862452745437,0.0,0.0,0.7583228349685669,69.8576889038086,82.0,9.256063461303713,-15761.0791015625,261.8140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935485839844,309.4247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17866.109375,18000.0,0.0,0.0,0.3523013889789581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9738913178443908,0.9739011526107788,-9.79995365923969e-06,0.0,0.0003575411101337,0.0,0.0,120.06752014160156,0.0,0.0,0.0,0.5617059469223022,4.0,0.0,1.0
478680,293.1503601074219,297.1499938964844,293.1499938964844,0.0889143198728561,-2070.89111328125,304.149169921875,0.6850045323371887,0.1558035910129547,0.1423022747039795,293.3134460449219,297.1499938964844,293.1499938964844,0.0040450501255691,-309.5097045898437,297.2627868652344,0.4473294615745544,0.050000000745058,0.049737561494112,293.1958923339844,297.1499938964844,293.1499938964844,0.2246314138174057,-3389.966064453125,304.1532592773437,0.8749648332595825,0.3309378325939178,0.2328637689352035,293.2201843261719,297.1499938964844,293.1499938964844,0.2894187867641449,-5615.71337890625,304.1484680175781,0.9414833188056946,0.4058215320110321,0.3859065175056457,293.23583984375,297.1499938964844,293.1499938964844,0.0081812338903546,-2632.41015625,301.3446655273437,0.4473294615745544,0.050000000745058,0.2359335720539093,291.1070861816406,291.1499938964844,261.4499206542969,259.8978576660156,279.6596069335937,293.2524108886719,292.10772705078125,1.0,0.2945542931556701,0.8113334774971008,0.8113334774971008,1.0,1.0,-1.2562335729599,0.5371543765068054,0.7190791368484497,0.2384862452745437,0.0,0.0,0.7583228349685669,69.8576889038086,82.0,9.256063461303713,-15761.0791015625,261.8140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935485839844,309.4247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17866.109375,18000.0,0.0,0.0,0.3523013889789581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9738913178443908,0.9739011526107788,-9.79995365923969e-06,0.0,0.0003575411101337,0.0,0.0,120.06752014160156,0.0,0.0,0.0,0.5617059469223022,4.0,0.0,1.0
478740,293.1509704589844,297.1499938964844,293.1499938964844,0.0888783559203147,-2070.088134765625,304.1495056152344,0.67754065990448,0.1556679904460907,0.1423188596963882,293.3080139160156,297.1499938964844,293.1499938964844,0.0040218476206064,-307.7556457519531,297.2244567871094,0.4405216872692108,0.050000000745058,0.0498851276934146,293.1954040527344,297.1499938964844,293.1499938964844,0.2237324714660644,-3378.9814453125,304.1536865234375,0.8651279807090759,0.3298732936382293,0.2322249859571457,293.2196655273437,297.1499938964844,293.1499938964844,0.2879882454872131,-5592.54296875,304.1513366699219,0.928919553756714,0.4041500389575958,0.3844285309314728,293.2369384765625,297.1499938964844,293.1499938964844,0.0081652458757162,-2629.37890625,301.3131408691406,0.4405216872692108,0.050000000745058,0.2366335690021515,291.1134948730469,291.1499938964844,261.45001220703125,259.8981018066406,279.66021728515625,293.2493896484375,292.1141052246094,1.0,0.2986552715301513,0.8108329772949219,0.8108329772949219,1.0,1.0,-1.2547298669815063,0.5364168882369995,0.7183129787445068,0.2380886077880859,0.0,0.0,0.7627514600753784,73.57215881347656,85.0,9.365628242492676,-15749.001953125,269.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200927734375,309.3770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17887.091796875,18000.0,0.0,0.0,0.3528458178043365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9845424890518188,0.9845524430274964,-9.931368367688265e-06,0.0,0.0003580936463549,0.0,0.0,123.29953002929688,0.0,0.0,0.0,0.5665405988693237,4.0,0.0,1.0
478800,293.1509704589844,297.1499938964844,293.1499938964844,0.0888783559203147,-2070.088134765625,304.1495056152344,0.67754065990448,0.1556679904460907,0.1423188596963882,293.3080139160156,297.1499938964844,293.1499938964844,0.0040218476206064,-307.7556457519531,297.2244567871094,0.4405216872692108,0.050000000745058,0.0498851276934146,293.1954040527344,297.1499938964844,293.1499938964844,0.2237324714660644,-3378.9814453125,304.1536865234375,0.8651279807090759,0.3298732936382293,0.2322249859571457,293.2196655273437,297.1499938964844,293.1499938964844,0.2879882454872131,-5592.54296875,304.1513366699219,0.928919553756714,0.4041500389575958,0.3844285309314728,293.2369384765625,297.1499938964844,293.1499938964844,0.0081652458757162,-2629.37890625,301.3131408691406,0.4405216872692108,0.050000000745058,0.2366335690021515,291.1134948730469,291.1499938964844,261.45001220703125,259.8981018066406,279.66021728515625,293.2493896484375,292.1141052246094,1.0,0.2986552715301513,0.8108329772949219,0.8108329772949219,1.0,1.0,-1.2547298669815063,0.5364168882369995,0.7183129787445068,0.2380886077880859,0.0,0.0,0.7627514600753784,73.57215881347656,85.0,9.365628242492676,-15749.001953125,269.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200927734375,309.3770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17887.091796875,18000.0,0.0,0.0,0.3528458178043365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9845424890518188,0.9845524430274964,-9.931368367688265e-06,0.0,0.0003580936463549,0.0,0.0,123.29953002929688,0.0,0.0,0.0,0.5665405988693237,4.0,0.0,1.0
478860,293.1613464355469,297.1499938964844,293.1499938964844,0.0876885578036308,-2047.5283203125,304.15167236328125,0.6678928136825562,0.1535222828388214,0.140891432762146,293.3143615722656,297.1499938964844,293.1499938964844,0.0039689531549811,-303.7523193359375,297.1582946777344,0.4341455698013305,0.050000000745058,0.0500406585633754,293.2044372558594,297.1499938964844,293.1499938964844,0.2214861810207367,-3351.184814453125,304.15625,0.8543543219566345,0.3268724381923675,0.2305100560188293,293.2283020019531,297.1499938964844,293.1499938964844,0.2851822078227997,-5547.4921875,304.1556091308594,0.9153391122817992,0.400615394115448,0.3816019296646118,293.25018310546875,297.1499938964844,293.1499938964844,0.0080959731712937,-2614.190673828125,301.2488098144531,0.4341455698013305,0.050000000745058,0.23737134039402,291.12567138671875,291.1499938964844,261.4557189941406,259.9031066894531,279.6715393066406,293.256591796875,292.127685546875,1.0,0.3023536801338196,0.8103767037391663,0.8103767037391663,1.0,1.0,-1.2486392259597778,0.533621609210968,0.7150176763534546,0.2365306317806244,0.0,0.0,0.7653719186782837,77.41886901855469,88.0,19.768081665039062,-15696.501953125,274.94732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,309.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.587890625,18000.0,0.0,0.0,0.3534930348396301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9927339553833008,0.992743968963623,-1.003729812509846e-05,0.0,0.0003587504907045,0.0,0.0,125.86273193359376,0.0,0.0,0.0,0.570244550704956,4.0,0.0,1.0
478920,293.1613464355469,297.1499938964844,293.1499938964844,0.0876885578036308,-2047.5283203125,304.15167236328125,0.6678928136825562,0.1535222828388214,0.140891432762146,293.3143615722656,297.1499938964844,293.1499938964844,0.0039689531549811,-303.7523193359375,297.1582946777344,0.4341455698013305,0.050000000745058,0.0500406585633754,293.2044372558594,297.1499938964844,293.1499938964844,0.2214861810207367,-3351.184814453125,304.15625,0.8543543219566345,0.3268724381923675,0.2305100560188293,293.2283020019531,297.1499938964844,293.1499938964844,0.2851822078227997,-5547.4921875,304.1556091308594,0.9153391122817992,0.400615394115448,0.3816019296646118,293.25018310546875,297.1499938964844,293.1499938964844,0.0080959731712937,-2614.190673828125,301.2488098144531,0.4341455698013305,0.050000000745058,0.23737134039402,291.12567138671875,291.1499938964844,261.4557189941406,259.9031066894531,279.6715393066406,293.256591796875,292.127685546875,1.0,0.3023536801338196,0.8103767037391663,0.8103767037391663,1.0,1.0,-1.2486392259597778,0.533621609210968,0.7150176763534546,0.2365306317806244,0.0,0.0,0.7653719186782837,77.41886901855469,88.0,19.768081665039062,-15696.501953125,274.94732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,309.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.587890625,18000.0,0.0,0.0,0.3534930348396301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9927339553833008,0.992743968963623,-1.003729812509846e-05,0.0,0.0003587504907045,0.0,0.0,125.86273193359376,0.0,0.0,0.0,0.570244550704956,4.0,0.0,1.0
478980,293.1652526855469,297.1499938964844,293.1499938964844,0.0867573171854019,-2029.866455078125,304.1526184082031,0.6601908802986145,0.1524370461702346,0.1398845314979553,293.316650390625,297.1499938964844,293.1499938964844,0.0039246971718966,-300.3022155761719,297.1051025390625,0.428970068693161,0.050000000745058,0.0501821115612983,293.20672607421875,297.1499938964844,293.1499938964844,0.219515785574913,-3326.916259765625,304.1573791503906,0.8455581665039062,0.3250175416469574,0.2291777431964874,293.2301330566406,297.1499938964844,293.1499938964844,0.2826116979122162,-5506.64404296875,304.157958984375,0.904502809047699,0.3982521891593933,0.3793122172355652,293.2595520019531,297.1499938964844,293.1499938964844,0.0080357557162642,-2600.119384765625,301.1922302246094,0.428970068693161,0.050000000745058,0.238042339682579,291.1446533203125,291.1499938964844,261.4657592773437,259.9116516113281,279.68145751953125,293.26007080078125,292.1462097167969,1.0,0.3057880401611328,0.8099204301834106,0.8099204301834106,1.0,1.0,-1.244057059288025,0.5315191745758057,0.7125378847122192,0.2353177964687347,0.0,0.0,0.7647458910942078,80.93111419677734,76.0,23.01030158996582,-15646.818359375,280.56671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09423828125,309.3341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.3540202677249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946224689483644,0.9946325421333312,-1.007535684038885e-05,0.0,0.0003592855646274,0.0,0.0,126.58091735839844,0.0,0.0,0.0,0.5711492300033569,4.0,0.0,1.0
479040,293.1652526855469,297.1499938964844,293.1499938964844,0.0867573171854019,-2029.866455078125,304.1526184082031,0.6601908802986145,0.1524370461702346,0.1398845314979553,293.316650390625,297.1499938964844,293.1499938964844,0.0039246971718966,-300.3022155761719,297.1051025390625,0.428970068693161,0.050000000745058,0.0501821115612983,293.20672607421875,297.1499938964844,293.1499938964844,0.219515785574913,-3326.916259765625,304.1573791503906,0.8455581665039062,0.3250175416469574,0.2291777431964874,293.2301330566406,297.1499938964844,293.1499938964844,0.2826116979122162,-5506.64404296875,304.157958984375,0.904502809047699,0.3982521891593933,0.3793122172355652,293.2595520019531,297.1499938964844,293.1499938964844,0.0080357557162642,-2600.119384765625,301.1922302246094,0.428970068693161,0.050000000745058,0.238042339682579,291.1446533203125,291.1499938964844,261.4657592773437,259.9116516113281,279.68145751953125,293.26007080078125,292.1462097167969,1.0,0.3057880401611328,0.8099204301834106,0.8099204301834106,1.0,1.0,-1.244057059288025,0.5315191745758057,0.7125378847122192,0.2353177964687347,0.0,0.0,0.7647458910942078,80.93111419677734,76.0,23.01030158996582,-15646.818359375,280.56671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09423828125,309.3341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.3540202677249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946224689483644,0.9946325421333312,-1.007535684038885e-05,0.0,0.0003592855646274,0.0,0.0,126.58091735839844,0.0,0.0,0.0,0.5711492300033569,4.0,0.0,1.0
479100,293.1661376953125,297.1499938964844,293.1499938964844,0.0864025950431823,-2023.1605224609373,304.1528015136719,0.6594563126564026,0.1520687788724899,0.1395060420036316,293.3166198730469,297.1499938964844,293.1499938964844,0.0038998869713395,-298.396240234375,297.08026123046875,0.4288665652275085,0.050000000745058,0.0501851141452789,293.20684814453125,297.1499938964844,293.1499938964844,0.2187011092901229,-3316.942626953125,304.15753173828125,0.8447659611701965,0.3242768049240112,0.2286282330751419,293.2299194335937,297.1499938964844,293.1499938964844,0.2815206050872803,-5489.4541015625,304.1584777832031,0.9035244584083556,0.3972773849964142,0.3783432245254516,293.2630920410156,297.1499938964844,293.1499938964844,0.0079954704269766,-2590.545654296875,301.1654357910156,0.4288665652275085,0.050000000745058,0.2380565851926803,291.1520690917969,291.1499938964844,261.4722900390625,259.91717529296875,279.68756103515625,293.2626953125,292.15350341796875,1.0,0.3052664995193481,0.8096922636032104,0.8096922636032104,1.0,1.0,-1.2418012619018557,0.530482828617096,0.7113183736801147,0.2347248047590255,0.0,0.0,0.7638636231422424,80.97325897216797,76.0,21.99980926513672,-15619.6982421875,279.7515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08660888671875,309.3300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.484375,18000.0,0.0,0.0,0.3542167544364929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9937863945961,0.9937964677810668,-1.007077571557602e-05,0.0,0.0003594849549699,0.0,0.0,126.37322235107422,0.0,0.0,0.0,0.5707952380180359,4.0,0.0,1.0
479160,293.1663818359375,297.1499938964844,293.1499938964844,0.0860917270183563,-2017.27880859375,304.1528625488281,0.6606494784355164,0.1518139690160751,0.1391885131597519,293.3159484863281,297.1499938964844,293.1499938964844,0.0038730779197067,-296.3351135253906,297.0573425292969,0.4303208887577057,0.050000000745058,0.0501437559723854,293.20654296875,297.1499938964844,293.1499938964844,0.2179166823625564,-3307.339599609375,304.1575927734375,0.8461907505989075,0.3236148655414581,0.2281103432178497,293.2292785644531,297.1499938964844,293.1499938964844,0.2804649174213409,-5472.85009765625,304.1588439941406,0.9051504731178284,0.3963902294635772,0.377427190542221,293.2659606933594,297.1499938964844,293.1499938964844,0.0079478248953819,-2578.97802734375,301.139892578125,0.4303208887577057,0.050000000745058,0.2378603965044021,291.15966796875,291.1499938964844,261.479736328125,259.9234619140625,279.6942443847656,293.2656555175781,292.16119384765625,1.0,0.303693950176239,0.8094901442527771,0.8094901442527771,1.0,1.0,-1.2394137382507324,0.5293925404548645,0.7100211977958679,0.2340940833091735,0.0,0.0,0.7624576091766357,79.88998413085938,64.0,21.88764953613281,-15590.9287109375,276.51239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862731933594,309.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.31640625,18000.0,0.0,0.0,0.354348361492157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9919581413269044,0.9919682145118712,-1.005389367492171e-05,0.0,0.0003596185415517,0.0,0.0,125.85811614990234,0.0,0.0,0.0,0.5699795484542847,4.0,0.0,1.0
479220,293.1657409667969,297.1499938964844,293.1499938964844,0.0855851992964744,-2007.6839599609373,304.1527404785156,0.6673537492752075,0.1515274494886398,0.1387016624212265,293.31298828125,297.1499938964844,293.1499938964844,0.003816494718194,-291.9859619140625,297.0163269042969,0.4368767738342285,0.050000000745058,0.0499718599021434,293.2052917480469,297.1499938964844,293.1499938964844,0.2164224237203598,-3289.049560546875,304.15753173828125,0.8539645671844482,0.3224377632141113,0.227134108543396,293.22723388671875,297.1499938964844,293.1499938964844,0.2784475684165954,-5441.18798828125,304.1592712402344,0.9145628213882446,0.3947961926460266,0.3757018148899078,293.2701110839844,297.1499938964844,293.1499938964844,0.0078395148739218,-2552.21826171875,301.0918273925781,0.4368767738342285,0.050000000745058,0.2370449900627136,291.1747436523437,291.1499938964844,261.4973449707031,259.938232421875,279.707763671875,293.2699279785156,292.1761779785156,1.0,0.2980038523674011,0.8090858459472656,0.8090858459472656,1.0,1.0,-1.2344015836715698,0.5271099805831909,0.7072916030883789,0.2327644824981689,0.0,0.0,0.7581376433372498,75.4619140625,52.0,20.972192764282227,-15527.787109375,265.2246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,309.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18083.265625,18000.0,0.0,0.0,0.3543753623962402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9849409461021424,0.9849509596824646,-9.980497452488636e-06,0.0,0.00035964595736,0.0,0.0,123.81614685058594,0.0,0.0,0.0,0.5668349266052246,4.0,0.0,1.0
479280,293.1657409667969,297.1499938964844,293.1499938964844,0.0855851992964744,-2007.6839599609373,304.1527404785156,0.6673537492752075,0.1515274494886398,0.1387016624212265,293.31298828125,297.1499938964844,293.1499938964844,0.003816494718194,-291.9859619140625,297.0163269042969,0.4368767738342285,0.050000000745058,0.0499718599021434,293.2052917480469,297.1499938964844,293.1499938964844,0.2164224237203598,-3289.049560546875,304.15753173828125,0.8539645671844482,0.3224377632141113,0.227134108543396,293.22723388671875,297.1499938964844,293.1499938964844,0.2784475684165954,-5441.18798828125,304.1592712402344,0.9145628213882446,0.3947961926460266,0.3757018148899078,293.2701110839844,297.1499938964844,293.1499938964844,0.0078395148739218,-2552.21826171875,301.0918273925781,0.4368767738342285,0.050000000745058,0.2370449900627136,291.1747436523437,291.1499938964844,261.4973449707031,259.938232421875,279.707763671875,293.2699279785156,292.1761779785156,1.0,0.2980038523674011,0.8090858459472656,0.8090858459472656,1.0,1.0,-1.2344015836715698,0.5271099805831909,0.7072916030883789,0.2327644824981689,0.0,0.0,0.7581376433372498,75.4619140625,52.0,20.972192764282227,-15527.787109375,265.2246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,309.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18083.265625,18000.0,0.0,0.0,0.3543753623962402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9849409461021424,0.9849509596824646,-9.980497452488636e-06,0.0,0.00035964595736,0.0,0.0,123.81614685058594,0.0,0.0,0.0,0.5668349266052246,4.0,0.0,1.0
479340,293.1640930175781,297.1499938964844,293.1499938964844,0.0851997658610344,-2000.3778076171875,304.1524658203125,0.6793715357780457,0.151460662484169,0.1383558362722396,293.30828857421875,297.1499938964844,293.1499938964844,0.0037588765844702,-287.565673828125,296.9804382324219,0.4484439194202423,0.050000000745058,0.0497151464223861,293.20361328125,297.1499938964844,293.1499938964844,0.2149956226348877,-3271.59033203125,304.15740966796875,0.8678740859031677,0.3213752210140228,0.226185530424118,293.2245788574219,297.1499938964844,293.1499938964844,0.2765525877475738,-5411.51953125,304.1593322753906,0.9320124387741088,0.3933759331703186,0.3740721344947815,293.2725524902344,297.1499938964844,293.1499938964844,0.0077211633324623,-2522.54931640625,301.0468139648437,0.4484439194202423,0.050000000745058,0.23582723736763,291.1883239746094,291.1499938964844,261.5181579589844,259.9556579589844,279.7217102050781,293.2724304199219,292.1895751953125,1.0,0.2897076606750488,0.8086814880371094,0.8086814880371094,1.0,1.0,-1.2291220426559448,0.5247132182121277,0.7044087648391724,0.2313562035560608,0.0,0.0,0.7521024942398071,68.88218688964844,40.0,18.941041946411133,-15457.2666015625,249.42202758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,309.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.87890625,18000.0,0.0,0.0,0.3540276288986206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737824201583862,0.973792314529419,-9.85763836069964e-06,0.0,0.000359293015208,0.0,0.0,120.55577087402344,0.0,0.0,0.0,0.5618313550949097,4.0,0.0,1.0
479400,293.1640930175781,297.1499938964844,293.1499938964844,0.0851997658610344,-2000.3778076171875,304.1524658203125,0.6793715357780457,0.151460662484169,0.1383558362722396,293.30828857421875,297.1499938964844,293.1499938964844,0.0037588765844702,-287.565673828125,296.9804382324219,0.4484439194202423,0.050000000745058,0.0497151464223861,293.20361328125,297.1499938964844,293.1499938964844,0.2149956226348877,-3271.59033203125,304.15740966796875,0.8678740859031677,0.3213752210140228,0.226185530424118,293.2245788574219,297.1499938964844,293.1499938964844,0.2765525877475738,-5411.51953125,304.1593322753906,0.9320124387741088,0.3933759331703186,0.3740721344947815,293.2725524902344,297.1499938964844,293.1499938964844,0.0077211633324623,-2522.54931640625,301.0468139648437,0.4484439194202423,0.050000000745058,0.23582723736763,291.1883239746094,291.1499938964844,261.5181579589844,259.9556579589844,279.7217102050781,293.2724304199219,292.1895751953125,1.0,0.2897076606750488,0.8086814880371094,0.8086814880371094,1.0,1.0,-1.2291220426559448,0.5247132182121277,0.7044087648391724,0.2313562035560608,0.0,0.0,0.7521024942398071,68.88218688964844,40.0,18.941041946411133,-15457.2666015625,249.42202758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,309.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.87890625,18000.0,0.0,0.0,0.3540276288986206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737824201583862,0.973792314529419,-9.85763836069964e-06,0.0,0.000359293015208,0.0,0.0,120.55577087402344,0.0,0.0,0.0,0.5618313550949097,4.0,0.0,1.0
479460,293.1620483398437,297.1499938964844,293.1499938964844,0.0848916098475456,-1994.542236328125,304.15216064453125,0.6968126893043518,0.1515151411294937,0.1380852311849594,293.3022155761719,297.1499938964844,293.1499938964844,0.0037023683544248,-283.2431335449219,296.9488525390625,0.4658727049827575,0.050000000745058,0.049403578042984,293.2015380859375,297.1499938964844,293.1499938964844,0.2136698514223098,-3255.3896484375,304.1571350097656,0.8884742259979248,0.3204386234283447,0.2252815812826156,293.2216186523437,297.1499938964844,293.1499938964844,0.2747870981693268,-5383.94091796875,304.1591491699219,0.9564864039421082,0.392088234424591,0.3725202083587646,293.27374267578125,297.1499938964844,293.1499938964844,0.0075985118746757,-2491.49365234375,301.00396728515625,0.4658727049827575,0.050000000745058,0.2343492954969406,291.1996765136719,291.1499938964844,261.5419006347656,259.9754333496094,279.7361145019531,293.273681640625,292.2006530761719,1.0,0.2794603407382965,0.8082906603813171,0.8082906603813171,1.0,1.0,-1.223701238632202,0.5222601294517517,0.7014411091804504,0.2299034148454666,0.0,0.0,0.7446908354759216,60.91159057617188,28.0,15.854144096374512,-15380.015625,230.8025054931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,309.3825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18163.421875,18000.0,0.0,0.0,0.3532560765743255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9590636491775512,0.9590733647346495,-9.693145329947583e-06,0.0,0.0003585100348573,0.0,0.0,116.31236267089844,0.0,0.0,0.0,0.5552438497543335,4.0,0.0,1.0
