time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479520,293.1620483398437,297.1499938964844,293.1499938964844,0.0848916098475456,-1994.542236328125,304.15216064453125,0.6968126893043518,0.1515151411294937,0.1380852311849594,293.3022155761719,297.1499938964844,293.1499938964844,0.0037023683544248,-283.2431335449219,296.9488525390625,0.4658727049827575,0.050000000745058,0.049403578042984,293.2015380859375,297.1499938964844,293.1499938964844,0.2136698514223098,-3255.3896484375,304.1571350097656,0.8884742259979248,0.3204386234283447,0.2252815812826156,293.2216186523437,297.1499938964844,293.1499938964844,0.2747870981693268,-5383.94091796875,304.1591491699219,0.9564864039421082,0.392088234424591,0.3725202083587646,293.27374267578125,297.1499938964844,293.1499938964844,0.0075985118746757,-2491.49365234375,301.00396728515625,0.4658727049827575,0.050000000745058,0.2343492954969406,291.1996765136719,291.1499938964844,261.5419006347656,259.9754333496094,279.7361145019531,293.273681640625,292.2006530761719,1.0,0.2794603407382965,0.8082906603813171,0.8082906603813171,1.0,1.0,-1.223701238632202,0.5222601294517517,0.7014411091804504,0.2299034148454666,0.0,0.0,0.7446908354759216,60.91159057617188,28.0,15.854144096374512,-15380.015625,230.8025054931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,309.3825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18163.421875,18000.0,0.0,0.0,0.3532560765743255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9590636491775512,0.9590733647346495,-9.693145329947583e-06,0.0,0.0003585100348573,0.0,0.0,116.31236267089844,0.0,0.0,0.0,0.5552438497543335,4.0,0.0,1.0
479580,293.1598815917969,297.1499938964844,293.1499938964844,0.0846459791064262,-1989.9093017578125,304.15185546875,0.7196736931800842,0.1516534984111786,0.1378632485866546,293.2950439453125,297.1499938964844,293.1499938964844,0.0036483965814113,-279.1332397460937,296.9207763671875,0.484249472618103,0.050000000745058,0.0490578338503837,293.1991271972656,297.1499938964844,293.1499938964844,0.212474912405014,-3240.82470703125,304.15673828125,0.918141543865204,0.3196184635162353,0.2244359403848648,293.2184753417969,297.1499938964844,293.1499938964844,0.2731677293777466,-5358.71240234375,304.1587829589844,0.9851502776145936,0.3909104466438293,0.3710418045520782,293.2740478515625,297.1499938964844,293.1499938964844,0.0074753509834408,-2460.1005859375,300.96246337890625,0.484249472618103,0.050000000745058,0.2327092438936233,291.2080993652344,291.1499938964844,261.5681457519531,259.99725341796875,279.7509765625,293.2740478515625,292.208740234375,1.0,0.2676897048950195,0.8078997731208801,0.8078997731208801,1.0,1.0,-1.2182613611221311,0.5198039412498474,0.6984574794769287,0.2284368276596069,0.0,0.0,0.7363532185554504,52.07548141479492,25.0,11.829854011535645,-15297.0810546875,210.5417938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944030761719,309.41259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.298828125,18000.0,0.0,0.0,0.352042943239212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9416274428367616,0.9416369199752808,-9.497975952399427e-06,0.0,0.0003572788264136,0.0,0.0,111.39824676513672,0.0,0.0,0.0,0.547467827796936,4.0,0.0,1.0
479640,293.1598815917969,297.1499938964844,293.1499938964844,0.0846459791064262,-1989.9093017578125,304.15185546875,0.7196736931800842,0.1516534984111786,0.1378632485866546,293.2950439453125,297.1499938964844,293.1499938964844,0.0036483965814113,-279.1332397460937,296.9207763671875,0.484249472618103,0.050000000745058,0.0490578338503837,293.1991271972656,297.1499938964844,293.1499938964844,0.212474912405014,-3240.82470703125,304.15673828125,0.918141543865204,0.3196184635162353,0.2244359403848648,293.2184753417969,297.1499938964844,293.1499938964844,0.2731677293777466,-5358.71240234375,304.1587829589844,0.9851502776145936,0.3909104466438293,0.3710418045520782,293.2740478515625,297.1499938964844,293.1499938964844,0.0074753509834408,-2460.1005859375,300.96246337890625,0.484249472618103,0.050000000745058,0.2327092438936233,291.2080993652344,291.1499938964844,261.5681457519531,259.99725341796875,279.7509765625,293.2740478515625,292.208740234375,1.0,0.2676897048950195,0.8078997731208801,0.8078997731208801,1.0,1.0,-1.2182613611221311,0.5198039412498474,0.6984574794769287,0.2284368276596069,0.0,0.0,0.7363532185554504,52.07548141479492,25.0,11.829854011535645,-15297.0810546875,210.5417938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944030761719,309.41259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.298828125,18000.0,0.0,0.0,0.352042943239212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9416274428367616,0.9416369199752808,-9.497975952399427e-06,0.0,0.0003572788264136,0.0,0.0,111.39824676513672,0.0,0.0,0.0,0.547467827796936,4.0,0.0,1.0
479700,293.1587829589844,297.1499938964844,293.1499938964844,0.0845701098442077,-1988.488037109375,304.1516418457031,0.7302976846694946,0.1517438292503357,0.1377988159656524,293.2911376953125,297.1499938964844,293.1499938964844,0.003625089302659,-277.3656005859375,296.90777587890625,0.4921093881130218,0.050000000745058,0.0489095486700534,293.1978759765625,297.1499938964844,293.1499938964844,0.2119576334953308,-3234.550048828125,304.1564636230469,0.934680998325348,0.3192432224750519,0.2240583300590515,293.2168884277344,297.1499938964844,293.1499938964844,0.2724468111991882,-5347.5322265625,304.15850830078125,0.9970623254776,0.3903549909591675,0.3703618347644806,293.2739562988281,297.1499938964844,293.1499938964844,0.0074204839766025,-2446.13720703125,300.9419860839844,0.4921093881130218,0.050000000745058,0.2320058345794677,291.2109375,291.1499938964844,261.58209228515625,260.00885009765625,279.7583923339844,293.27398681640625,292.2113647460937,1.0,0.262671023607254,0.8077043294906616,0.8077043294906616,1.0,1.0,-1.2158918380737305,0.518735408782959,0.6971563696861267,0.2277859449386596,0.0,0.0,0.7319982647895813,48.28508758544922,25.0,9.138566970825195,-15256.4404296875,201.89259338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380432128906,309.427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.373046875,18000.0,0.0,0.0,0.3512741029262543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321988821029664,0.9322082996368408,-9.39274195843609e-06,0.0,0.0003564985527191,0.0,0.0,108.7952880859375,0.0,0.0,0.0,0.5432772040367126,4.0,0.0,1.0
479760,293.1576538085937,297.1499938964844,293.1499938964844,0.0845254957675933,-1987.622314453125,304.15142822265625,0.7382938265800476,0.1518532633781433,0.1377916187047958,293.2869567871094,297.1499938964844,293.1499938964844,0.0036070907954126,-275.9766845703125,296.89666748046875,0.4979516565799713,0.050000000745058,0.0488085113465786,293.19659423828125,297.1499938964844,293.1499938964844,0.2114674597978592,-3228.574462890625,304.1561889648437,0.9468141198158264,0.3188905119895935,0.2237312048673629,293.2123413085937,297.1499938964844,293.1499938964844,0.2652875781059265,-5230.66845703125,304.17022705078125,0.9990000128746032,0.3903933465480804,0.361971378326416,293.273681640625,297.1499938964844,293.1499938964844,0.0073753958567976,-2434.53369140625,300.9222412109375,0.4979516565799713,0.050000000745058,0.2315265536308288,291.2146911621094,291.1499938964844,261.5965576171875,260.0208435058594,279.7706604003906,293.27374267578125,292.21661376953125,1.0,0.2578291296958923,0.807518720626831,0.807518720626831,1.0,1.0,-1.2048531770706177,0.5137714743614197,0.691081702709198,0.2250162810087204,0.0,0.0,0.7273446321487427,45.56663131713867,25.0,16.881263732910156,-15147.98828125,192.6387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870544433594,309.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18206.955078125,18000.0,0.0,0.0,0.3503604233264923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9224594235420228,0.9224687218666076,-9.28476765693631e-06,0.0,0.0003555713046807,0.0,0.0,106.15044403076172,0.0,0.0,0.0,0.5389485955238342,4.0,0.0,1.0
479820,293.15576171875,297.1499938964844,293.1499938964844,0.0842064693570137,-1981.0758056640625,304.1514892578125,0.7511501908302307,0.1520440876483917,0.1378383487462997,293.27838134765625,297.1499938964844,293.1499938964844,0.0035707945935428,-272.8127746582031,296.8968200683594,0.5073318481445312,0.050000000745058,0.0486663356423378,293.1944885253906,297.1499938964844,293.1499938964844,0.2098446637392044,-3208.0654296875,304.1568298339844,0.9644194841384888,0.3181378543376922,0.2231088131666183,293.181884765625,297.1499938964844,293.1499938964844,0.2476152032613754,-4944.421875,304.1925048828125,0.9990000128746032,0.3949430584907532,0.3428284525871277,293.27276611328125,297.1499938964844,293.1499938964844,0.0072820018976926,-2407.52392578125,300.8927307128906,0.5073318481445312,0.050000000745058,0.2308521419763565,291.2568054199219,291.1499938964844,261.6268005371094,260.0458679199219,279.79595947265625,293.2728576660156,292.2613220214844,1.0,0.2497722953557968,0.8071474432945251,0.8071474432945251,1.0,1.0,-1.1800810098648071,0.5027264356613159,0.677354633808136,0.2186395674943924,0.0,0.0,0.710556149482727,41.60686874389648,28.0,50.593048095703125,-14889.5517578125,176.79022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53192138671875,309.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,18343.171875,18000.0,0.0,0.0,0.3476925492286682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8934870958328247,0.893496036529541,-8.996085853141267e-06,0.0,0.0003528637171257,0.0,0.0,98.770751953125,0.0,0.0,0.0,0.5261698961257935,4.0,0.0,1.0
479880,293.15576171875,297.1499938964844,293.1499938964844,0.0842064693570137,-1981.0758056640625,304.1514892578125,0.7511501908302307,0.1520440876483917,0.1378383487462997,293.27838134765625,297.1499938964844,293.1499938964844,0.0035707945935428,-272.8127746582031,296.8968200683594,0.5073318481445312,0.050000000745058,0.0486663356423378,293.1944885253906,297.1499938964844,293.1499938964844,0.2098446637392044,-3208.0654296875,304.1568298339844,0.9644194841384888,0.3181378543376922,0.2231088131666183,293.181884765625,297.1499938964844,293.1499938964844,0.2476152032613754,-4944.421875,304.1925048828125,0.9990000128746032,0.3949430584907532,0.3428284525871277,293.27276611328125,297.1499938964844,293.1499938964844,0.0072820018976926,-2407.52392578125,300.8927307128906,0.5073318481445312,0.050000000745058,0.2308521419763565,291.2568054199219,291.1499938964844,261.6268005371094,260.0458679199219,279.79595947265625,293.2728576660156,292.2613220214844,1.0,0.2497722953557968,0.8071474432945251,0.8071474432945251,1.0,1.0,-1.1800810098648071,0.5027264356613159,0.677354633808136,0.2186395674943924,0.0,0.0,0.710556149482727,41.60686874389648,28.0,50.593048095703125,-14889.5517578125,176.79022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53192138671875,309.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,18343.171875,18000.0,0.0,0.0,0.3476925492286682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8934870958328247,0.893496036529541,-8.996085853141267e-06,0.0,0.0003528637171257,0.0,0.0,98.770751953125,0.0,0.0,0.0,0.5261698961257935,4.0,0.0,1.0
479940,293.1542053222656,297.1499938964844,293.1499938964844,0.0840138122439384,-1977.106689453125,304.1513061523437,0.7607694864273071,0.1522152423858642,0.1379062235355377,293.26959228515625,297.1499938964844,293.1499938964844,0.0035410022828727,-270.285400390625,296.89422607421875,0.5143972039222717,0.050000000745058,0.048574324697256,293.1923217773437,297.1499938964844,293.1499938964844,0.2085622400045395,-3192.050537109375,304.1566467285156,0.9757829904556274,0.3174485862255096,0.2225499302148819,293.1421813964844,297.1499938964844,293.1499938964844,0.2354326546192169,-4747.60986328125,304.1982727050781,0.9990000128746032,0.4021852910518646,0.3298470973968506,293.2711486816406,297.1499938964844,293.1499938964844,0.0072063384577631,-2386.1787109375,300.8627624511719,0.5143972039222717,0.050000000745058,0.2304156869649887,291.28765869140625,291.1499938964844,261.6584777832031,260.072021484375,279.8170166015625,293.2712707519531,292.2890625,1.0,0.2444418966770172,0.806776225566864,0.806776225566864,1.0,1.0,-1.16327166557312,0.4952608346939087,0.6680108904838562,0.2142621874809265,0.0,0.0,0.6898059844970703,39.0360107421875,46.0,35.734561920166016,-14644.55859375,166.58409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72418212890625,309.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18459.14453125,18000.0,0.0,0.0,0.3438681066036224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498319983482361,0.8498405814170837,-8.560167771065608e-06,0.0,0.000348982430296,0.0,0.0,88.23735046386719,0.0,0.0,0.0,0.5073884129524231,4.0,0.0,1.0
480000,293.1542053222656,297.1499938964844,293.1499938964844,0.0840138122439384,-1977.106689453125,304.1513061523437,0.7607694864273071,0.1522152423858642,0.1379062235355377,293.26959228515625,297.1499938964844,293.1499938964844,0.0035410022828727,-270.285400390625,296.89422607421875,0.5143972039222717,0.050000000745058,0.048574324697256,293.1923217773437,297.1499938964844,293.1499938964844,0.2085622400045395,-3192.050537109375,304.1566467285156,0.9757829904556274,0.3174485862255096,0.2225499302148819,293.1421813964844,297.1499938964844,293.1499938964844,0.2354326546192169,-4747.60986328125,304.1982727050781,0.9990000128746032,0.4021852910518646,0.3298470973968506,293.2711486816406,297.1499938964844,293.1499938964844,0.0072063384577631,-2386.1787109375,300.8627624511719,0.5143972039222717,0.050000000745058,0.2304156869649887,291.28765869140625,291.1499938964844,261.6584777832031,260.072021484375,279.8170166015625,293.2712707519531,292.2890625,1.0,0.2444418966770172,0.806776225566864,0.806776225566864,1.0,1.0,-1.16327166557312,0.4952608346939087,0.6680108904838562,0.2142621874809265,0.0,0.0,0.6898059844970703,39.0360107421875,46.0,35.734561920166016,-14644.55859375,166.58409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72418212890625,309.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18459.14453125,18000.0,0.0,0.0,0.3438681066036224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498319983482361,0.8498405814170837,-8.560167771065608e-06,0.0,0.000348982430296,0.0,0.0,88.23735046386719,0.0,0.0,0.0,0.5073884129524231,4.0,0.0,1.0
480060,293.15301513671875,297.1499938964844,293.1499938964844,0.0842855870723724,-1982.5133056640625,304.150390625,0.7568025588989258,0.1523518562316894,0.1380786150693893,293.2606811523437,297.1499938964844,293.1499938964844,0.00353156006895,-269.7784423828125,296.86895751953125,0.5112059712409973,0.050000000745058,0.0486144684255123,293.1903381347656,297.1499938964844,293.1499938964844,0.2083596289157867,-3190.228759765625,304.1547241210937,0.9698639512062072,0.3167786002159118,0.222113236784935,293.1170959472656,297.1499938964844,293.1499938964844,0.2398934215307235,-4827.2763671875,304.1739807128906,0.9990000128746032,0.4075295031070709,0.3355664610862732,293.26922607421875,297.1499938964844,293.1499938964844,0.0071781016886234,-2381.28564453125,300.8224792480469,0.5112059712409973,0.050000000745058,0.2306061089038849,291.2723999023437,291.1499938964844,261.6912841796875,260.0990295410156,279.8259582519531,293.26934814453125,292.2666320800781,1.0,0.2474593818187713,0.8066394925117493,0.8066394925117493,1.0,1.0,-1.1700835227966309,0.4983338713645935,0.6717496514320374,0.2157771736383438,0.0,0.0,0.6736906170845032,40.14338302612305,64.0,-28.81443214416504,-14571.9873046875,170.82130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91473388671875,309.603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18407.00390625,18000.0,0.0,0.0,0.3392684757709503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071733713150024,0.8071815371513367,-8.119138328765985e-06,0.0,0.0003443143505137,0.0,0.0,78.50859832763672,0.0,0.0,0.0,0.4892490208148956,4.0,0.0,1.0
480120,293.15301513671875,297.1499938964844,293.1499938964844,0.0842855870723724,-1982.5133056640625,304.150390625,0.7568025588989258,0.1523518562316894,0.1380786150693893,293.2606811523437,297.1499938964844,293.1499938964844,0.00353156006895,-269.7784423828125,296.86895751953125,0.5112059712409973,0.050000000745058,0.0486144684255123,293.1903381347656,297.1499938964844,293.1499938964844,0.2083596289157867,-3190.228759765625,304.1547241210937,0.9698639512062072,0.3167786002159118,0.222113236784935,293.1170959472656,297.1499938964844,293.1499938964844,0.2398934215307235,-4827.2763671875,304.1739807128906,0.9990000128746032,0.4075295031070709,0.3355664610862732,293.26922607421875,297.1499938964844,293.1499938964844,0.0071781016886234,-2381.28564453125,300.8224792480469,0.5112059712409973,0.050000000745058,0.2306061089038849,291.2723999023437,291.1499938964844,261.6912841796875,260.0990295410156,279.8259582519531,293.26934814453125,292.2666320800781,1.0,0.2474593818187713,0.8066394925117493,0.8066394925117493,1.0,1.0,-1.1700835227966309,0.4983338713645935,0.6717496514320374,0.2157771736383438,0.0,0.0,0.6736906170845032,40.14338302612305,64.0,-28.81443214416504,-14571.9873046875,170.82130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91473388671875,309.603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18407.00390625,18000.0,0.0,0.0,0.3392684757709503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071733713150024,0.8071815371513367,-8.119138328765985e-06,0.0,0.0003443143505137,0.0,0.0,78.50859832763672,0.0,0.0,0.0,0.4892490208148956,4.0,0.0,1.0
480180,293.1522216796875,297.1499938964844,293.1499938964844,0.0851234719157219,-1999.397216796875,304.1488647460937,0.7420617938041687,0.1524348258972168,0.1383187472820282,293.2514343261719,297.1499938964844,293.1499938964844,0.0035481008235365,-271.8733825683594,296.8110656738281,0.5000579357147217,0.050000000745058,0.0487745255231857,293.1885986328125,297.1499938964844,293.1499938964844,0.2095217704772949,-3206.242919921875,304.15118408203125,0.948108971118927,0.3161075711250305,0.2217655628919601,293.12823486328125,297.1499938964844,293.1499938964844,0.2598649561405182,-5159.84423828125,304.1324157714844,0.9990000128746032,0.4061891734600067,0.3574779629707336,293.26806640625,297.1499938964844,293.1499938964844,0.0071998327039182,-2394.91845703125,300.7637634277344,0.5000579357147217,0.050000000745058,0.2313653379678726,291.1925964355469,291.1499938964844,261.7248229980469,260.1265869140625,279.82537841796875,293.2680969238281,292.1824951171875,1.0,0.2570570707321167,0.8065027594566345,0.8065027594566345,1.0,1.0,-1.1973512172698977,0.5105005502700806,0.6868507266044617,0.2224975526332855,0.0,0.0,0.6728489398956299,44.58267974853516,67.0,-101.0259780883789,-14722.8603515625,188.2335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0135498046875,309.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18125.390625,18000.0,0.0,0.0,0.3349798619747162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896362543106079,0.7896441221237183,-7.885400918894447e-06,0.0,0.0003399619890842,0.0,0.0,74.3265609741211,0.0,0.0,0.0,0.4815690517425537,4.0,0.0,1.0
480240,293.1522216796875,297.1499938964844,293.1499938964844,0.0851234719157219,-1999.397216796875,304.1488647460937,0.7420617938041687,0.1524348258972168,0.1383187472820282,293.2514343261719,297.1499938964844,293.1499938964844,0.0035481008235365,-271.8733825683594,296.8110656738281,0.5000579357147217,0.050000000745058,0.0487745255231857,293.1885986328125,297.1499938964844,293.1499938964844,0.2095217704772949,-3206.242919921875,304.15118408203125,0.948108971118927,0.3161075711250305,0.2217655628919601,293.12823486328125,297.1499938964844,293.1499938964844,0.2598649561405182,-5159.84423828125,304.1324157714844,0.9990000128746032,0.4061891734600067,0.3574779629707336,293.26806640625,297.1499938964844,293.1499938964844,0.0071998327039182,-2394.91845703125,300.7637634277344,0.5000579357147217,0.050000000745058,0.2313653379678726,291.1925964355469,291.1499938964844,261.7248229980469,260.1265869140625,279.82537841796875,293.2680969238281,292.1824951171875,1.0,0.2570570707321167,0.8065027594566345,0.8065027594566345,1.0,1.0,-1.1973512172698977,0.5105005502700806,0.6868507266044617,0.2224975526332855,0.0,0.0,0.6728489398956299,44.58267974853516,67.0,-101.0259780883789,-14722.8603515625,188.2335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0135498046875,309.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18125.390625,18000.0,0.0,0.0,0.3349798619747162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896362543106079,0.7896441221237183,-7.885400918894447e-06,0.0,0.0003399619890842,0.0,0.0,74.3265609741211,0.0,0.0,0.0,0.4815690517425537,4.0,0.0,1.0
480300,293.1519470214844,297.1499938964844,293.1499938964844,0.0856053829193115,-2009.1278076171875,304.148193359375,0.735300600528717,0.152461290359497,0.1384240239858627,293.24664306640625,297.1499938964844,293.1499938964844,0.00356115703471,-273.3731384277344,296.7780456542969,0.4950085878372192,0.050000000745058,0.0488582998514175,293.18780517578125,297.1499938964844,293.1499938964844,0.2102926224470138,-3216.639892578125,304.1495666503906,0.9370463490486144,0.3157744705677032,0.2215932756662368,293.1464233398437,297.1499938964844,293.1499938964844,0.2704909741878509,-5333.10986328125,304.1164245605469,0.9990000128746032,0.4028962552547455,0.3684292137622833,293.2680053710937,297.1499938964844,293.1499938964844,0.0072146728634834,-2403.538330078125,300.73028564453125,0.4950085878372192,0.050000000745058,0.2317627370357513,291.14263916015625,291.1499938964844,261.7417907714844,260.1404724121094,279.8254089355469,293.2680053710937,292.13330078125,1.0,0.2614834010601043,0.8064343929290771,0.8064343929290771,1.0,1.0,-1.210997223854065,0.5165844559669495,0.6944127082824707,0.2259340584278106,0.0,0.0,0.6783478260040283,46.90273666381836,67.0,-115.89193725585938,-14839.150390625,197.4173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0065002441406,309.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.46875,18000.0,0.0,0.0,0.3333240449428558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939234972000122,0.7939313650131226,-7.887747415225022e-06,0.0,0.0003382815339136,0.0,0.0,74.94280242919922,0.0,0.0,0.0,0.4831388592720032,4.0,0.0,1.0
480360,293.1517333984375,297.1499938964844,293.1499938964844,0.0860046744346618,-2017.158203125,304.1477966308594,0.7292797565460205,0.1524783074855804,0.1385202407836914,293.2418212890625,297.1499938964844,293.1499938964844,0.0035735634155571,-274.7249450683594,296.7509460449219,0.4905101954936981,0.050000000745058,0.0489387437701225,293.18707275390625,297.1499938964844,293.1499938964844,0.2108832597732544,-3224.573486328125,304.1485900878906,0.926863729953766,0.3154388666152954,0.2214202135801315,293.16845703125,297.1499938964844,293.1499938964844,0.2801806628704071,-5489.92919921875,304.10498046875,0.9990000128746032,0.3986201584339142,0.3784377574920654,293.2683410644531,297.1499938964844,293.1499938964844,0.0072236978448927,-2409.84326171875,300.6980285644531,0.4905101954936981,0.050000000745058,0.2321443259716034,291.1015930175781,291.1499938964844,261.7587585449219,260.15435791015625,279.8267517089844,293.268310546875,292.0946044921875,1.0,0.26575767993927,0.8061277270317078,0.8061277270317078,1.0,1.0,-1.223294019699097,0.5220612287521362,0.7012327909469604,0.2289890646934509,0.0,0.0,0.6857405304908752,49.120147705078125,70.0,-109.57112121582033,-14965.30078125,206.14588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96160888671875,309.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.228515625,18000.0,0.0,0.0,0.3320992290973663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8052335381507874,0.8052415251731873,-7.965184522618074e-06,0.0,0.000337038480211,0.0,0.0,77.10470581054688,0.0,0.0,0.0,0.4876723885536194,4.0,0.0,1.0
480420,293.15142822265625,297.1499938964844,293.1499938964844,0.0863823443651199,-2024.4404296875,304.14794921875,0.7127379179000854,0.1524967104196548,0.1387790143489837,293.2322082519531,297.1499938964844,293.1499938964844,0.0035965701099485,-276.6763000488281,296.7316589355469,0.477918267250061,0.050000000745058,0.0491815209388732,293.1856384277344,297.1499938964844,293.1499938964844,0.2110040634870529,-3226.2255859375,304.1489562988281,0.9010819792747498,0.3147906064987182,0.2211448401212692,293.1985168457031,297.1499938964844,293.1499938964844,0.2770704925060272,-5433.13623046875,304.1253662109375,0.976187825202942,0.3919918537139892,0.3731189668178558,293.26953125,297.1499938964844,293.1499938964844,0.0072287539951503,-2414.2587890625,300.6469116210937,0.477918267250061,0.050000000745058,0.2332959622144699,291.0768127441406,291.1499938964844,261.7927551269531,260.1820678710937,279.84527587890625,293.2694396972656,292.07861328125,1.0,0.2729558646678924,0.8055143356323242,0.8055143356323242,1.0,1.0,-1.2187979221343994,0.519987940788269,0.6988099813461304,0.2277887016534805,0.0,0.0,0.6983241438865662,55.20178985595703,73.0,-30.24978446960449,-15005.138671875,217.20114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.806640625,309.5075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17721.60546875,18000.0,0.0,0.0,0.3306992948055267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346602320671082,0.8346684575080872,-8.23818027129164e-06,0.0,0.0003356177476234,0.0,0.0,83.4510726928711,0.0,0.0,0.0,0.4999281764030456,4.0,0.0,1.0
480480,293.15142822265625,297.1499938964844,293.1499938964844,0.0863823443651199,-2024.4404296875,304.14794921875,0.7127379179000854,0.1524967104196548,0.1387790143489837,293.2322082519531,297.1499938964844,293.1499938964844,0.0035965701099485,-276.6763000488281,296.7316589355469,0.477918267250061,0.050000000745058,0.0491815209388732,293.1856384277344,297.1499938964844,293.1499938964844,0.2110040634870529,-3226.2255859375,304.1489562988281,0.9010819792747498,0.3147906064987182,0.2211448401212692,293.1985168457031,297.1499938964844,293.1499938964844,0.2770704925060272,-5433.13623046875,304.1253662109375,0.976187825202942,0.3919918537139892,0.3731189668178558,293.26953125,297.1499938964844,293.1499938964844,0.0072287539951503,-2414.2587890625,300.6469116210937,0.477918267250061,0.050000000745058,0.2332959622144699,291.0768127441406,291.1499938964844,261.7927551269531,260.1820678710937,279.84527587890625,293.2694396972656,292.07861328125,1.0,0.2729558646678924,0.8055143356323242,0.8055143356323242,1.0,1.0,-1.2187979221343994,0.519987940788269,0.6988099813461304,0.2277887016534805,0.0,0.0,0.6983241438865662,55.20178985595703,73.0,-30.24978446960449,-15005.138671875,217.20114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.806640625,309.5075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17721.60546875,18000.0,0.0,0.0,0.3306992948055267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346602320671082,0.8346684575080872,-8.23818027129164e-06,0.0,0.0003356177476234,0.0,0.0,83.4510726928711,0.0,0.0,0.0,0.4999281764030456,4.0,0.0,1.0
480540,293.15155029296875,297.1499938964844,293.1499938964844,0.0863893702626228,-2024.2733154296875,304.14862060546875,0.6993001699447632,0.1524364799261093,0.1389325559139251,293.2235412597656,297.1499938964844,293.1499938964844,0.0036050691269338,-277.1623229980469,296.73590087890625,0.4667700231075287,0.050000000745058,0.0493881925940513,293.1845703125,297.1499938964844,293.1499938964844,0.2103691846132278,-3217.99853515625,304.1503601074219,0.8836137056350708,0.3141044974327087,0.2208301126956939,293.20770263671875,297.1499938964844,293.1499938964844,0.274168998003006,-5383.45458984375,304.1381530761719,0.9553218483924866,0.3888752162456512,0.3698006272315979,293.2709655761719,297.1499938964844,293.1499938964844,0.0072057037614285,-2408.3232421875,300.6054077148437,0.4667700231075287,0.050000000745058,0.2342763096094131,291.0921630859375,291.1499938964844,261.8263854980469,260.2094421386719,279.8627014160156,293.2708740234375,292.0931701660156,1.0,0.2790731787681579,0.8049010038375854,0.8049010038375854,1.0,1.0,-1.2160025835037231,0.5187130570411682,0.6972895264625549,0.2269089967012405,0.0,0.0,0.7049089074134827,60.39080429077149,76.0,4.8411712646484375,-14988.95703125,226.9773406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6318664550781,309.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17815.326171875,18000.0,0.0,0.0,0.3301701843738556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531416058540344,0.8531500101089478,-8.4487937783706e-06,0.0,0.0003350807528477,0.0,0.0,87.89436340332031,0.0,0.0,0.0,0.5080663561820984,4.0,0.0,1.0
480600,293.15155029296875,297.1499938964844,293.1499938964844,0.0863893702626228,-2024.2733154296875,304.14862060546875,0.6993001699447632,0.1524364799261093,0.1389325559139251,293.2235412597656,297.1499938964844,293.1499938964844,0.0036050691269338,-277.1623229980469,296.73590087890625,0.4667700231075287,0.050000000745058,0.0493881925940513,293.1845703125,297.1499938964844,293.1499938964844,0.2103691846132278,-3217.99853515625,304.1503601074219,0.8836137056350708,0.3141044974327087,0.2208301126956939,293.20770263671875,297.1499938964844,293.1499938964844,0.274168998003006,-5383.45458984375,304.1381530761719,0.9553218483924866,0.3888752162456512,0.3698006272315979,293.2709655761719,297.1499938964844,293.1499938964844,0.0072057037614285,-2408.3232421875,300.6054077148437,0.4667700231075287,0.050000000745058,0.2342763096094131,291.0921630859375,291.1499938964844,261.8263854980469,260.2094421386719,279.8627014160156,293.2708740234375,292.0931701660156,1.0,0.2790731787681579,0.8049010038375854,0.8049010038375854,1.0,1.0,-1.2160025835037231,0.5187130570411682,0.6972895264625549,0.2269089967012405,0.0,0.0,0.7049089074134827,60.39080429077149,76.0,4.8411712646484375,-14988.95703125,226.9773406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6318664550781,309.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17815.326171875,18000.0,0.0,0.0,0.3301701843738556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531416058540344,0.8531500101089478,-8.4487937783706e-06,0.0,0.0003350807528477,0.0,0.0,87.89436340332031,0.0,0.0,0.0,0.5080663561820984,4.0,0.0,1.0
480660,293.15167236328125,297.1499938964844,293.1499938964844,0.0864152014255523,-2024.5836181640625,304.1490173339844,0.688618004322052,0.1523696333169937,0.1390433758497238,293.2157592773437,297.1499938964844,293.1499938964844,0.0036136691924184,-277.7264709472656,296.7367553710937,0.45615354180336,0.050000000745058,0.0495689548552036,293.1838684082031,297.1499938964844,293.1499938964844,0.2097902148962021,-3210.649658203125,304.15118408203125,0.8700236678123474,0.3133710026741028,0.220459908246994,293.2098693847656,297.1499938964844,293.1499938964844,0.2725731432437897,-5356.1640625,304.1446533203125,0.9380167722702026,0.3869646489620209,0.3679790198802948,293.2721862792969,297.1499938964844,293.1499938964844,0.0071812854148447,-2402.510498046875,300.56219482421875,0.45615354180336,0.050000000745058,0.2351337820291519,291.1004943847656,291.1499938964844,261.859375,260.23614501953125,279.8785095214844,293.2721252441406,292.1011962890625,1.0,0.2844457030296325,0.8044416904449463,0.8044416904449463,1.0,1.0,-1.2147505283355713,0.5181413888931274,0.6966091990470886,0.2264405488967895,0.0,0.0,0.7109203338623047,64.94686126708984,79.0,10.024131774902344,-14965.8369140625,235.9508819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462646484375,309.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17848.822265625,18000.0,0.0,0.0,0.3302778601646423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8677571415901184,0.8677657246589661,-8.6091031334945e-06,0.0,0.000335190037731,0.0,0.0,91.45396423339844,0.0,0.0,0.0,0.5145004987716675,4.0,0.0,1.0
480720,293.15167236328125,297.1499938964844,293.1499938964844,0.0864152014255523,-2024.5836181640625,304.1490173339844,0.688618004322052,0.1523696333169937,0.1390433758497238,293.2157592773437,297.1499938964844,293.1499938964844,0.0036136691924184,-277.7264709472656,296.7367553710937,0.45615354180336,0.050000000745058,0.0495689548552036,293.1838684082031,297.1499938964844,293.1499938964844,0.2097902148962021,-3210.649658203125,304.15118408203125,0.8700236678123474,0.3133710026741028,0.220459908246994,293.2098693847656,297.1499938964844,293.1499938964844,0.2725731432437897,-5356.1640625,304.1446533203125,0.9380167722702026,0.3869646489620209,0.3679790198802948,293.2721862792969,297.1499938964844,293.1499938964844,0.0071812854148447,-2402.510498046875,300.56219482421875,0.45615354180336,0.050000000745058,0.2351337820291519,291.1004943847656,291.1499938964844,261.859375,260.23614501953125,279.8785095214844,293.2721252441406,292.1011962890625,1.0,0.2844457030296325,0.8044416904449463,0.8044416904449463,1.0,1.0,-1.2147505283355713,0.5181413888931274,0.6966091990470886,0.2264405488967895,0.0,0.0,0.7109203338623047,64.94686126708984,79.0,10.024131774902344,-14965.8369140625,235.9508819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462646484375,309.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17848.822265625,18000.0,0.0,0.0,0.3302778601646423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8677571415901184,0.8677657246589661,-8.6091031334945e-06,0.0,0.000335190037731,0.0,0.0,91.45396423339844,0.0,0.0,0.0,0.5145004987716675,4.0,0.0,1.0
480780,293.1517639160156,297.1499938964844,293.1499938964844,0.0864493027329444,-2025.0941162109373,304.1492919921875,0.6798095703125,0.1523139178752899,0.1391464322805404,293.208740234375,297.1499938964844,293.1499938964844,0.0036219579633325,-278.2876281738281,296.7370300292969,0.4475632607936859,0.050000000745058,0.0497331023216247,293.183349609375,297.1499938964844,293.1499938964844,0.2092098146677017,-3203.3623046875,304.1517639160156,0.8589022755622864,0.312621533870697,0.2200615406036377,293.20965576171875,297.1499938964844,293.1499938964844,0.2713819146156311,-5336.1767578125,304.1483764648437,0.9233999252319336,0.3854904770851135,0.3666810393333435,293.2731018066406,297.1499938964844,293.1499938964844,0.0071552186273038,-2396.354248046875,300.5188293457031,0.4475632607936859,0.050000000745058,0.2359124273061752,291.10675048828125,291.1499938964844,261.89129638671875,260.2618713378906,279.8934326171875,293.2730712890625,292.1072998046875,1.0,0.2892664074897766,0.8039823770523071,0.8039823770523071,1.0,1.0,-1.213969588279724,0.5177803635597229,0.696189284324646,0.2260924130678177,0.0,0.0,0.7162548899650574,69.08910369873047,82.0,9.289945602416992,-14943.392578125,244.2246856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,309.2525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17867.61328125,18000.0,0.0,0.0,0.3308711051940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880548894405365,0.880557656288147,-8.749157132115215e-06,0.0,0.0003357921086717,0.0,0.0,94.63536834716795,0.0,0.0,0.0,0.520126461982727,4.0,0.0,1.0
480840,293.1517639160156,297.1499938964844,293.1499938964844,0.0864493027329444,-2025.0941162109373,304.1492919921875,0.6798095703125,0.1523139178752899,0.1391464322805404,293.208740234375,297.1499938964844,293.1499938964844,0.0036219579633325,-278.2876281738281,296.7370300292969,0.4475632607936859,0.050000000745058,0.0497331023216247,293.183349609375,297.1499938964844,293.1499938964844,0.2092098146677017,-3203.3623046875,304.1517639160156,0.8589022755622864,0.312621533870697,0.2200615406036377,293.20965576171875,297.1499938964844,293.1499938964844,0.2713819146156311,-5336.1767578125,304.1483764648437,0.9233999252319336,0.3854904770851135,0.3666810393333435,293.2731018066406,297.1499938964844,293.1499938964844,0.0071552186273038,-2396.354248046875,300.5188293457031,0.4475632607936859,0.050000000745058,0.2359124273061752,291.10675048828125,291.1499938964844,261.89129638671875,260.2618713378906,279.8934326171875,293.2730712890625,292.1072998046875,1.0,0.2892664074897766,0.8039823770523071,0.8039823770523071,1.0,1.0,-1.213969588279724,0.5177803635597229,0.696189284324646,0.2260924130678177,0.0,0.0,0.7162548899650574,69.08910369873047,82.0,9.289945602416992,-14943.392578125,244.2246856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,309.2525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17867.61328125,18000.0,0.0,0.0,0.3308711051940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880548894405365,0.880557656288147,-8.749157132115215e-06,0.0,0.0003357921086717,0.0,0.0,94.63536834716795,0.0,0.0,0.0,0.520126461982727,4.0,0.0,1.0
480900,293.1517639160156,297.1499938964844,293.1499938964844,0.0864686667919159,-2025.4022216796875,304.1493835449219,0.6759272813796997,0.1522904336452484,0.1391976922750473,293.2054748535156,297.1499938964844,293.1499938964844,0.0036259966436773,-278.56402587890625,296.7370910644531,0.4438754320144653,0.050000000745058,0.0498106181621551,293.18310546875,297.1499938964844,293.1499938964844,0.2089188992977142,-3199.72802734375,304.1519775390625,0.8540157675743103,0.31224524974823,0.2198572754859924,293.2091979980469,297.1499938964844,293.1499938964844,0.2708454728126526,-5327.31396484375,304.1496276855469,0.9169736504554749,0.384827047586441,0.3661158084869385,293.27349853515625,297.1499938964844,293.1499938964844,0.0071416506543755,-2393.140625,300.4971923828125,0.4438754320144653,0.050000000745058,0.2362801283597946,291.1094665527344,291.1499938964844,261.9067687988281,260.2742919921875,279.9006042480469,293.2734375,292.1099853515625,1.0,0.2915150225162506,0.8037527203559875,0.8037527203559875,1.0,1.0,-1.213641881942749,0.5176277756690979,0.6960141658782959,0.2259342968463897,0.0,0.0,0.7186838388442993,71.0457763671875,82.0,8.669466972351074,-14933.2470703125,248.14454650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414245605469,309.2137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17875.470703125,18000.0,0.0,0.0,0.3313041627407074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8863689303398132,0.88637775182724,-8.81338110048091e-06,0.0,0.0003362316056154,0.0,0.0,96.10798645019533,0.0,0.0,0.0,0.5226919054985046,4.0,0.0,1.0
480960,293.1517639160156,297.1499938964844,293.1499938964844,0.0864879265427589,-2025.7103271484373,304.14947509765625,0.6723262667655945,0.1522694230079651,0.1392490267753601,293.2024230957031,297.1499938964844,293.1499938964844,0.003629952436313,-278.83416748046875,296.7372741699219,0.4405097067356109,0.050000000745058,0.0498857200145721,293.1828918457031,297.1499938964844,293.1499938964844,0.2086246311664581,-3196.058349609375,304.1521301269531,0.8494859337806702,0.3118684887886047,0.2196508198976516,293.2086181640625,297.1499938964844,293.1499938964844,0.2703244388103485,-5318.779296875,304.150634765625,0.9111055731773376,0.3841915130615234,0.3655803501605987,293.2738037109375,297.1499938964844,293.1499938964844,0.0071277609094977,-2389.82568359375,300.4756164550781,0.4405097067356109,0.050000000745058,0.2366363704204559,291.1121520996094,291.1499938964844,261.9218444824219,260.2863464355469,279.90753173828125,293.2737731933594,292.1127014160156,1.0,0.2936745882034302,0.8035454750061035,0.8035454750061035,1.0,1.0,-1.213330626487732,0.5174846053123474,0.6958460211753845,0.2257826477289199,0.0,0.0,0.7209368944168091,72.94149017333984,70.0,8.312276840209961,-14924.1328125,251.94259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,309.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17883.27734375,18000.0,0.0,0.0,0.3318055868148803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8918134570121765,0.891822338104248,-8.873936167219654e-06,0.0,0.000336740486091,0.0,0.0,97.5015106201172,0.0,0.0,0.0,0.5250955820083618,4.0,0.0,1.0
481020,293.1515197753906,297.1499938964844,293.1499938964844,0.0864045172929763,-2024.0126953125,304.1497802734375,0.6732514500617981,0.1522707939147949,0.1392147988080978,293.1967163085937,297.1499938964844,293.1499938964844,0.0036253686994314,-278.4109191894531,296.7391052246094,0.4414014816284179,0.050000000745058,0.0498654022812843,293.182373046875,297.1499938964844,293.1499938964844,0.2078642547130584,-3186.54248046875,304.1527099609375,0.8499621152877808,0.3111418783664703,0.219122365117073,293.2071533203125,297.1499938964844,293.1499938964844,0.2691259682178497,-5299.2998046875,304.1524353027344,0.9114295840263368,0.3830012083053589,0.3644137978553772,293.2742004394531,297.1499938964844,293.1499938964844,0.0070704552344977,-2374.8056640625,300.4336242675781,0.4414014816284179,0.050000000745058,0.2365400046110153,291.11944580078125,291.1499938964844,261.9506225585937,260.30926513671875,279.9214782714844,293.274169921875,292.1204528808594,1.0,0.2923266291618347,0.8031309247016907,0.8031309247016907,1.0,1.0,-1.2111159563064575,0.5164844989776611,0.6946313977241516,0.2250867486000061,0.0,0.0,0.724579930305481,72.39239501953125,58.0,11.319059371948242,-14896.623046875,249.9818725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0767822265625,309.1255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.34765625,18000.0,0.0,0.0,0.3329294323921203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9012678861618042,0.9012768268585204,-8.981645805761218e-06,0.0,0.0003378810652066,0.0,0.0,99.97013854980467,0.0,0.0,0.0,0.5292771458625793,4.0,0.0,1.0
481080,293.1515197753906,297.1499938964844,293.1499938964844,0.0864045172929763,-2024.0126953125,304.1497802734375,0.6732514500617981,0.1522707939147949,0.1392147988080978,293.1967163085937,297.1499938964844,293.1499938964844,0.0036253686994314,-278.4109191894531,296.7391052246094,0.4414014816284179,0.050000000745058,0.0498654022812843,293.182373046875,297.1499938964844,293.1499938964844,0.2078642547130584,-3186.54248046875,304.1527099609375,0.8499621152877808,0.3111418783664703,0.219122365117073,293.2071533203125,297.1499938964844,293.1499938964844,0.2691259682178497,-5299.2998046875,304.1524353027344,0.9114295840263368,0.3830012083053589,0.3644137978553772,293.2742004394531,297.1499938964844,293.1499938964844,0.0070704552344977,-2374.8056640625,300.4336242675781,0.4414014816284179,0.050000000745058,0.2365400046110153,291.11944580078125,291.1499938964844,261.9506225585937,260.30926513671875,279.9214782714844,293.274169921875,292.1204528808594,1.0,0.2923266291618347,0.8031309247016907,0.8031309247016907,1.0,1.0,-1.2111159563064575,0.5164844989776611,0.6946313977241516,0.2250867486000061,0.0,0.0,0.724579930305481,72.39239501953125,58.0,11.319059371948242,-14896.623046875,249.9818725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0767822265625,309.1255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.34765625,18000.0,0.0,0.0,0.3329294323921203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9012678861618042,0.9012768268585204,-8.981645805761218e-06,0.0,0.0003378810652066,0.0,0.0,99.97013854980467,0.0,0.0,0.0,0.5292771458625793,4.0,0.0,1.0
481140,293.15087890625,297.1499938964844,293.1499938964844,0.0862431153655052,-2020.802734375,304.1501159667969,0.6809383034706116,0.1523591578006744,0.1391280889511108,293.1914978027344,297.1499938964844,293.1499938964844,0.0036103574093431,-277.15557861328125,296.7440795898437,0.4486538469791412,0.050000000745058,0.049711100757122,293.1816101074219,297.1499938964844,293.1499938964844,0.2069442421197891,-3174.9931640625,304.1533203125,0.85829097032547,0.310473620891571,0.2185333967208862,293.2053527832031,297.1499938964844,293.1499938964844,0.267764151096344,-5277.28662109375,304.15386962890625,0.9217183589935304,0.3819184303283691,0.3632166087627411,293.2742004394531,297.1499938964844,293.1499938964844,0.0069899372756481,-2352.830810546875,300.3939208984375,0.4486538469791412,0.050000000745058,0.2358080446720123,291.1312255859375,291.1499938964844,261.9773254394531,260.3303527832031,279.9349060058594,293.2742004394531,292.132568359375,1.0,0.2871326506137848,0.8027163743972778,0.8027163743972778,1.0,1.0,-1.2078044414520264,0.5149962306022644,0.692808210849762,0.2241114675998687,0.0,0.0,0.7263249158859253,68.4345703125,46.0,16.023019790649414,-14860.8134765625,240.61553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,309.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.796875,18000.0,0.0,0.0,0.3340634703636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072869420051576,0.9072960019111632,-9.056445378519127e-06,0.0,0.0003390319470781,0.0,0.0,101.61174011230467,0.0,0.0,0.0,0.5319651365280151,4.0,0.0,1.0
481200,293.15087890625,297.1499938964844,293.1499938964844,0.0862431153655052,-2020.802734375,304.1501159667969,0.6809383034706116,0.1523591578006744,0.1391280889511108,293.1914978027344,297.1499938964844,293.1499938964844,0.0036103574093431,-277.15557861328125,296.7440795898437,0.4486538469791412,0.050000000745058,0.049711100757122,293.1816101074219,297.1499938964844,293.1499938964844,0.2069442421197891,-3174.9931640625,304.1533203125,0.85829097032547,0.310473620891571,0.2185333967208862,293.2053527832031,297.1499938964844,293.1499938964844,0.267764151096344,-5277.28662109375,304.15386962890625,0.9217183589935304,0.3819184303283691,0.3632166087627411,293.2742004394531,297.1499938964844,293.1499938964844,0.0069899372756481,-2352.830810546875,300.3939208984375,0.4486538469791412,0.050000000745058,0.2358080446720123,291.1312255859375,291.1499938964844,261.9773254394531,260.3303527832031,279.9349060058594,293.2742004394531,292.132568359375,1.0,0.2871326506137848,0.8027163743972778,0.8027163743972778,1.0,1.0,-1.2078044414520264,0.5149962306022644,0.692808210849762,0.2241114675998687,0.0,0.0,0.7263249158859253,68.4345703125,46.0,16.023019790649414,-14860.8134765625,240.61553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,309.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.796875,18000.0,0.0,0.0,0.3340634703636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072869420051576,0.9072960019111632,-9.056445378519127e-06,0.0,0.0003390319470781,0.0,0.0,101.61174011230467,0.0,0.0,0.0,0.5319651365280151,4.0,0.0,1.0
