time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481260,293.14996337890625,297.1499938964844,293.1499938964844,0.0860531628131866,-2017.040283203125,304.150390625,0.6944382786750793,0.1525222361087799,0.1390291154384613,293.1867370605469,297.1499938964844,293.1499938964844,0.0035888373386114,-275.38787841796875,296.7509460449219,0.4619150757789612,0.050000000745058,0.0494697019457817,293.18072509765625,297.1499938964844,293.1499938964844,0.2059461176395416,-3162.464111328125,304.15386962890625,0.8735832571983337,0.3098553419113159,0.217916801571846,293.2033386230469,297.1499938964844,293.1499938964844,0.2663311958312988,-5254.2265625,304.15496826171875,0.9406838417053224,0.3809264898300171,0.3620216846466064,293.2738037109375,297.1499938964844,293.1499938964844,0.0068960194475948,-2326.717529296875,300.3560485839844,0.4619150757789612,0.050000000745058,0.2346629798412323,291.1452941894531,291.1499938964844,262.0015563964844,260.3492736816406,279.94732666015625,293.2738342285156,292.14678955078125,1.0,0.279130756855011,0.8023213744163513,0.8023213744163513,1.0,1.0,-1.2038471698760986,0.5132216811180115,0.6906254291534424,0.2229785174131393,0.0,0.0,0.7260257005691528,62.262393951416016,34.0,19.10721778869629,-14817.87890625,226.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736633300781,309.0772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.068359375,18000.0,0.0,0.0,0.3350507915019989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9089712500572203,0.9089803695678712,-9.08548554434674e-06,0.0,0.0003400339628569,0.0,0.0,102.14066314697266,0.0,0.0,0.0,0.532751202583313,4.0,0.0,1.0
481320,293.14996337890625,297.1499938964844,293.1499938964844,0.0860531628131866,-2017.040283203125,304.150390625,0.6944382786750793,0.1525222361087799,0.1390291154384613,293.1867370605469,297.1499938964844,293.1499938964844,0.0035888373386114,-275.38787841796875,296.7509460449219,0.4619150757789612,0.050000000745058,0.0494697019457817,293.18072509765625,297.1499938964844,293.1499938964844,0.2059461176395416,-3162.464111328125,304.15386962890625,0.8735832571983337,0.3098553419113159,0.217916801571846,293.2033386230469,297.1499938964844,293.1499938964844,0.2663311958312988,-5254.2265625,304.15496826171875,0.9406838417053224,0.3809264898300171,0.3620216846466064,293.2738037109375,297.1499938964844,293.1499938964844,0.0068960194475948,-2326.717529296875,300.3560485839844,0.4619150757789612,0.050000000745058,0.2346629798412323,291.1452941894531,291.1499938964844,262.0015563964844,260.3492736816406,279.94732666015625,293.2738342285156,292.14678955078125,1.0,0.279130756855011,0.8023213744163513,0.8023213744163513,1.0,1.0,-1.2038471698760986,0.5132216811180115,0.6906254291534424,0.2229785174131393,0.0,0.0,0.7260257005691528,62.262393951416016,34.0,19.10721778869629,-14817.87890625,226.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736633300781,309.0772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.068359375,18000.0,0.0,0.0,0.3350507915019989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9089712500572203,0.9089803695678712,-9.08548554434674e-06,0.0,0.0003400339628569,0.0,0.0,102.14066314697266,0.0,0.0,0.0,0.532751202583313,4.0,0.0,1.0
481380,293.1488647460937,297.1499938964844,293.1499938964844,0.0858600959181785,-2013.223876953125,304.15057373046875,0.7137057781219482,0.1527452766895294,0.1389330774545669,293.1824035644531,297.1499938964844,293.1499938964844,0.0035633489023894,-273.3167724609375,296.75860595703125,0.4784549176692962,0.050000000745058,0.0491712242364883,293.17974853515625,297.1499938964844,293.1499938964844,0.2049188762903213,-3149.586181640625,304.154296875,0.8965657949447632,0.3092746138572693,0.2172864377498626,293.201171875,297.1499938964844,293.1499938964844,0.2648881375789642,-5231.09228515625,304.1557006835937,0.9666816592216492,0.3800108432769775,0.3608447313308716,293.2731018066406,297.1499938964844,293.1499938964844,0.0067948745563626,-2298.26904296875,300.3194274902344,0.4784549176692962,0.050000000745058,0.2332471162080764,291.1599426269531,291.1499938964844,262.02294921875,260.36578369140625,279.9586181640625,293.2731628417969,292.1614074707031,1.0,0.2690175175666809,0.80192631483078,0.80192631483078,1.0,1.0,-1.199504852294922,0.5112752914428711,0.6882296204566956,0.2217537462711334,0.0,0.0,0.7237181067466736,54.63951873779297,25.0,20.04982185363769,-14768.87109375,209.4469451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973876953125,309.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.814453125,18000.0,0.0,0.0,0.335763156414032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906130075454712,0.9061391353607178,-9.06496734387474e-06,0.0,0.0003407569311093,0.0,0.0,101.48311614990234,0.0,0.0,0.0,0.5315405130386353,4.0,0.0,1.0
481440,293.1488647460937,297.1499938964844,293.1499938964844,0.0858600959181785,-2013.223876953125,304.15057373046875,0.7137057781219482,0.1527452766895294,0.1389330774545669,293.1824035644531,297.1499938964844,293.1499938964844,0.0035633489023894,-273.3167724609375,296.75860595703125,0.4784549176692962,0.050000000745058,0.0491712242364883,293.17974853515625,297.1499938964844,293.1499938964844,0.2049188762903213,-3149.586181640625,304.154296875,0.8965657949447632,0.3092746138572693,0.2172864377498626,293.201171875,297.1499938964844,293.1499938964844,0.2648881375789642,-5231.09228515625,304.1557006835937,0.9666816592216492,0.3800108432769775,0.3608447313308716,293.2731018066406,297.1499938964844,293.1499938964844,0.0067948745563626,-2298.26904296875,300.3194274902344,0.4784549176692962,0.050000000745058,0.2332471162080764,291.1599426269531,291.1499938964844,262.02294921875,260.36578369140625,279.9586181640625,293.2731628417969,292.1614074707031,1.0,0.2690175175666809,0.80192631483078,0.80192631483078,1.0,1.0,-1.199504852294922,0.5112752914428711,0.6882296204566956,0.2217537462711334,0.0,0.0,0.7237181067466736,54.63951873779297,25.0,20.04982185363769,-14768.87109375,209.4469451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973876953125,309.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.814453125,18000.0,0.0,0.0,0.335763156414032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906130075454712,0.9061391353607178,-9.06496734387474e-06,0.0,0.0003407569311093,0.0,0.0,101.48311614990234,0.0,0.0,0.0,0.5315405130386353,4.0,0.0,1.0
481500,293.1482849121094,297.1499938964844,293.1499938964844,0.0857763811945915,-2011.564453125,304.150634765625,0.7241383790969849,0.1528737545013427,0.1388988643884658,293.1803894042969,297.1499938964844,293.1499938964844,0.0035505034029483,-272.27734375,296.7624206542969,0.4862950146198272,0.050000000745058,0.0490184240043163,293.17926025390625,297.1499938964844,293.1499938964844,0.2044162154197693,-3143.296630859375,304.1544189453125,0.9106828570365906,0.3089934587478637,0.2169763296842575,293.2000732421875,297.1499938964844,293.1499938964844,0.2641891241073608,-5219.921875,304.15594482421875,0.980267345905304,0.3795768618583679,0.3602767586708069,293.2726745605469,297.1499938964844,293.1499938964844,0.0067448033951222,-2284.109619140625,300.3013916015625,0.4862950146198272,0.050000000745058,0.2325223088264465,291.1669616699219,291.1499938964844,262.0325012207031,260.3730163574219,279.9637145996094,293.2727355957031,292.1683349609375,1.0,0.2637659609317779,0.8017288446426392,0.8017288446426392,1.0,1.0,-1.1973562240600586,0.5103121995925903,0.6870439648628235,0.221148282289505,0.0,0.0,0.721882164478302,50.73844528198242,25.0,19.57009506225586,-14743.1650390625,200.7742614746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856872558594,309.0841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.59375,18000.0,0.0,0.0,0.3359863460063934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9030786752700806,0.9030877351760864,-9.036595656652937e-06,0.0,0.0003409834171179,0.0,0.0,100.7280044555664,0.0,0.0,0.0,0.5302163362503052,4.0,0.0,1.0
481560,293.147705078125,297.1499938964844,293.1499938964844,0.0857034847140312,-2010.1180419921875,304.150634765625,0.7354588508605957,0.1530093848705291,0.1388722956180572,293.178466796875,297.1499938964844,293.1499938964844,0.0035378378815948,-271.2581787109375,296.7659912109375,0.494589626789093,0.050000000745058,0.0488656647503376,293.17877197265625,297.1499938964844,293.1499938964844,0.2039283514022827,-3137.20361328125,304.1545104980469,0.9279930591583252,0.3087153434753418,0.216668963432312,293.1990051269531,297.1499938964844,293.1499938964844,0.2635099291801452,-5209.13671875,304.1560974121094,0.993574321269989,0.3791558146476745,0.3597218692302704,293.2721862792969,297.1499938964844,293.1499938964844,0.0066955620422959,-2270.169189453125,300.28338623046875,0.494589626789093,0.050000000745058,0.2317976653575897,291.1733703613281,291.1499938964844,262.04119873046875,260.3795166015625,279.9683837890625,293.2722473144531,292.1745910644531,1.0,0.2583647966384887,0.8015484809875488,0.8015484809875488,1.0,1.0,-1.195228099822998,0.5093594789505005,0.6858685612678528,0.2205523252487182,0.0,0.0,0.7196760177612305,46.83872222900391,25.0,18.39127922058105,-14716.708984375,192.1426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00439453125,309.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.35546875,18000.0,0.0,0.0,0.3361094892024994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8990511894226074,0.8990601897239685,-8.997215445560869e-06,0.0,0.0003411083889659,0.0,0.0,99.7208023071289,0.0,0.0,0.0,0.5284634232521057,4.0,0.0,1.0
481620,293.1465759277344,297.1499938964844,293.1499938964844,0.0855869948863983,-2007.6268310546875,304.150634765625,0.7508276104927063,0.1532955169677734,0.1389617323875427,293.1748046875,297.1499938964844,293.1499938964844,0.0035222747828811,-269.85333251953125,296.7781677246094,0.5056556463241577,0.050000000745058,0.0486900359392166,293.1778564453125,297.1499938964844,293.1499938964844,0.2028867155313491,-3124.040771484375,304.15478515625,0.9504936337471008,0.3081721067428589,0.2161614894866943,293.1883544921875,297.1499938964844,293.1499938964844,0.2513582408428192,-5010.44775390625,304.17510986328125,0.9990000128746032,0.3800176382064819,0.3460851311683655,293.27099609375,297.1499938964844,293.1499938964844,0.0066172038204967,-2247.0771484375,300.2507019042969,0.5056556463241577,0.050000000745058,0.2309645712375641,291.1943664550781,291.1499938964844,262.055908203125,260.3902587890625,279.9835205078125,293.27105712890625,292.1990661621094,1.0,0.2501535713672638,0.8011878132820129,0.8011878132820129,1.0,1.0,-1.1771658658981323,0.5012900829315186,0.6758758425712585,0.2159695923328399,0.0,0.0,0.7127529382705688,42.133544921875,28.0,39.194580078125,-14557.6279296875,176.9496307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072509765625,309.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18135.009765625,18000.0,0.0,0.0,0.3358960151672363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8877361416816711,0.8877450227737427,-8.886804607755039e-06,0.0,0.0003408917691558,0.0,0.0,96.92528533935548,0.0,0.0,0.0,0.523482620716095,4.0,0.0,1.0
481680,293.1465759277344,297.1499938964844,293.1499938964844,0.0855869948863983,-2007.6268310546875,304.150634765625,0.7508276104927063,0.1532955169677734,0.1389617323875427,293.1748046875,297.1499938964844,293.1499938964844,0.0035222747828811,-269.85333251953125,296.7781677246094,0.5056556463241577,0.050000000745058,0.0486900359392166,293.1778564453125,297.1499938964844,293.1499938964844,0.2028867155313491,-3124.040771484375,304.15478515625,0.9504936337471008,0.3081721067428589,0.2161614894866943,293.1883544921875,297.1499938964844,293.1499938964844,0.2513582408428192,-5010.44775390625,304.17510986328125,0.9990000128746032,0.3800176382064819,0.3460851311683655,293.27099609375,297.1499938964844,293.1499938964844,0.0066172038204967,-2247.0771484375,300.2507019042969,0.5056556463241577,0.050000000745058,0.2309645712375641,291.1943664550781,291.1499938964844,262.055908203125,260.3902587890625,279.9835205078125,293.27105712890625,292.1990661621094,1.0,0.2501535713672638,0.8011878132820129,0.8011878132820129,1.0,1.0,-1.1771658658981323,0.5012900829315186,0.6758758425712585,0.2159695923328399,0.0,0.0,0.7127529382705688,42.133544921875,28.0,39.194580078125,-14557.6279296875,176.9496307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072509765625,309.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18135.009765625,18000.0,0.0,0.0,0.3358960151672363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8877361416816711,0.8877450227737427,-8.886804607755039e-06,0.0,0.0003408917691558,0.0,0.0,96.92528533935548,0.0,0.0,0.0,0.523482620716095,4.0,0.0,1.0
481740,293.1458740234375,297.1499938964844,293.1499938964844,0.0853272080421447,-2002.1455078125,304.1508483886719,0.7608252763748169,0.1535279154777526,0.1390917748212814,293.1718139648437,297.1499938964844,293.1499938964844,0.003505474422127,-268.13934326171875,296.8031921386719,0.5128405690193176,0.050000000745058,0.0485936626791954,293.1773986816406,297.1499938964844,293.1499938964844,0.2014648020267486,-3105.806396484375,304.155517578125,0.963237762451172,0.3075624704360962,0.2156797647476196,293.15899658203125,297.1499938964844,293.1499938964844,0.2386016994714737,-4802.51708984375,304.18756103515625,0.9990000128746032,0.3849778771400451,0.332608699798584,293.26953125,297.1499938964844,293.1499938964844,0.0065434579737484,-2223.54638671875,300.2264099121094,0.5128405690193176,0.050000000745058,0.230507418513298,291.23883056640625,291.1499938964844,262.06671142578125,260.39764404296875,279.9960327148437,293.2696533203125,292.2422790527344,1.0,0.2446243017911911,0.800827145576477,0.800827145576477,1.0,1.0,-1.1598963737487793,0.4936226010322571,0.6662737727165222,0.211512491106987,0.0,0.0,0.6977838277816772,39.44736862182617,31.0,49.94328308105469,-14368.9990234375,166.3971710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,309.2205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18296.935546875,18000.0,0.0,0.0,0.3346336781978607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615078926086426,0.861516535282135,-8.644820809422527e-06,0.0,0.0003396106476429,0.0,0.0,90.7360610961914,0.0,0.0,0.0,0.5121931433677673,4.0,0.0,1.0
481800,293.1458740234375,297.1499938964844,293.1499938964844,0.0853272080421447,-2002.1455078125,304.1508483886719,0.7608252763748169,0.1535279154777526,0.1390917748212814,293.1718139648437,297.1499938964844,293.1499938964844,0.003505474422127,-268.13934326171875,296.8031921386719,0.5128405690193176,0.050000000745058,0.0485936626791954,293.1773986816406,297.1499938964844,293.1499938964844,0.2014648020267486,-3105.806396484375,304.155517578125,0.963237762451172,0.3075624704360962,0.2156797647476196,293.15899658203125,297.1499938964844,293.1499938964844,0.2386016994714737,-4802.51708984375,304.18756103515625,0.9990000128746032,0.3849778771400451,0.332608699798584,293.26953125,297.1499938964844,293.1499938964844,0.0065434579737484,-2223.54638671875,300.2264099121094,0.5128405690193176,0.050000000745058,0.230507418513298,291.23883056640625,291.1499938964844,262.06671142578125,260.39764404296875,279.9960327148437,293.2696533203125,292.2422790527344,1.0,0.2446243017911911,0.800827145576477,0.800827145576477,1.0,1.0,-1.1598963737487793,0.4936226010322571,0.6662737727165222,0.211512491106987,0.0,0.0,0.6977838277816772,39.44736862182617,31.0,49.94328308105469,-14368.9990234375,166.3971710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,309.2205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18296.935546875,18000.0,0.0,0.0,0.3346336781978607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615078926086426,0.861516535282135,-8.644820809422527e-06,0.0,0.0003396106476429,0.0,0.0,90.7360610961914,0.0,0.0,0.0,0.5121931433677673,4.0,0.0,1.0
481860,293.14532470703125,297.1499938964844,293.1499938964844,0.0852816328406333,-2001.0606689453125,304.150634765625,0.7673362493515015,0.1537413448095321,0.1392322033643722,293.1693420410156,297.1499938964844,293.1499938964844,0.003495761193335,-267.2242736816406,296.81365966796875,0.517493724822998,0.050000000745058,0.0485375821590423,293.1771850585937,297.1499938964844,293.1499938964844,0.2005185186862945,-3093.961669921875,304.1552429199219,0.9704468846321106,0.3069128692150116,0.215191975235939,293.12872314453125,297.1499938964844,293.1499938964844,0.2308994978666305,-4678.361328125,304.1876220703125,0.9990000128746032,0.3908983469009399,0.3245089948177337,293.2677001953125,297.1499938964844,293.1499938964844,0.0064883227460086,-2207.2021484375,300.1962585449219,0.517493724822998,0.050000000745058,0.2302414029836654,291.25836181640625,291.1499938964844,262.0732727050781,260.40142822265625,280.0028686523437,293.267822265625,292.2589416503906,1.0,0.2413085252046585,0.80062335729599,0.80062335729599,1.0,1.0,-1.149368166923523,0.4889654815196991,0.6604027152061462,0.2087841778993606,0.0,0.0,0.6817412376403809,37.87887954711914,49.0,25.48322105407715,-14206.4609375,160.2342987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3790283203125,309.2728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18360.404296875,18000.0,0.0,0.0,0.332332968711853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263776898384094,0.8263859748840332,-8.299100954900496e-06,0.0,0.0003372757055331,0.0,0.0,82.66629791259766,0.0,0.0,0.0,0.4972226619720459,4.0,0.0,1.0
481920,293.14532470703125,297.1499938964844,293.1499938964844,0.0852816328406333,-2001.0606689453125,304.150634765625,0.7673362493515015,0.1537413448095321,0.1392322033643722,293.1693420410156,297.1499938964844,293.1499938964844,0.003495761193335,-267.2242736816406,296.81365966796875,0.517493724822998,0.050000000745058,0.0485375821590423,293.1771850585937,297.1499938964844,293.1499938964844,0.2005185186862945,-3093.961669921875,304.1552429199219,0.9704468846321106,0.3069128692150116,0.215191975235939,293.12872314453125,297.1499938964844,293.1499938964844,0.2308994978666305,-4678.361328125,304.1876220703125,0.9990000128746032,0.3908983469009399,0.3245089948177337,293.2677001953125,297.1499938964844,293.1499938964844,0.0064883227460086,-2207.2021484375,300.1962585449219,0.517493724822998,0.050000000745058,0.2302414029836654,291.25836181640625,291.1499938964844,262.0732727050781,260.40142822265625,280.0028686523437,293.267822265625,292.2589416503906,1.0,0.2413085252046585,0.80062335729599,0.80062335729599,1.0,1.0,-1.149368166923523,0.4889654815196991,0.6604027152061462,0.2087841778993606,0.0,0.0,0.6817412376403809,37.87887954711914,49.0,25.48322105407715,-14206.4609375,160.2342987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3790283203125,309.2728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18360.404296875,18000.0,0.0,0.0,0.332332968711853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263776898384094,0.8263859748840332,-8.299100954900496e-06,0.0,0.0003372757055331,0.0,0.0,82.66629791259766,0.0,0.0,0.0,0.4972226619720459,4.0,0.0,1.0
481980,293.1451110839844,297.1499938964844,293.1499938964844,0.0856355279684066,-2008.055419921875,304.1498107910156,0.7602832913398743,0.1539031118154525,0.1394579708576202,293.1673278808594,297.1499938964844,293.1499938964844,0.0035012071020901,-267.87176513671875,296.801025390625,0.5119534730911255,0.050000000745058,0.0486049354076385,293.17730712890625,297.1499938964844,293.1499938964844,0.2004118710756302,-3093.28369140625,304.15362548828125,0.960223913192749,0.3061961233615875,0.2147577255964279,293.1152038574219,297.1499938964844,293.1499938964844,0.2389307022094726,-4816.4462890625,304.1610107421875,0.9990000128746032,0.3942450881004333,0.334206610918045,293.2659606933594,297.1499938964844,293.1499938964844,0.0064682881347835,-2204.1015625,300.1542663574219,0.5119534730911255,0.050000000745058,0.2305608838796615,291.2382507324219,291.1499938964844,262.07525634765625,260.4012756347656,279.9969787597656,293.2660522460937,292.2323303222656,1.0,0.2459774166345596,0.8004195094108582,0.8004195094108582,1.0,1.0,-1.1612101793289185,0.4942460358142853,0.6669641137123108,0.2115566283464431,0.0,0.0,0.6705785989761353,39.74455261230469,67.0,-34.846683502197266,-14216.923828125,167.37586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5452575683594,309.2735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18292.310546875,18000.0,0.0,0.0,0.329404354095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7948587536811829,0.7948667407035828,-7.973399988259189e-06,0.0,0.0003343035350553,0.0,0.0,75.69112396240234,0.0,0.0,0.0,0.4838838279247284,4.0,0.0,1.0
482040,293.1451110839844,297.1499938964844,293.1499938964844,0.0856355279684066,-2008.055419921875,304.1498107910156,0.7602832913398743,0.1539031118154525,0.1394579708576202,293.1673278808594,297.1499938964844,293.1499938964844,0.0035012071020901,-267.87176513671875,296.801025390625,0.5119534730911255,0.050000000745058,0.0486049354076385,293.17730712890625,297.1499938964844,293.1499938964844,0.2004118710756302,-3093.28369140625,304.15362548828125,0.960223913192749,0.3061961233615875,0.2147577255964279,293.1152038574219,297.1499938964844,293.1499938964844,0.2389307022094726,-4816.4462890625,304.1610107421875,0.9990000128746032,0.3942450881004333,0.334206610918045,293.2659606933594,297.1499938964844,293.1499938964844,0.0064682881347835,-2204.1015625,300.1542663574219,0.5119534730911255,0.050000000745058,0.2305608838796615,291.2382507324219,291.1499938964844,262.07525634765625,260.4012756347656,279.9969787597656,293.2660522460937,292.2323303222656,1.0,0.2459774166345596,0.8004195094108582,0.8004195094108582,1.0,1.0,-1.1612101793289185,0.4942460358142853,0.6669641137123108,0.2115566283464431,0.0,0.0,0.6705785989761353,39.74455261230469,67.0,-34.846683502197266,-14216.923828125,167.37586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5452575683594,309.2735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18292.310546875,18000.0,0.0,0.0,0.329404354095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7948587536811829,0.7948667407035828,-7.973399988259189e-06,0.0,0.0003343035350553,0.0,0.0,75.69112396240234,0.0,0.0,0.0,0.4838838279247284,4.0,0.0,1.0
482100,293.1451721191406,297.1499938964844,293.1499938964844,0.0860219672322273,-2015.818603515625,304.1491394042969,0.7525830864906311,0.1539551615715026,0.1395881921052932,293.1664428710937,297.1499938964844,293.1499938964844,0.0035122472327202,-269.0672912597656,296.7807922363281,0.5061428546905518,0.050000000745058,0.0486831590533256,293.17755126953125,297.1499938964844,293.1499938964844,0.20082888007164,-3099.181396484375,304.1521911621094,0.9488415122032166,0.3058077692985534,0.2145523577928543,293.1217041015625,297.1499938964844,293.1499938964844,0.2487477362155914,-4980.39697265625,304.1411437988281,0.9990000128746032,0.393416553735733,0.345131516456604,293.26544189453125,297.1499938964844,293.1499938964844,0.0064741168171167,-2208.97265625,300.125,0.5061428546905518,0.050000000745058,0.2309319525957107,291.2038879394531,291.1499938964844,262.07440185546875,260.399658203125,279.9897766113281,293.2654724121094,292.1954650878906,1.0,0.2507514655590057,0.8003175854682922,0.8003175854682922,1.0,1.0,-1.1747690439224243,0.5002728700637817,0.6744961738586426,0.2148757129907608,0.0,0.0,0.6703647375106812,41.91438674926758,67.0,-71.02703094482422,-14301.87890625,175.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5980224609375,309.2586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18173.5,18000.0,0.0,0.0,0.3280286788940429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7873194217681885,0.7873272895812988,-7.874094990256708e-06,0.0,0.0003329074243083,0.0,0.0,73.92330169677734,0.0,0.0,0.0,0.4806136190891266,4.0,0.0,1.0
482160,293.1453552246094,297.1499938964844,293.1499938964844,0.0864915549755096,-2025.269287109375,304.1484375,0.7432209253311157,0.153982475399971,0.1397241801023483,293.1656494140625,297.1499938964844,293.1499938964844,0.0035276350099593,-270.6893005371094,296.7548522949219,0.4991887211799621,0.050000000745058,0.0487885028123855,293.1778564453125,297.1499938964844,293.1499938964844,0.2014355957508087,-3107.554931640625,304.15069580078125,0.9340842366218568,0.3053946495056152,0.2143513560295105,293.1378173828125,297.1499938964844,293.1499938964844,0.2617795765399933,-5195.0810546875,304.1190490722656,0.9990000128746032,0.3906218111515045,0.3593194782733917,293.2652893066406,297.1499938964844,293.1499938964844,0.0064870873466134,-2216.660400390625,300.0915222167969,0.4991887211799621,0.050000000745058,0.2314316481351852,291.1595458984375,291.1499938964844,262.072265625,260.3969421386719,279.9803466796875,293.2652893066406,292.1497497558594,1.0,0.2569168210029602,0.8001067638397217,0.8001067638397217,1.0,1.0,-1.1924437284469604,0.508130669593811,0.6843131184577942,0.219227522611618,0.0,0.0,0.6741334795951843,44.83225631713867,70.0,-100.3208465576172,-14441.9775390625,187.1759185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6174011230469,309.2373352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.73828125,18000.0,0.0,0.0,0.3269137740135193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787866473197937,0.7878743410110474,-7.845006621209905e-06,0.0,0.0003317759255878,0.0,0.0,73.79158782958984,0.0,0.0,0.0,0.4806622564792633,4.0,0.0,1.0
482220,293.1457214355469,297.1499938964844,293.1499938964844,0.0872814208269119,-2041.0267333984373,304.147705078125,0.7242531776428223,0.1540235430002212,0.140007346868515,293.1640319824219,297.1499938964844,293.1499938964844,0.0035641188733279,-274.1576843261719,296.7119445800781,0.4850586056709289,0.050000000745058,0.049042273312807,293.1785583496094,297.1499938964844,293.1499938964844,0.2023011147975921,-3119.42529296875,304.1491394042969,0.9036663174629213,0.304548054933548,0.2139559537172317,293.17803955078125,297.1499938964844,293.1499938964844,0.2684207260608673,-5301.5625,304.12060546875,0.9815959930419922,0.3827283680438995,0.3646381497383117,293.26593017578125,297.1499938964844,293.1499938964844,0.0065134945325553,-2230.602294921875,300.02655029296875,0.4850586056709289,0.050000000745058,0.232635423541069,291.0859375,291.1499938964844,262.06396484375,260.3880615234375,279.9745483398437,293.265869140625,292.0854187011719,1.0,0.2661015093326568,0.7996850609779358,0.7996850609779358,1.0,1.0,-1.2000679969787598,0.5114094614982605,0.688658595085144,0.2213125675916671,0.0,0.0,0.6885734796524048,51.37416458129883,73.0,-68.54145812988281,-14590.482421875,203.0365447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5597229003906,309.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17746.1328125,18000.0,0.0,0.0,0.3257086277008056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112797737121582,0.8112877607345581,-8.010040801309515e-06,0.0,0.0003305528662167,0.0,0.0,78.30158233642578,0.0,0.0,0.0,0.490067183971405,4.0,0.0,1.0
482280,293.1457214355469,297.1499938964844,293.1499938964844,0.0872814208269119,-2041.0267333984373,304.147705078125,0.7242531776428223,0.1540235430002212,0.140007346868515,293.1640319824219,297.1499938964844,293.1499938964844,0.0035641188733279,-274.1576843261719,296.7119445800781,0.4850586056709289,0.050000000745058,0.049042273312807,293.1785583496094,297.1499938964844,293.1499938964844,0.2023011147975921,-3119.42529296875,304.1491394042969,0.9036663174629213,0.304548054933548,0.2139559537172317,293.17803955078125,297.1499938964844,293.1499938964844,0.2684207260608673,-5301.5625,304.12060546875,0.9815959930419922,0.3827283680438995,0.3646381497383117,293.26593017578125,297.1499938964844,293.1499938964844,0.0065134945325553,-2230.602294921875,300.02655029296875,0.4850586056709289,0.050000000745058,0.232635423541069,291.0859375,291.1499938964844,262.06396484375,260.3880615234375,279.9745483398437,293.265869140625,292.0854187011719,1.0,0.2661015093326568,0.7996850609779358,0.7996850609779358,1.0,1.0,-1.2000679969787598,0.5114094614982605,0.688658595085144,0.2213125675916671,0.0,0.0,0.6885734796524048,51.37416458129883,73.0,-68.54145812988281,-14590.482421875,203.0365447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5597229003906,309.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17746.1328125,18000.0,0.0,0.0,0.3257086277008056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112797737121582,0.8112877607345581,-8.010040801309515e-06,0.0,0.0003305528662167,0.0,0.0,78.30158233642578,0.0,0.0,0.0,0.490067183971405,4.0,0.0,1.0
482340,293.1465759277344,297.1499938964844,293.1499938964844,0.0873419418931007,-2041.87255859375,304.1483764648437,0.7080235481262207,0.15396249294281,0.1402120739221573,293.1632385253906,297.1499938964844,293.1499938964844,0.0035783336497843,-275.0925598144531,296.71636962890625,0.4722907543182373,0.050000000745058,0.049289021641016,293.1798095703125,297.1499938964844,293.1499938964844,0.2015351206064224,-3109.5029296875,304.15069580078125,0.881246030330658,0.3035713732242584,0.2134830504655838,293.1932067871094,297.1499938964844,293.1499938964844,0.2651781737804413,-5243.49365234375,304.13555908203125,0.9554344415664672,0.3789110481739044,0.3604389727115631,293.26727294921875,297.1499938964844,293.1499938964844,0.0065007926896214,-2226.995849609375,299.98638916015625,0.4722907543182373,0.050000000745058,0.2338058948516845,291.0982971191406,291.1499938964844,262.04998779296875,260.3743896484375,279.9721374511719,293.2671813964844,292.0995178222656,1.0,0.2735872566699981,0.7992634177207947,0.7992634177207947,1.0,1.0,-1.1967986822128296,0.5099528431892395,0.6868458390235901,0.2203147858381271,0.0,0.0,0.6947885155677795,57.5714225769043,76.0,-5.845283508300781,-14621.0400390625,214.5047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,309.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17820.279296875,18000.0,0.0,0.0,0.325285792350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8312041163444519,0.8312123417854309,-8.225533747463487e-06,0.0,0.0003301237302366,0.0,0.0,82.83638763427734,0.0,0.0,0.0,0.4985542893409729,4.0,0.0,1.0
482400,293.1465759277344,297.1499938964844,293.1499938964844,0.0873419418931007,-2041.87255859375,304.1483764648437,0.7080235481262207,0.15396249294281,0.1402120739221573,293.1632385253906,297.1499938964844,293.1499938964844,0.0035783336497843,-275.0925598144531,296.71636962890625,0.4722907543182373,0.050000000745058,0.049289021641016,293.1798095703125,297.1499938964844,293.1499938964844,0.2015351206064224,-3109.5029296875,304.15069580078125,0.881246030330658,0.3035713732242584,0.2134830504655838,293.1932067871094,297.1499938964844,293.1499938964844,0.2651781737804413,-5243.49365234375,304.13555908203125,0.9554344415664672,0.3789110481739044,0.3604389727115631,293.26727294921875,297.1499938964844,293.1499938964844,0.0065007926896214,-2226.995849609375,299.98638916015625,0.4722907543182373,0.050000000745058,0.2338058948516845,291.0982971191406,291.1499938964844,262.04998779296875,260.3743896484375,279.9721374511719,293.2671813964844,292.0995178222656,1.0,0.2735872566699981,0.7992634177207947,0.7992634177207947,1.0,1.0,-1.1967986822128296,0.5099528431892395,0.6868458390235901,0.2203147858381271,0.0,0.0,0.6947885155677795,57.5714225769043,76.0,-5.845283508300781,-14621.0400390625,214.5047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,309.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17820.279296875,18000.0,0.0,0.0,0.325285792350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8312041163444519,0.8312123417854309,-8.225533747463487e-06,0.0,0.0003301237302366,0.0,0.0,82.83638763427734,0.0,0.0,0.0,0.4985542893409729,4.0,0.0,1.0
482460,293.1474914550781,297.1499938964844,293.1499938964844,0.0873700231313705,-2042.2156982421875,304.1488647460937,0.6949276328086853,0.1538593769073486,0.1403247714042663,293.1632385253906,297.1499938964844,293.1499938964844,0.0035880841314792,-275.7453918457031,296.716552734375,0.4601256549358368,0.050000000745058,0.0494998060166835,293.1812438964844,297.1499938964844,293.1499938964844,0.2007509768009185,-3099.522216796875,304.1517639160156,0.8647047281265259,0.3025275766849518,0.2129230350255966,293.1980285644531,297.1499938964844,293.1499938964844,0.2634454667568207,-5213.576171875,304.14312744140625,0.9344263672828674,0.3768301606178283,0.3584027588367462,293.2686767578125,297.1499938964844,293.1499938964844,0.0064824419096112,-2222.15771484375,299.94439697265625,0.4601256549358368,0.050000000745058,0.2348057627677917,291.1067199707031,291.1499938964844,262.0328369140625,260.3580322265625,279.96783447265625,293.2685852050781,292.1073913574219,1.0,0.2799545228481293,0.7987472414970398,0.7987472414970398,1.0,1.0,-1.195270299911499,0.5092195272445679,0.6860507726669312,0.2198709845542907,0.0,0.0,0.6999403238296509,62.8863525390625,79.0,6.598487854003906,-14624.55078125,224.79209899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486022949219,309.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.27734375,18000.0,0.0,0.0,0.3253665268421173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8440371751785278,0.8440455198287964,-8.366711881535593e-06,0.0,0.0003302056866232,0.0,0.0,85.8546142578125,0.0,0.0,0.0,0.5042045712471008,4.0,0.0,1.0
482520,293.1474914550781,297.1499938964844,293.1499938964844,0.0873700231313705,-2042.2156982421875,304.1488647460937,0.6949276328086853,0.1538593769073486,0.1403247714042663,293.1632385253906,297.1499938964844,293.1499938964844,0.0035880841314792,-275.7453918457031,296.716552734375,0.4601256549358368,0.050000000745058,0.0494998060166835,293.1812438964844,297.1499938964844,293.1499938964844,0.2007509768009185,-3099.522216796875,304.1517639160156,0.8647047281265259,0.3025275766849518,0.2129230350255966,293.1980285644531,297.1499938964844,293.1499938964844,0.2634454667568207,-5213.576171875,304.14312744140625,0.9344263672828674,0.3768301606178283,0.3584027588367462,293.2686767578125,297.1499938964844,293.1499938964844,0.0064824419096112,-2222.15771484375,299.94439697265625,0.4601256549358368,0.050000000745058,0.2348057627677917,291.1067199707031,291.1499938964844,262.0328369140625,260.3580322265625,279.96783447265625,293.2685852050781,292.1073913574219,1.0,0.2799545228481293,0.7987472414970398,0.7987472414970398,1.0,1.0,-1.195270299911499,0.5092195272445679,0.6860507726669312,0.2198709845542907,0.0,0.0,0.6999403238296509,62.8863525390625,79.0,6.598487854003906,-14624.55078125,224.79209899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486022949219,309.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.27734375,18000.0,0.0,0.0,0.3253665268421173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8440371751785278,0.8440455198287964,-8.366711881535593e-06,0.0,0.0003302056866232,0.0,0.0,85.8546142578125,0.0,0.0,0.0,0.5042045712471008,4.0,0.0,1.0
482580,293.1483459472656,297.1499938964844,293.1499938964844,0.0873913541436195,-2042.4859619140625,304.1492004394531,0.6845013499259949,0.1537539064884185,0.1404066085815429,293.1637878417969,297.1499938964844,293.1499938964844,0.0035955780185759,-276.2530822753906,296.7138366699219,0.4499181509017944,0.050000000745058,0.0496861115097999,293.1827697753906,297.1499938964844,293.1499938964844,0.1999337822198867,-3089.21533203125,304.15252685546875,0.8517700433731079,0.3014244139194488,0.2123031318187713,293.1993103027344,297.1499938964844,293.1499938964844,0.2622815668582916,-5193.77294921875,304.1473083496094,0.9176363945007324,0.3753444850444793,0.3570903241634369,293.2699279785156,297.1499938964844,293.1499938964844,0.0064613195136189,-2216.65625,299.9015197753906,0.4499181509017944,0.050000000745058,0.2356895357370376,291.1125793457031,291.1499938964844,262.01519775390625,260.3412780761719,279.9632873535156,293.26983642578125,292.11309814453125,1.0,0.2854943871498108,0.7982310056686401,0.7982310056686401,1.0,1.0,-1.1943334341049194,0.5087364912033081,0.6855969429016113,0.2196127474308014,0.0,0.0,0.7045176029205322,67.59095764160156,82.0,7.980622291564941,-14624.765625,234.0245819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,309.1551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.45703125,18000.0,0.0,0.0,0.3258362412452698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8551071286201477,0.8551155924797058,-8.485269063385203e-06,0.0,0.0003306823782622,0.0,0.0,88.48389434814453,0.0,0.0,0.0,0.5090357661247253,4.0,0.0,1.0
482640,293.1483459472656,297.1499938964844,293.1499938964844,0.0873913541436195,-2042.4859619140625,304.1492004394531,0.6845013499259949,0.1537539064884185,0.1404066085815429,293.1637878417969,297.1499938964844,293.1499938964844,0.0035955780185759,-276.2530822753906,296.7138366699219,0.4499181509017944,0.050000000745058,0.0496861115097999,293.1827697753906,297.1499938964844,293.1499938964844,0.1999337822198867,-3089.21533203125,304.15252685546875,0.8517700433731079,0.3014244139194488,0.2123031318187713,293.1993103027344,297.1499938964844,293.1499938964844,0.2622815668582916,-5193.77294921875,304.1473083496094,0.9176363945007324,0.3753444850444793,0.3570903241634369,293.2699279785156,297.1499938964844,293.1499938964844,0.0064613195136189,-2216.65625,299.9015197753906,0.4499181509017944,0.050000000745058,0.2356895357370376,291.1125793457031,291.1499938964844,262.01519775390625,260.3412780761719,279.9632873535156,293.26983642578125,292.11309814453125,1.0,0.2854943871498108,0.7982310056686401,0.7982310056686401,1.0,1.0,-1.1943334341049194,0.5087364912033081,0.6855969429016113,0.2196127474308014,0.0,0.0,0.7045176029205322,67.59095764160156,82.0,7.980622291564941,-14624.765625,234.0245819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,309.1551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.45703125,18000.0,0.0,0.0,0.3258362412452698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8551071286201477,0.8551155924797058,-8.485269063385203e-06,0.0,0.0003306823782622,0.0,0.0,88.48389434814453,0.0,0.0,0.0,0.5090357661247253,4.0,0.0,1.0
482700,293.1487121582031,297.1499938964844,293.1499938964844,0.0874017924070358,-2042.63037109375,304.1493225097656,0.6800098419189453,0.1537026464939117,0.1404421925544738,293.1641845703125,297.1499938964844,293.1499938964844,0.0035985801368951,-276.456787109375,296.7117004394531,0.445667564868927,0.050000000745058,0.0497725121676921,293.1835632324219,297.1499938964844,293.1499938964844,0.1995118707418441,-3083.9169921875,304.15283203125,0.8462291955947876,0.3008544147014618,0.2119745314121246,293.199462890625,297.1499938964844,293.1499938964844,0.2617813050746918,-5185.392578125,304.148681640625,0.9106160402297974,0.3746949732303619,0.3565421104431152,293.2704772949219,297.1499938964844,293.1499938964844,0.0064498856663703,-2213.68115234375,299.8799133300781,0.445667564868927,0.050000000745058,0.2360993772745132,291.11492919921875,291.1499938964844,262.0061950683594,260.3327331542969,279.9609680175781,293.2704162597656,292.1153869628906,1.0,0.2880233228206634,0.7979729175567627,0.7979729175567627,1.0,1.0,-1.19391930103302,0.5085148811340332,0.6854044795036316,0.2195097804069519,0.0,0.0,0.706615149974823,69.7733383178711,82.0,7.455436706542969,-14624.2021484375,238.30978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953125,309.1307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.4921875,18000.0,0.0,0.0,0.3261837065219879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8601188659667969,0.8601274490356445,-8.539061127521563e-06,0.0,0.000331035000272,0.0,0.0,89.69048309326172,0.0,0.0,0.0,0.511226236820221,4.0,0.0,1.0
482760,293.1490478515625,297.1499938964844,293.1499938964844,0.087411843240261,-2042.7734375,304.1494140625,0.6758990287780762,0.1536523401737213,0.1404752135276794,293.1646423339844,297.1499938964844,293.1499938964844,0.0036011508200317,-276.6305236816406,296.70916748046875,0.4418559968471527,0.050000000745058,0.0498552992939949,293.1843566894531,297.1499938964844,293.1499938964844,0.1990810185670852,-3078.5166015625,304.1531066894531,0.841156005859375,0.3002735376358032,0.2116353809833526,293.19940185546875,297.1499938964844,293.1499938964844,0.2613061070442199,-5177.5078125,304.1497802734375,0.9044501781463624,0.3740784525871277,0.3560296297073364,293.2710266113281,297.1499938964844,293.1499938964844,0.0064379544928669,-2210.569580078125,299.8582458496094,0.4418559968471527,0.050000000745058,0.2364920675754547,291.1170654296875,291.1499938964844,261.9971008300781,260.3241577148437,279.9585266113281,293.2709655761719,292.1174621582031,1.0,0.2904200553894043,0.7977796196937561,0.7977796196937561,1.0,1.0,-1.193507432937622,0.5082980394363403,0.6852094531059265,0.2194216102361679,0.0,0.0,0.7085975408554077,71.86446380615234,70.0,6.829983711242676,-14623.7548828125,242.4074859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,309.1081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17899.5625,18000.0,0.0,0.0,0.3265894055366516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648476004600525,0.8648562431335449,-8.589966455474496e-06,0.0,0.0003314467321615,0.0,0.0,90.83892822265624,0.0,0.0,0.0,0.51329505443573,4.0,0.0,1.0
482820,293.14947509765625,297.1499938964844,293.1499938964844,0.0873106345534324,-2040.7666015625,304.1497802734375,0.6761141419410706,0.1535907238721847,0.1403984576463699,293.165771484375,297.1499938964844,293.1499938964844,0.0035929784644395,-275.9597473144531,296.7041015625,0.4421695172786712,0.050000000745058,0.0498482957482337,293.185791015625,297.1499938964844,293.1499938964844,0.1980368047952652,-3065.396728515625,304.15380859375,0.840514600276947,0.299110472202301,0.2108193486928939,293.1988830566406,297.1499938964844,293.1499938964844,0.2602198123931885,-5159.66943359375,304.15167236328125,0.9039145708084106,0.3729276955127716,0.3549137413501739,293.2718811035156,297.1499938964844,293.1499938964844,0.0063881957903504,-2196.5556640625,299.8156433105469,0.4421695172786712,0.050000000745058,0.2364588677883148,291.1225280761719,291.1499938964844,261.9786071777344,260.30670166015625,279.9543762207031,293.2718505859375,292.1233215332031,1.0,0.2894287407398224,0.7973929643630981,0.7973929643630981,1.0,1.0,-1.191049098968506,0.5071277618408203,0.6839213967323303,0.2188656479120254,0.0,0.0,0.7119426727294922,71.65432739257812,58.0,8.921545028686523,-14611.48828125,241.08583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741577148437,309.0745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.60546875,18000.0,0.0,0.0,0.3275090754032135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733037114143372,0.8733124136924744,-8.682621228217613e-06,0.0,0.0003323800629004,0.0,0.0,92.92686462402344,0.0,0.0,0.0,0.5169975757598877,4.0,0.0,1.0
482880,293.14947509765625,297.1499938964844,293.1499938964844,0.0873106345534324,-2040.7666015625,304.1497802734375,0.6761141419410706,0.1535907238721847,0.1403984576463699,293.165771484375,297.1499938964844,293.1499938964844,0.0035929784644395,-275.9597473144531,296.7041015625,0.4421695172786712,0.050000000745058,0.0498482957482337,293.185791015625,297.1499938964844,293.1499938964844,0.1980368047952652,-3065.396728515625,304.15380859375,0.840514600276947,0.299110472202301,0.2108193486928939,293.1988830566406,297.1499938964844,293.1499938964844,0.2602198123931885,-5159.66943359375,304.15167236328125,0.9039145708084106,0.3729276955127716,0.3549137413501739,293.2718811035156,297.1499938964844,293.1499938964844,0.0063881957903504,-2196.5556640625,299.8156433105469,0.4421695172786712,0.050000000745058,0.2364588677883148,291.1225280761719,291.1499938964844,261.9786071777344,260.30670166015625,279.9543762207031,293.2718505859375,292.1233215332031,1.0,0.2894287407398224,0.7973929643630981,0.7973929643630981,1.0,1.0,-1.191049098968506,0.5071277618408203,0.6839213967323303,0.2188656479120254,0.0,0.0,0.7119426727294922,71.65432739257812,58.0,8.921545028686523,-14611.48828125,241.08583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741577148437,309.0745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.60546875,18000.0,0.0,0.0,0.3275090754032135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733037114143372,0.8733124136924744,-8.682621228217613e-06,0.0,0.0003323800629004,0.0,0.0,92.92686462402344,0.0,0.0,0.0,0.5169975757598877,4.0,0.0,1.0
482940,293.14947509765625,297.1499938964844,293.1499938964844,0.0871689543128013,-2037.9910888671875,304.15008544921875,0.6813699007034302,0.1536003649234771,0.140290766954422,293.1668395996094,297.1499938964844,293.1499938964844,0.0035777592565864,-274.73858642578125,296.7010192871094,0.4471712410449981,0.050000000745058,0.0497413091361522,293.1867370605469,297.1499938964844,293.1499938964844,0.1970701515674591,-3053.219970703125,304.1544189453125,0.8456416726112366,0.2981946468353271,0.2101010531187057,293.1981811523437,297.1499938964844,293.1499938964844,0.2592331171035766,-5143.5732421875,304.15289306640625,0.9104521870613098,0.3720773160457611,0.3539891541004181,293.2723388671875,297.1499938964844,293.1499938964844,0.0063329734839499,-2180.479736328125,299.78302001953125,0.4471712410449981,0.050000000745058,0.2359513491392135,291.1298522949219,291.1499938964844,261.9635314941406,260.2925109863281,279.9513854980469,293.2723083496094,292.1308898925781,1.0,0.2857182621955871,0.7970836758613586,0.7970836758613586,1.0,1.0,-1.1882107257843018,0.5057993531227112,0.6824113726615906,0.2182160913944244,0.0,0.0,0.7135188579559326,68.90691375732422,58.0,12.156109809875488,-14593.837890625,234.50128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303039550781,309.057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.138671875,18000.0,0.0,0.0,0.3282645642757416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.878165066242218,0.878173828125,-8.739648365008179e-06,0.0,0.0003331468033138,0.0,0.0,94.1697235107422,0.0,0.0,0.0,0.5191426277160645,4.0,0.0,1.0
