time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
483000,293.1494140625,297.1499938964844,293.1499938964844,0.0871291384100914,-2037.2125244140625,304.150146484375,0.6832808256149292,0.1536102890968322,0.1402609944343567,293.1671447753906,297.1499938964844,293.1499938964844,0.0035730374511331,-274.3616638183594,296.7002868652344,0.4490070641040802,0.050000000745058,0.049704186618328,293.1869812011719,297.1499938964844,293.1499938964844,0.1968155950307846,-3050.01171875,304.1545715332031,0.8475887179374695,0.2979660928249359,0.2099145501852035,293.197998046875,297.1499938964844,293.1499938964844,0.2589764893054962,-5139.39892578125,304.1531677246094,0.9129828214645386,0.3718733489513397,0.3537560701370239,293.2724304199219,297.1499938964844,293.1499938964844,0.006317667197436,-2175.9814453125,299.7750549316406,0.4490070641040802,0.050000000745058,0.2357752621173858,291.1319274902344,291.1499938964844,261.959716796875,260.2889404296875,279.95068359375,293.2723999023437,292.1330261230469,1.0,0.2844661176204681,0.797006368637085,0.797006368637085,1.0,1.0,-1.187415599822998,0.5054286122322083,0.681986927986145,0.2180342078208923,0.0,0.0,0.7137488126754761,67.95616912841797,46.0,12.877154350280762,-14588.4287109375,232.29617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02197265625,309.05499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.041015625,18000.0,0.0,0.0,0.3284467458724975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8790414929389954,0.8790502548217773,-8.750561391934752e-06,0.0,0.0003333316999487,0.0,0.0,94.39984130859376,0.0,0.0,0.0,0.5195329785346985,4.0,0.0,1.0
483060,293.1490478515625,297.1499938964844,293.1499938964844,0.0869147852063179,-2033.0291748046875,304.15045166015625,0.6963104605674744,0.1536992490291595,0.1401039212942123,293.1687927246094,297.1499938964844,293.1499938964844,0.0035450847353786,-272.1398010253906,296.69635009765625,0.461883544921875,0.050000000745058,0.0494703724980354,293.1880187988281,297.1499938964844,293.1499938964844,0.1954801082611084,-3033.177490234375,304.1552734375,0.861358106136322,0.2968167960643768,0.2089442163705825,293.19677734375,297.1499938964844,293.1499938964844,0.2576570808887481,-5118.0009765625,304.154296875,0.931097447872162,0.3709001243114471,0.3525883555412292,293.2726135253906,297.1499938964844,293.1499938964844,0.0062348661012947,-2151.4365234375,299.7359313964844,0.461883544921875,0.050000000745058,0.2346661537885666,291.1434020996094,291.1499938964844,261.94049072265625,260.2709350585937,279.9471130371094,293.2726135253906,292.1446533203125,1.0,0.2765969038009643,0.7966421842575073,0.7966421842575073,1.0,1.0,-1.183048963546753,0.5034012794494629,0.67964768409729,0.2170382291078567,0.0,0.0,0.7138711214065552,61.97677612304688,34.0,15.62962532043457,-14556.18359375,218.71083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969787597656,309.048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.638671875,18000.0,0.0,0.0,0.329267293214798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8812207579612732,0.8812295794487,-8.782358236203436e-06,0.0,0.0003341644478496,0.0,0.0,95.01067352294922,0.0,0.0,0.0,0.5205247402191162,4.0,0.0,1.0
483120,293.1490478515625,297.1499938964844,293.1499938964844,0.0869147852063179,-2033.0291748046875,304.15045166015625,0.6963104605674744,0.1536992490291595,0.1401039212942123,293.1687927246094,297.1499938964844,293.1499938964844,0.0035450847353786,-272.1398010253906,296.69635009765625,0.461883544921875,0.050000000745058,0.0494703724980354,293.1880187988281,297.1499938964844,293.1499938964844,0.1954801082611084,-3033.177490234375,304.1552734375,0.861358106136322,0.2968167960643768,0.2089442163705825,293.19677734375,297.1499938964844,293.1499938964844,0.2576570808887481,-5118.0009765625,304.154296875,0.931097447872162,0.3709001243114471,0.3525883555412292,293.2726135253906,297.1499938964844,293.1499938964844,0.0062348661012947,-2151.4365234375,299.7359313964844,0.461883544921875,0.050000000745058,0.2346661537885666,291.1434020996094,291.1499938964844,261.94049072265625,260.2709350585937,279.9471130371094,293.2726135253906,292.1446533203125,1.0,0.2765969038009643,0.7966421842575073,0.7966421842575073,1.0,1.0,-1.183048963546753,0.5034012794494629,0.67964768409729,0.2170382291078567,0.0,0.0,0.7138711214065552,61.97677612304688,34.0,15.62962532043457,-14556.18359375,218.71083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969787597656,309.048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.638671875,18000.0,0.0,0.0,0.329267293214798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8812207579612732,0.8812295794487,-8.782358236203436e-06,0.0,0.0003341644478496,0.0,0.0,95.01067352294922,0.0,0.0,0.0,0.5205247402191162,4.0,0.0,1.0
483180,293.1484680175781,297.1499938964844,293.1499938964844,0.0866911932826042,-2028.6754150390625,304.1506652832031,0.7149688601493835,0.1538432091474533,0.1399436593055725,293.1707763671875,297.1499938964844,293.1499938964844,0.003511608345434,-269.4952087402344,296.6913757324219,0.478120893239975,0.050000000745058,0.0491778701543808,293.18902587890625,297.1499938964844,293.1499938964844,0.1940672844648361,-3015.37060546875,304.1558532714844,0.8825639486312866,0.2956472337245941,0.2079185992479324,293.1954040527344,297.1499938964844,293.1499938964844,0.2563149631023407,-5096.32275390625,304.15509033203125,0.9573037028312684,0.3699949979782104,0.3514289259910583,293.2725524902344,297.1499938964844,293.1499938964844,0.0061451094225049,-2124.559326171875,299.6978454589844,0.478120893239975,0.050000000745058,0.2332786470651626,291.1556091308594,291.1499938964844,261.9209289550781,260.252685546875,279.9435729980469,293.2725524902344,292.1568603515625,1.0,0.2665481269359588,0.7962780594825745,0.7962780594825745,1.0,1.0,-1.178217530250549,0.5011661052703857,0.6770514845848083,0.2159344106912613,0.0,0.0,0.7123057246208191,54.50514602661133,25.0,16.734914779663086,-14516.265625,202.07644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994201660156,309.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.23046875,18000.0,0.0,0.0,0.3298577964305877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8796303272247314,0.8796390891075134,-8.774305570113938e-06,0.0,0.0003347637248225,0.0,0.0,94.68549346923828,0.0,0.0,0.0,0.5198692679405212,4.0,0.0,1.0
483240,293.1484680175781,297.1499938964844,293.1499938964844,0.0866911932826042,-2028.6754150390625,304.1506652832031,0.7149688601493835,0.1538432091474533,0.1399436593055725,293.1707763671875,297.1499938964844,293.1499938964844,0.003511608345434,-269.4952087402344,296.6913757324219,0.478120893239975,0.050000000745058,0.0491778701543808,293.18902587890625,297.1499938964844,293.1499938964844,0.1940672844648361,-3015.37060546875,304.1558532714844,0.8825639486312866,0.2956472337245941,0.2079185992479324,293.1954040527344,297.1499938964844,293.1499938964844,0.2563149631023407,-5096.32275390625,304.15509033203125,0.9573037028312684,0.3699949979782104,0.3514289259910583,293.2725524902344,297.1499938964844,293.1499938964844,0.0061451094225049,-2124.559326171875,299.6978454589844,0.478120893239975,0.050000000745058,0.2332786470651626,291.1556091308594,291.1499938964844,261.9209289550781,260.252685546875,279.9435729980469,293.2725524902344,292.1568603515625,1.0,0.2665481269359588,0.7962780594825745,0.7962780594825745,1.0,1.0,-1.178217530250549,0.5011661052703857,0.6770514845848083,0.2159344106912613,0.0,0.0,0.7123057246208191,54.50514602661133,25.0,16.734914779663086,-14516.265625,202.07644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994201660156,309.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.23046875,18000.0,0.0,0.0,0.3298577964305877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8796303272247314,0.8796390891075134,-8.774305570113938e-06,0.0,0.0003347637248225,0.0,0.0,94.68549346923828,0.0,0.0,0.0,0.5198692679405212,4.0,0.0,1.0
483300,293.14813232421875,297.1499938964844,293.1499938964844,0.0865893065929412,-2026.691162109375,304.1507263183594,0.7250815033912659,0.1539304256439209,0.1398752629756927,293.1719055175781,297.1499938964844,293.1499938964844,0.0034941872581839,-268.12335205078125,296.688232421875,0.4858296513557434,0.050000000745058,0.0490275286138057,293.1895446777344,297.1499938964844,293.1499938964844,0.1933520585298538,-3006.362548828125,304.1560974121094,0.8954663872718811,0.2950513362884521,0.2073959708213806,293.1946716308594,297.1499938964844,293.1499938964844,0.2556591629981994,-5085.763671875,304.1553649902344,0.9714345932006836,0.3695635199546814,0.3508665859699249,293.2724304199219,297.1499938964844,293.1499938964844,0.0061004017479717,-2111.105224609375,299.67901611328125,0.4858296513557434,0.050000000745058,0.2325654923915863,291.1615905761719,291.1499938964844,261.9110412597656,260.24346923828125,279.9416809082031,293.2724304199219,292.1627502441406,1.0,0.2613065838813782,0.7960959672927856,0.7960959672927856,1.0,1.0,-1.1757965087890625,0.5000470876693726,0.6757493615150452,0.2153801172971725,0.0,0.0,0.7109351754188538,50.66574478149414,25.0,16.505756378173828,-14494.5986328125,193.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01031494140625,309.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.466796875,18000.0,0.0,0.0,0.330039769411087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774492144584656,0.8774579763412476,-8.755384442338254e-06,0.0,0.0003349484177306,0.0,0.0,94.17805480957033,0.0,0.0,0.0,0.5189358592033386,4.0,0.0,1.0
483360,293.14776611328125,297.1499938964844,293.1499938964844,0.0864959731698036,-2024.8756103515625,304.1507873535156,0.7361167669296265,0.1540234684944152,0.1398131549358368,293.1730651855469,297.1499938964844,293.1499938964844,0.0034765645395964,-266.74127197265625,296.6844482421875,0.4939528405666351,0.050000000745058,0.0488769635558128,293.1900939941406,297.1499938964844,293.1499938964844,0.1926379799842834,-2997.376220703125,304.1562805175781,0.9102988839149476,0.2944458425045013,0.2068668752908706,293.1939392089844,297.1499938964844,293.1499938964844,0.2550225853919983,-5075.5380859375,304.1555480957031,0.985529124736786,0.3691428601741791,0.3503151535987854,293.27227783203125,297.1499938964844,293.1499938964844,0.0060562458820641,-2097.8017578125,299.66015625,0.4939528405666351,0.050000000745058,0.231851264834404,291.1670837402344,291.1499938964844,261.9010925292969,260.2342224121094,279.939697265625,293.2723083496094,292.16815185546875,1.0,0.2559036612510681,0.7959330677986145,0.7959330677986145,1.0,1.0,-1.1733869314193726,0.4989360272884369,0.6744509339332581,0.2148294448852539,0.0,0.0,0.7092421650886536,46.82084655761719,25.0,15.664112091064451,-14471.955078125,185.150131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0269775390625,309.0717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.201171875,18000.0,0.0,0.0,0.3301362693309784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8744305968284607,0.8744393587112427,-8.727281965548173e-06,0.0,0.0003350463230162,0.0,0.0,93.4633331298828,0.0,0.0,0.0,0.5176374316215515,4.0,0.0,1.0
483420,293.1470947265625,297.1499938964844,293.1499938964844,0.0863955914974212,-2022.87890625,304.1506652832031,0.7534875273704529,0.1542136371135711,0.1397923678159713,293.17559814453125,297.1499938964844,293.1499938964844,0.003448526142165,-264.5307922363281,296.67510986328125,0.5065427422523499,0.050000000745058,0.0486775077879428,293.19122314453125,297.1499938964844,293.1499938964844,0.1912841349840164,-2980.3623046875,304.15643310546875,0.9348536729812622,0.2932017147541046,0.2058605849742889,293.1908264160156,297.1499938964844,293.1499938964844,0.2497138828039169,-4988.47509765625,304.16339111328125,0.9990000128746032,0.3686462938785553,0.3443535566329956,293.2718811035156,297.1499938964844,293.1499938964844,0.0059839836321771,-2075.9931640625,299.622314453125,0.5065427422523499,0.050000000745058,0.230905145406723,291.1767883300781,291.1499938964844,261.8809509277344,260.2156066894531,279.9380798339844,293.2719116210937,292.1784362792969,1.0,0.2479394525289535,0.7956072092056274,0.7956072092056274,1.0,1.0,-1.163631796836853,0.4945159256458282,0.6691158413887024,0.212527334690094,0.0,0.0,0.7050313949584961,41.63750076293945,25.0,17.992897033691406,-14386.892578125,171.84194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,309.1075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.94140625,18000.0,0.0,0.0,0.3300415873527527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8663549423217773,0.8663635849952698,-8.648414222989231e-06,0.0,0.0003349502512719,0.0,0.0,91.53836822509766,0.0,0.0,0.0,0.5141479969024658,4.0,0.0,1.0
483480,293.1470947265625,297.1499938964844,293.1499938964844,0.0863955914974212,-2022.87890625,304.1506652832031,0.7534875273704529,0.1542136371135711,0.1397923678159713,293.17559814453125,297.1499938964844,293.1499938964844,0.003448526142165,-264.5307922363281,296.67510986328125,0.5065427422523499,0.050000000745058,0.0486775077879428,293.19122314453125,297.1499938964844,293.1499938964844,0.1912841349840164,-2980.3623046875,304.15643310546875,0.9348536729812622,0.2932017147541046,0.2058605849742889,293.1908264160156,297.1499938964844,293.1499938964844,0.2497138828039169,-4988.47509765625,304.16339111328125,0.9990000128746032,0.3686462938785553,0.3443535566329956,293.2718811035156,297.1499938964844,293.1499938964844,0.0059839836321771,-2075.9931640625,299.622314453125,0.5065427422523499,0.050000000745058,0.230905145406723,291.1767883300781,291.1499938964844,261.8809509277344,260.2156066894531,279.9380798339844,293.2719116210937,292.1784362792969,1.0,0.2479394525289535,0.7956072092056274,0.7956072092056274,1.0,1.0,-1.163631796836853,0.4945159256458282,0.6691158413887024,0.212527334690094,0.0,0.0,0.7050313949584961,41.63750076293945,25.0,17.992897033691406,-14386.892578125,171.84194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,309.1075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.94140625,18000.0,0.0,0.0,0.3300415873527527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8663549423217773,0.8663635849952698,-8.648414222989231e-06,0.0,0.0003349502512719,0.0,0.0,91.53836822509766,0.0,0.0,0.0,0.5141479969024658,4.0,0.0,1.0
483540,293.1466979980469,297.1499938964844,293.1499938964844,0.0861279517412185,-2017.3382568359373,304.1509094238281,0.7650609016418457,0.154372438788414,0.1398428827524185,293.1783447265625,297.1499938964844,293.1499938964844,0.0034215820487588,-262.12860107421875,296.679443359375,0.5149691700935364,0.050000000745058,0.0485675036907196,293.19256591796875,297.1499938964844,293.1499938964844,0.1894764304161071,-2957.154052734375,304.1573181152344,0.949617326259613,0.2918862700462341,0.2048810571432113,293.16925048828125,297.1499938964844,293.1499938964844,0.2356008291244506,-4756.390625,304.18212890625,0.9990000128746032,0.3719445765018463,0.3288466930389404,293.271240234375,297.1499938964844,293.1499938964844,0.0059170965105295,-2053.676513671875,299.59454345703125,0.5149691700935364,0.050000000745058,0.2303833216428756,291.2128295898437,291.1499938964844,261.860595703125,260.19683837890625,279.9407653808594,293.27130126953125,292.2171936035156,1.0,0.2413519322872162,0.7952813506126404,0.7952813506126404,1.0,1.0,-1.1431424617767334,0.4853824079036712,0.6577600240707397,0.2074750661849975,0.0,0.0,0.6945401430130005,38.568992614746094,25.0,46.291236877441406,-14205.2919921875,159.78256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766357421875,309.1837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18199.701171875,18000.0,0.0,0.0,0.329153448343277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8500520586967468,0.8500605821609497,-8.503766366629861e-06,0.0,0.0003340489056427,0.0,0.0,87.837158203125,0.0,0.0,0.0,0.5071002840995789,4.0,0.0,1.0
483600,293.1466979980469,297.1499938964844,293.1499938964844,0.0861279517412185,-2017.3382568359373,304.1509094238281,0.7650609016418457,0.154372438788414,0.1398428827524185,293.1783447265625,297.1499938964844,293.1499938964844,0.0034215820487588,-262.12860107421875,296.679443359375,0.5149691700935364,0.050000000745058,0.0485675036907196,293.19256591796875,297.1499938964844,293.1499938964844,0.1894764304161071,-2957.154052734375,304.1573181152344,0.949617326259613,0.2918862700462341,0.2048810571432113,293.16925048828125,297.1499938964844,293.1499938964844,0.2356008291244506,-4756.390625,304.18212890625,0.9990000128746032,0.3719445765018463,0.3288466930389404,293.271240234375,297.1499938964844,293.1499938964844,0.0059170965105295,-2053.676513671875,299.59454345703125,0.5149691700935364,0.050000000745058,0.2303833216428756,291.2128295898437,291.1499938964844,261.860595703125,260.19683837890625,279.9407653808594,293.27130126953125,292.2171936035156,1.0,0.2413519322872162,0.7952813506126404,0.7952813506126404,1.0,1.0,-1.1431424617767334,0.4853824079036712,0.6577600240707397,0.2074750661849975,0.0,0.0,0.6945401430130005,38.568992614746094,25.0,46.291236877441406,-14205.2919921875,159.78256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766357421875,309.1837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18199.701171875,18000.0,0.0,0.0,0.329153448343277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8500520586967468,0.8500605821609497,-8.503766366629861e-06,0.0,0.0003340489056427,0.0,0.0,87.837158203125,0.0,0.0,0.0,0.5071002840995789,4.0,0.0,1.0
483660,293.1464233398437,297.1499938964844,293.1499938964844,0.0858905464410781,-2012.4517822265625,304.1510009765625,0.7753724455833435,0.1545080691576004,0.1398842930793762,293.1813659667969,297.1499938964844,293.1499938964844,0.0033938002306967,-259.7170104980469,296.6806335449219,0.5226140022277832,0.050000000745058,0.0484808608889579,293.19403076171875,297.1499938964844,293.1499938964844,0.1877136826515197,-2934.609375,304.1578063964844,0.9614461064338684,0.2905077636241913,0.2038661837577819,293.1374816894531,297.1499938964844,293.1499938964844,0.2238179594278335,-4562.8193359375,304.1908569335937,0.9990000128746032,0.3778876960277557,0.316097229719162,293.27020263671875,297.1499938964844,293.1499938964844,0.0058554024435579,-2033.217041015625,299.5674133300781,0.5226140022277832,0.050000000745058,0.2299723327159881,291.2461242675781,291.1499938964844,261.8400573730469,260.1779479980469,279.9405822753906,293.2702941894531,292.2486877441406,1.0,0.2359393686056137,0.7950773239135742,0.7950773239135742,1.0,1.0,-1.1260722875595093,0.4778127670288086,0.6482594609260559,0.2032508254051208,0.0,0.0,0.6793138980865479,36.14228439331055,43.0,41.37003707885742,-14009.873046875,150.2724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,309.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18317.759765625,18000.0,0.0,0.0,0.3272274732589721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8200212717056274,0.8200294971466064,-8.225907549785916e-06,0.0,0.0003320942923892,0.0,0.0,81.17462158203125,0.0,0.0,0.0,0.4944017231464386,4.0,0.0,1.0
483720,293.1464233398437,297.1499938964844,293.1499938964844,0.0858905464410781,-2012.4517822265625,304.1510009765625,0.7753724455833435,0.1545080691576004,0.1398842930793762,293.1813659667969,297.1499938964844,293.1499938964844,0.0033938002306967,-259.7170104980469,296.6806335449219,0.5226140022277832,0.050000000745058,0.0484808608889579,293.19403076171875,297.1499938964844,293.1499938964844,0.1877136826515197,-2934.609375,304.1578063964844,0.9614461064338684,0.2905077636241913,0.2038661837577819,293.1374816894531,297.1499938964844,293.1499938964844,0.2238179594278335,-4562.8193359375,304.1908569335937,0.9990000128746032,0.3778876960277557,0.316097229719162,293.27020263671875,297.1499938964844,293.1499938964844,0.0058554024435579,-2033.217041015625,299.5674133300781,0.5226140022277832,0.050000000745058,0.2299723327159881,291.2461242675781,291.1499938964844,261.8400573730469,260.1779479980469,279.9405822753906,293.2702941894531,292.2486877441406,1.0,0.2359393686056137,0.7950773239135742,0.7950773239135742,1.0,1.0,-1.1260722875595093,0.4778127670288086,0.6482594609260559,0.2032508254051208,0.0,0.0,0.6793138980865479,36.14228439331055,43.0,41.37003707885742,-14009.873046875,150.2724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,309.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18317.759765625,18000.0,0.0,0.0,0.3272274732589721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8200212717056274,0.8200294971466064,-8.225907549785916e-06,0.0,0.0003320942923892,0.0,0.0,81.17462158203125,0.0,0.0,0.0,0.4944017231464386,4.0,0.0,1.0
483780,293.1464538574219,297.1499938964844,293.1499938964844,0.0860242620110511,-2015.0765380859373,304.1504211425781,0.7708907723426819,0.1545965820550918,0.1400159299373626,293.1845397949219,297.1499938964844,293.1499938964844,0.0033787831198424,-258.6423034667969,296.6600646972656,0.5190675258636475,0.050000000745058,0.0485197156667709,293.1956787109375,297.1499938964844,293.1499938964844,0.1866616904735565,-2921.689208984375,304.1568908691406,0.9536983966827391,0.2890585958957672,0.2029007375240326,293.1164245605469,297.1499938964844,293.1499938964844,0.2281161248683929,-4639.33154296875,304.16925048828125,0.9990000128746032,0.3825343251228332,0.3218710422515869,293.2689514160156,297.1499938964844,293.1499938964844,0.0058231535367667,-2024.4263916015625,299.5287475585937,0.5190675258636475,0.050000000745058,0.2301566451787948,291.244384765625,291.1499938964844,261.8193054199219,260.1589660644531,279.9288024902344,293.26904296875,292.2398986816406,1.0,0.2389239221811294,0.7948733568191528,0.7948733568191528,1.0,1.0,-1.1322565078735352,0.4805471301078796,0.6517093777656555,0.2046824246644973,0.0,0.0,0.666071355342865,37.20770263671875,61.0,-13.816360473632812,-13975.5810546875,154.0491485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49639892578125,309.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18316.310546875,18000.0,0.0,0.0,0.3244951963424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7867887616157532,0.7867966294288635,-7.901318895164877e-06,0.0,0.0003293213667348,0.0,0.0,74.04375457763672,0.0,0.0,0.0,0.4804774820804596,4.0,0.0,1.0
483840,293.1464538574219,297.1499938964844,293.1499938964844,0.0860242620110511,-2015.0765380859373,304.1504211425781,0.7708907723426819,0.1545965820550918,0.1400159299373626,293.1845397949219,297.1499938964844,293.1499938964844,0.0033787831198424,-258.6423034667969,296.6600646972656,0.5190675258636475,0.050000000745058,0.0485197156667709,293.1956787109375,297.1499938964844,293.1499938964844,0.1866616904735565,-2921.689208984375,304.1568908691406,0.9536983966827391,0.2890585958957672,0.2029007375240326,293.1164245605469,297.1499938964844,293.1499938964844,0.2281161248683929,-4639.33154296875,304.16925048828125,0.9990000128746032,0.3825343251228332,0.3218710422515869,293.2689514160156,297.1499938964844,293.1499938964844,0.0058231535367667,-2024.4263916015625,299.5287475585937,0.5190675258636475,0.050000000745058,0.2301566451787948,291.244384765625,291.1499938964844,261.8193054199219,260.1589660644531,279.9288024902344,293.26904296875,292.2398986816406,1.0,0.2389239221811294,0.7948733568191528,0.7948733568191528,1.0,1.0,-1.1322565078735352,0.4805471301078796,0.6517093777656555,0.2046824246644973,0.0,0.0,0.666071355342865,37.20770263671875,61.0,-13.816360473632812,-13975.5810546875,154.0491485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49639892578125,309.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18316.310546875,18000.0,0.0,0.0,0.3244951963424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7867887616157532,0.7867966294288635,-7.901318895164877e-06,0.0,0.0003293213667348,0.0,0.0,74.04375457763672,0.0,0.0,0.0,0.4804774820804596,4.0,0.0,1.0
483900,293.1465759277344,297.1499938964844,293.1499938964844,0.0863272100687027,-2021.199951171875,304.1497802734375,0.7636831998825073,0.1546173244714737,0.1401031613349914,293.18603515625,297.1499938964844,293.1499938964844,0.0033796473871916,-259.0025634765625,296.6338195800781,0.5136029124259949,0.050000000745058,0.0485842861235141,293.196533203125,297.1499938964844,293.1499938964844,0.1866251975297927,-2921.847900390625,304.1557006835937,0.9427772164344788,0.2883106768131256,0.2024329155683517,293.1186828613281,297.1499938964844,293.1499938964844,0.2363665401935577,-4778.8095703125,304.1507263183594,0.9990000128746032,0.3825268447399139,0.3312504887580871,293.2685546875,297.1499938964844,293.1499938964844,0.005822034087032,-2026.5657958984373,299.49932861328125,0.5136029124259949,0.050000000745058,0.2304629385471344,291.2164611816406,291.1499938964844,261.80889892578125,260.1494445800781,279.9191589355469,293.2685852050781,292.2088928222656,1.0,0.2429930865764618,0.7947713136672974,0.7947713136672974,1.0,1.0,-1.1434992551803589,0.4855084121227264,0.6579908132553101,0.207443282008171,0.0,0.0,0.6643604040145874,38.99619674682617,61.0,-53.00810623168945,-14036.7294921875,160.71905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574951171875,309.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.037109375,18000.0,0.0,0.0,0.3231265246868133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776630699634552,0.7766385078430176,-7.782881766615901e-06,0.0,0.0003279323573224,0.0,0.0,71.80596160888672,0.0,0.0,0.0,0.476166695356369,4.0,0.0,1.0
483960,293.14678955078125,297.1499938964844,293.1499938964844,0.0867342948913574,-2029.4364013671875,304.1490783691406,0.7543504238128662,0.154618039727211,0.1402002274990081,293.1875,297.1499938964844,293.1499938964844,0.0033851300831884,-259.82745361328125,296.600341796875,0.5066531896591187,0.050000000745058,0.0486760400235652,293.19744873046875,297.1499938964844,293.1499938964844,0.1868060976266861,-2924.914794921875,304.1543273925781,0.9281771779060364,0.2875463664531708,0.2019743472337722,293.1305847167969,297.1499938964844,293.1499938964844,0.2480123192071914,-4972.9326171875,304.12939453125,0.9990000128746032,0.3805933594703674,0.3441395163536072,293.2684326171875,297.1499938964844,293.1499938964844,0.0058280280791223,-2031.743408203125,299.464599609375,0.5066531896591187,0.050000000745058,0.2308981716632843,291.17633056640625,291.1499938964844,261.7984313964844,260.1399230957031,279.9075012207031,293.2684326171875,292.1669006347656,1.0,0.2485470026731491,0.79461270570755,0.79461270570755,1.0,1.0,-1.1591651439666748,0.4924302995204925,0.6667348146438599,0.2113057971000671,0.0,0.0,0.6665781736373901,41.53622055053711,64.0,-86.67672729492188,-14154.50390625,170.30372619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5897521972656,309.2210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.919921875,18000.0,0.0,0.0,0.3219511210918426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7740989327430725,0.7741066813468933,-7.727579031779896e-06,0.0,0.0003267394786234,0.0,0.0,71.07342529296875,0.0,0.0,0.0,0.4749475717544555,4.0,0.0,1.0
484020,293.1472473144531,297.1499938964844,293.1499938964844,0.0875203683972358,-2045.2972412109373,304.1481018066406,0.737236738204956,0.1546082645654678,0.1403794884681701,293.1899108886719,297.1499938964844,293.1499938964844,0.0034011744428426,-261.8344421386719,296.5332336425781,0.494095116853714,0.050000000745058,0.0488744601607322,293.19903564453125,297.1499938964844,293.1499938964844,0.1871298402547836,-2930.364501953125,304.15240478515625,0.9013921618461608,0.2860190868377685,0.2010544836521148,293.1698913574219,297.1499938964844,293.1499938964844,0.2600463926792145,-5168.5244140625,304.1182861328125,0.9898221492767334,0.3731173276901245,0.3556096851825714,293.2691345214844,297.1499938964844,293.1499938964844,0.0058415904641151,-2042.3779296875,299.3920288085937,0.494095116853714,0.050000000745058,0.2318394035100937,291.0951232910156,291.1499938964844,261.7774353027344,260.1208801269531,279.89288330078125,293.2690734863281,292.0908508300781,1.0,0.2570454478263855,0.7942954301834106,0.7942954301834106,1.0,1.0,-1.1734923124313354,0.4987515807151794,0.6747407913208008,0.2148367911577224,0.0,0.0,0.6797792911529541,46.76264572143555,67.0,-84.44994354248047,-14338.67578125,185.05699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564270019531,309.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17792.087890625,18000.0,0.0,0.0,0.3205555379390716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919684648513794,0.7919763326644897,-7.832423762010876e-06,0.0,0.0003253231116104,0.0,0.0,74.27190399169922,0.0,0.0,0.0,0.4819819331169128,4.0,0.0,1.0
484080,293.1472473144531,297.1499938964844,293.1499938964844,0.0875203683972358,-2045.2972412109373,304.1481018066406,0.737236738204956,0.1546082645654678,0.1403794884681701,293.1899108886719,297.1499938964844,293.1499938964844,0.0034011744428426,-261.8344421386719,296.5332336425781,0.494095116853714,0.050000000745058,0.0488744601607322,293.19903564453125,297.1499938964844,293.1499938964844,0.1871298402547836,-2930.364501953125,304.15240478515625,0.9013921618461608,0.2860190868377685,0.2010544836521148,293.1698913574219,297.1499938964844,293.1499938964844,0.2600463926792145,-5168.5244140625,304.1182861328125,0.9898221492767334,0.3731173276901245,0.3556096851825714,293.2691345214844,297.1499938964844,293.1499938964844,0.0058415904641151,-2042.3779296875,299.3920288085937,0.494095116853714,0.050000000745058,0.2318394035100937,291.0951232910156,291.1499938964844,261.7774353027344,260.1208801269531,279.89288330078125,293.2690734863281,292.0908508300781,1.0,0.2570454478263855,0.7942954301834106,0.7942954301834106,1.0,1.0,-1.1734923124313354,0.4987515807151794,0.6747407913208008,0.2148367911577224,0.0,0.0,0.6797792911529541,46.76264572143555,67.0,-84.44994354248047,-14338.67578125,185.05699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564270019531,309.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17792.087890625,18000.0,0.0,0.0,0.3205555379390716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919684648513794,0.7919763326644897,-7.832423762010876e-06,0.0,0.0003253231116104,0.0,0.0,74.27190399169922,0.0,0.0,0.0,0.4819819331169128,4.0,0.0,1.0
484140,293.1479797363281,297.1499938964844,293.1499938964844,0.0876168832182884,-2046.945556640625,304.1485900878906,0.7208274006843567,0.1545265763998031,0.1405500471591949,293.1922302246094,297.1499938964844,293.1499938964844,0.0034036061260849,-261.9707336425781,296.5143737792969,0.4818400144577026,0.050000000745058,0.0491052381694316,293.20074462890625,297.1499938964844,293.1499938964844,0.1860027909278869,-2915.95947265625,304.1535339355469,0.877489447593689,0.2844308614730835,0.2001375406980514,293.1882629394531,297.1499938964844,293.1499938964844,0.2563165426254272,-5104.00048828125,304.134765625,0.963836133480072,0.3688450455665588,0.3508535921573639,293.2705993652344,297.1499938964844,293.1499938964844,0.0058292644098401,-2038.9669189453125,299.347412109375,0.4818400144577026,0.050000000745058,0.2329341024160385,291.09765625,291.1499938964844,261.7563781738281,260.1018371582031,279.8874206542969,293.2705078125,292.0992736816406,1.0,0.2640566229820251,0.7939781546592712,0.7939781546592712,1.0,1.0,-1.168413519859314,0.4964560568332672,0.6719574928283691,0.2135569751262664,0.0,0.0,0.6871859431266785,52.53482055664063,70.0,-11.04690647125244,-14372.689453125,194.9527130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4660339355469,309.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17809.15234375,18000.0,0.0,0.0,0.3200061917304992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8139684796333313,0.813976526260376,-8.050828000705224e-06,0.0,0.0003247655986342,0.0,0.0,78.99124145507812,0.0,0.0,0.0,0.491130918264389,4.0,0.0,1.0
484200,293.1479797363281,297.1499938964844,293.1499938964844,0.0876168832182884,-2046.945556640625,304.1485900878906,0.7208274006843567,0.1545265763998031,0.1405500471591949,293.1922302246094,297.1499938964844,293.1499938964844,0.0034036061260849,-261.9707336425781,296.5143737792969,0.4818400144577026,0.050000000745058,0.0491052381694316,293.20074462890625,297.1499938964844,293.1499938964844,0.1860027909278869,-2915.95947265625,304.1535339355469,0.877489447593689,0.2844308614730835,0.2001375406980514,293.1882629394531,297.1499938964844,293.1499938964844,0.2563165426254272,-5104.00048828125,304.134765625,0.963836133480072,0.3688450455665588,0.3508535921573639,293.2705993652344,297.1499938964844,293.1499938964844,0.0058292644098401,-2038.9669189453125,299.347412109375,0.4818400144577026,0.050000000745058,0.2329341024160385,291.09765625,291.1499938964844,261.7563781738281,260.1018371582031,279.8874206542969,293.2705078125,292.0992736816406,1.0,0.2640566229820251,0.7939781546592712,0.7939781546592712,1.0,1.0,-1.168413519859314,0.4964560568332672,0.6719574928283691,0.2135569751262664,0.0,0.0,0.6871859431266785,52.53482055664063,70.0,-11.04690647125244,-14372.689453125,194.9527130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4660339355469,309.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17809.15234375,18000.0,0.0,0.0,0.3200061917304992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8139684796333313,0.813976526260376,-8.050828000705224e-06,0.0,0.0003247655986342,0.0,0.0,78.99124145507812,0.0,0.0,0.0,0.491130918264389,4.0,0.0,1.0
484260,293.1488952636719,297.1499938964844,293.1499938964844,0.0875945910811424,-2046.3172607421875,304.14910888671875,0.707878828048706,0.1543942391872406,0.140624463558197,293.19464111328125,297.1499938964844,293.1499938964844,0.0033979695290327,-261.4464416503906,296.4993591308594,0.4715814292430877,0.050000000745058,0.0493023656308651,293.20245361328125,297.1499938964844,293.1499938964844,0.1846972554922104,-2899.262451171875,304.1545104980469,0.8599113821983337,0.2827986180782318,0.199149951338768,293.19403076171875,297.1499938964844,293.1499938964844,0.2544233202934265,-5071.20166015625,304.1428527832031,0.942554235458374,0.3666917383670807,0.3486745953559875,293.272216796875,297.1499938964844,293.1499938964844,0.0058065415360033,-2032.021728515625,299.3050231933594,0.4715814292430877,0.050000000745058,0.233869194984436,291.1086120605469,291.1499938964844,261.7352294921875,260.08282470703125,279.8809509277344,293.2721252441406,292.10943603515625,1.0,0.2701335847377777,0.7934869527816772,0.7934869527816772,1.0,1.0,-1.1660603284835815,0.495399922132492,0.6706604361534119,0.2127999067306518,0.0,0.0,0.6918883919715881,57.49020767211914,73.0,6.817165851593018,-14373.4619140625,204.02810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,309.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17873.3359375,18000.0,0.0,0.0,0.3199597597122192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263950347900391,0.8264032602310181,-8.189124855562113e-06,0.0,0.0003247184795327,0.0,0.0,81.84508514404297,0.0,0.0,0.0,0.4965963065624237,4.0,0.0,1.0
484320,293.1488952636719,297.1499938964844,293.1499938964844,0.0875945910811424,-2046.3172607421875,304.14910888671875,0.707878828048706,0.1543942391872406,0.140624463558197,293.19464111328125,297.1499938964844,293.1499938964844,0.0033979695290327,-261.4464416503906,296.4993591308594,0.4715814292430877,0.050000000745058,0.0493023656308651,293.20245361328125,297.1499938964844,293.1499938964844,0.1846972554922104,-2899.262451171875,304.1545104980469,0.8599113821983337,0.2827986180782318,0.199149951338768,293.19403076171875,297.1499938964844,293.1499938964844,0.2544233202934265,-5071.20166015625,304.1428527832031,0.942554235458374,0.3666917383670807,0.3486745953559875,293.272216796875,297.1499938964844,293.1499938964844,0.0058065415360033,-2032.021728515625,299.3050231933594,0.4715814292430877,0.050000000745058,0.233869194984436,291.1086120605469,291.1499938964844,261.7352294921875,260.08282470703125,279.8809509277344,293.2721252441406,292.10943603515625,1.0,0.2701335847377777,0.7934869527816772,0.7934869527816772,1.0,1.0,-1.1660603284835815,0.495399922132492,0.6706604361534119,0.2127999067306518,0.0,0.0,0.6918883919715881,57.49020767211914,73.0,6.817165851593018,-14373.4619140625,204.02810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,309.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17873.3359375,18000.0,0.0,0.0,0.3199597597122192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263950347900391,0.8264032602310181,-8.189124855562113e-06,0.0,0.0003247184795327,0.0,0.0,81.84508514404297,0.0,0.0,0.0,0.4965963065624237,4.0,0.0,1.0
484380,293.1496887207031,297.1499938964844,293.1499938964844,0.0875811129808425,-2045.931396484375,304.1494140625,0.6968103647232056,0.1542617678642273,0.1406717896461486,293.19683837890625,297.1499938964844,293.1499938964844,0.0033917252440005,-260.9150390625,296.481689453125,0.4613857567310333,0.050000000745058,0.0494787879288196,293.203857421875,297.1499938964844,293.1499938964844,0.1834396123886108,-2883.268310546875,304.15509033203125,0.8460891842842102,0.2811821401119232,0.19815094769001,293.1957092285156,297.1499938964844,293.1499938964844,0.253250777721405,-5051.11083984375,304.1471252441406,0.9249669909477234,0.3652346432209015,0.3473630845546722,293.2736511230469,297.1499938964844,293.1499938964844,0.0057824775576591,-2024.9072265625,299.2610778808594,0.4613857567310333,0.050000000745058,0.2347060590982437,291.1153564453125,291.1499938964844,261.71405029296875,260.0639038085937,279.8738708496094,293.2735595703125,292.115966796875,1.0,0.2755119800567627,0.7929957509040833,0.7929957509040833,1.0,1.0,-1.164559841156006,0.4947241246700287,0.6698357462882996,0.2122468650341034,0.0,0.0,0.6960289478302002,61.93317031860352,61.0,8.859492301940918,-14370.3056640625,212.3379364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665100097656,309.1600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17896.568359375,18000.0,0.0,0.0,0.3202832043170929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8365651369094849,0.8365734219551086,-8.297080057673156e-06,0.0,0.0003250467416364,0.0,0.0,84.18492126464844,0.0,0.0,0.0,0.5010167956352234,4.0,0.0,1.0
484440,293.1496887207031,297.1499938964844,293.1499938964844,0.0875811129808425,-2045.931396484375,304.1494140625,0.6968103647232056,0.1542617678642273,0.1406717896461486,293.19683837890625,297.1499938964844,293.1499938964844,0.0033917252440005,-260.9150390625,296.481689453125,0.4613857567310333,0.050000000745058,0.0494787879288196,293.203857421875,297.1499938964844,293.1499938964844,0.1834396123886108,-2883.268310546875,304.15509033203125,0.8460891842842102,0.2811821401119232,0.19815094769001,293.1957092285156,297.1499938964844,293.1499938964844,0.253250777721405,-5051.11083984375,304.1471252441406,0.9249669909477234,0.3652346432209015,0.3473630845546722,293.2736511230469,297.1499938964844,293.1499938964844,0.0057824775576591,-2024.9072265625,299.2610778808594,0.4613857567310333,0.050000000745058,0.2347060590982437,291.1153564453125,291.1499938964844,261.71405029296875,260.0639038085937,279.8738708496094,293.2735595703125,292.115966796875,1.0,0.2755119800567627,0.7929957509040833,0.7929957509040833,1.0,1.0,-1.164559841156006,0.4947241246700287,0.6698357462882996,0.2122468650341034,0.0,0.0,0.6960289478302002,61.93317031860352,61.0,8.859492301940918,-14370.3056640625,212.3379364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665100097656,309.1600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17896.568359375,18000.0,0.0,0.0,0.3202832043170929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8365651369094849,0.8365734219551086,-8.297080057673156e-06,0.0,0.0003250467416364,0.0,0.0,84.18492126464844,0.0,0.0,0.0,0.5010167956352234,4.0,0.0,1.0
484500,293.1499938964844,297.1499938964844,293.1499938964844,0.0875361636281013,-2045.0321044921875,304.14959716796875,0.695297360420227,0.1542073637247085,0.140639990568161,293.19781494140625,297.1499938964844,293.1499938964844,0.0033844290301203,-260.338134765625,296.4725952148437,0.4599439799785614,0.050000000745058,0.049503106623888,293.2044372558594,297.1499938964844,293.1499938964844,0.1827767789363861,-2874.84326171875,304.1553649902344,0.8437735438346863,0.2803911864757538,0.1976126730442047,293.1958923339844,297.1499938964844,293.1499938964844,0.2527133226394653,-5042.04931640625,304.14862060546875,0.922244906425476,0.3646175563335418,0.3467767536640167,293.2742614746094,297.1499938964844,293.1499938964844,0.0057624117471277,-2018.869140625,299.2389831542969,0.4599439799785614,0.050000000745058,0.2348214238882064,291.1181335449219,291.1499938964844,261.7034912109375,260.054443359375,279.8704833984375,293.2742004394531,292.1187438964844,1.0,0.2757643163204193,0.7927501201629639,0.7927501201629639,1.0,1.0,-1.1633400917053225,0.494176983833313,0.6691631078720093,0.2118569314479828,0.0,0.0,0.6978775262832642,62.53044891357422,61.0,8.910819053649902,-14363.7685546875,213.1101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22119140625,309.1385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.541015625,18000.0,0.0,0.0,0.3205493986606598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8410760164260864,0.841084361076355,-8.344837624463253e-06,0.0,0.0003253168833907,0.0,0.0,85.23418426513672,0.0,0.0,0.0,0.50297611951828,4.0,0.0,1.0
484560,293.150146484375,297.1499938964844,293.1499938964844,0.0874658524990081,-2043.6522216796875,304.1498107910156,0.6963458061218262,0.154175579547882,0.140582874417305,293.1986389160156,297.1499938964844,293.1499938964844,0.0033742119558155,-259.53289794921875,296.46405029296875,0.4610802829265594,0.050000000745058,0.0494839176535606,293.204833984375,297.1499938964844,293.1499938964844,0.1820815205574035,-2865.993896484375,304.1556701660156,0.8442622423171997,0.2796237170696258,0.1970559060573578,293.1958312988281,297.1499938964844,293.1499938964844,0.2521575689315796,-5032.76171875,304.1498718261719,0.923314094543457,0.3640508353710174,0.3462008535861969,293.2747802734375,297.1499938964844,293.1499938964844,0.0057367188856005,-2011.006591796875,299.2173156738281,0.4610802829265594,0.050000000745058,0.2347304075956344,291.1214904785156,291.1499938964844,261.6929016113281,260.0450439453125,279.8670349121094,293.27471923828125,292.1222839355469,1.0,0.2748251855373382,0.7925807237625122,0.7925807237625122,1.0,1.0,-1.1617799997329712,0.4934882521629333,0.6682916879653931,0.2113863974809646,0.0,0.0,0.699445366859436,62.021270751953125,49.0,9.830517768859863,-14354.416015625,211.57867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,309.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.740234375,18000.0,0.0,0.0,0.3208598792552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451498746871948,0.8451582193374634,-8.388632522837725e-06,0.0,0.0003256319905631,0.0,0.0,86.19343566894531,0.0,0.0,0.0,0.5047448873519897,4.0,0.0,1.0
484620,293.1501159667969,297.1499938964844,293.1499938964844,0.0872908607125282,-2040.2374267578125,304.150146484375,0.7042014598846436,0.1541790813207626,0.1404421329498291,293.19989013671875,297.1499938964844,293.1499938964844,0.0033476741518825,-257.443603515625,296.4485778808594,0.46875,0.050000000745058,0.0493537932634353,293.2051696777344,297.1499938964844,293.1499938964844,0.1806432604789734,-2847.6640625,304.1561584472656,0.851577877998352,0.278160810470581,0.1959244161844253,293.19512939453125,297.1499938964844,293.1499938964844,0.2510051727294922,-5013.68701171875,304.1518249511719,0.933945894241333,0.3630282580852508,0.3450748026371002,293.2754821777344,297.1499938964844,293.1499938964844,0.0056738439016044,-1991.494384765625,299.1752624511719,0.46875,0.050000000745058,0.2341131567955017,291.1298217773437,291.1499938964844,261.6717834472656,260.0263366699219,279.8602294921875,293.27545166015625,292.1307678222656,1.0,0.2700029611587524,0.7922418713569641,0.7922418713569641,1.0,1.0,-1.1580045223236084,0.491821140050888,0.6661834120750427,0.210287258028984,0.0,0.0,0.701591432094574,58.670875549316406,37.0,11.81320858001709,-14328.423828125,203.7143096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,309.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.767578125,18000.0,0.0,0.0,0.3215422630310058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8513461947441101,0.8513546586036682,-8.458352567686234e-06,0.0,0.0003263245162088,0.0,0.0,87.68852233886719,0.0,0.0,0.0,0.5074547529220581,4.0,0.0,1.0
484680,293.1501159667969,297.1499938964844,293.1499938964844,0.0872908607125282,-2040.2374267578125,304.150146484375,0.7042014598846436,0.1541790813207626,0.1404421329498291,293.19989013671875,297.1499938964844,293.1499938964844,0.0033476741518825,-257.443603515625,296.4485778808594,0.46875,0.050000000745058,0.0493537932634353,293.2051696777344,297.1499938964844,293.1499938964844,0.1806432604789734,-2847.6640625,304.1561584472656,0.851577877998352,0.278160810470581,0.1959244161844253,293.19512939453125,297.1499938964844,293.1499938964844,0.2510051727294922,-5013.68701171875,304.1518249511719,0.933945894241333,0.3630282580852508,0.3450748026371002,293.2754821777344,297.1499938964844,293.1499938964844,0.0056738439016044,-1991.494384765625,299.1752624511719,0.46875,0.050000000745058,0.2341131567955017,291.1298217773437,291.1499938964844,261.6717834472656,260.0263366699219,279.8602294921875,293.27545166015625,292.1307678222656,1.0,0.2700029611587524,0.7922418713569641,0.7922418713569641,1.0,1.0,-1.1580045223236084,0.491821140050888,0.6661834120750427,0.210287258028984,0.0,0.0,0.701591432094574,58.670875549316406,37.0,11.81320858001709,-14328.423828125,203.7143096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,309.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.767578125,18000.0,0.0,0.0,0.3215422630310058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8513461947441101,0.8513546586036682,-8.458352567686234e-06,0.0,0.0003263245162088,0.0,0.0,87.68852233886719,0.0,0.0,0.0,0.5074547529220581,4.0,0.0,1.0
