time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484740,293.1496887207031,297.1499938964844,293.1499938964844,0.0870963111519813,-2036.453125,304.1504211425781,0.7185076475143433,0.1542627066373825,0.1402905732393264,293.2006225585937,297.1499938964844,293.1499938964844,0.0033156997524201,-254.929428100586,296.4349365234375,0.4803972840309143,0.050000000745058,0.0491335913538932,293.2050476074219,297.1499938964844,293.1499938964844,0.179181769490242,-2829.018310546875,304.15655517578125,0.8670823574066162,0.2767887711524963,0.1947909891605377,293.1939697265625,297.1499938964844,293.1499938964844,0.2498206794261932,-4994.2568359375,304.1531677246094,0.9543648958206176,0.3621182739734649,0.343973696231842,293.2757568359375,297.1499938964844,293.1499938964844,0.005600607022643,-1968.5064697265625,299.1346130371094,0.4803972840309143,0.050000000745058,0.2330686002969741,291.139404296875,291.1499938964844,261.65069580078125,260.0077819824219,279.85357666015625,293.2757568359375,292.14044189453125,1.0,0.2621116936206817,0.791903018951416,0.791903018951416,1.0,1.0,-1.1536226272583008,0.4898828864097595,0.6637396812438965,0.2090493291616439,0.0,0.0,0.7023752927780151,53.03165435791016,25.0,13.325023651123049,-14295.1005859375,191.21157836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07183837890625,309.0736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.21875,18000.0,0.0,0.0,0.3221984207630157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8546313047409058,0.8546398282051086,-8.4992716438137e-06,0.0,0.0003269904118496,0.0,0.0,88.51788330078125,0.0,0.0,0.0,0.5089135766029358,4.0,0.0,1.0
484800,293.1496887207031,297.1499938964844,293.1499938964844,0.0870963111519813,-2036.453125,304.1504211425781,0.7185076475143433,0.1542627066373825,0.1402905732393264,293.2006225585937,297.1499938964844,293.1499938964844,0.0033156997524201,-254.929428100586,296.4349365234375,0.4803972840309143,0.050000000745058,0.0491335913538932,293.2050476074219,297.1499938964844,293.1499938964844,0.179181769490242,-2829.018310546875,304.15655517578125,0.8670823574066162,0.2767887711524963,0.1947909891605377,293.1939697265625,297.1499938964844,293.1499938964844,0.2498206794261932,-4994.2568359375,304.1531677246094,0.9543648958206176,0.3621182739734649,0.343973696231842,293.2757568359375,297.1499938964844,293.1499938964844,0.005600607022643,-1968.5064697265625,299.1346130371094,0.4803972840309143,0.050000000745058,0.2330686002969741,291.139404296875,291.1499938964844,261.65069580078125,260.0077819824219,279.85357666015625,293.2757568359375,292.14044189453125,1.0,0.2621116936206817,0.791903018951416,0.791903018951416,1.0,1.0,-1.1536226272583008,0.4898828864097595,0.6637396812438965,0.2090493291616439,0.0,0.0,0.7023752927780151,53.03165435791016,25.0,13.325023651123049,-14295.1005859375,191.21157836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07183837890625,309.0736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.21875,18000.0,0.0,0.0,0.3221984207630157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8546313047409058,0.8546398282051086,-8.4992716438137e-06,0.0,0.0003269904118496,0.0,0.0,88.51788330078125,0.0,0.0,0.0,0.5089135766029358,4.0,0.0,1.0
484860,293.1489562988281,297.1499938964844,293.1499938964844,0.0869009345769882,-2032.656982421875,304.1506042480469,0.7385517954826355,0.1544135361909866,0.1401452869176864,293.2008361816406,297.1499938964844,293.1499938964844,0.0032806177623569,-252.17337036132807,296.4228210449219,0.4953194856643677,0.050000000745058,0.048853326588869,293.2045288085937,297.1499938964844,293.1499938964844,0.1777268350124359,-2810.440185546875,304.1567687988281,0.8921475410461426,0.2754976451396942,0.1936713755130767,293.1925354003906,297.1499938964844,293.1499938964844,0.2486305683851242,-4974.85302734375,304.1540832519531,0.981831431388855,0.3612969815731048,0.3429007232189178,293.27569580078125,297.1499938964844,293.1499938964844,0.0055213435553014,-1943.4200439453125,299.0951538085937,0.4953194856643677,0.050000000745058,0.2317391484975814,291.1495361328125,291.1499938964844,261.6297302246094,259.9894104003906,279.8470153808594,293.2757263183594,292.1506042480469,1.0,0.2518817484378814,0.7915928363800049,0.7915928363800049,1.0,1.0,-1.148884415626526,0.4877858161926269,0.6610985398292542,0.2077436596155166,0.0,0.0,0.7017603516578674,45.86735534667969,25.0,14.03128719329834,-14256.35546875,175.71066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552978515625,309.0691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.3227169811725616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8548169732093811,0.854825496673584,-8.508497558068484e-06,0.0,0.0003275166964158,0.0,0.0,88.61844635009766,0.0,0.0,0.0,0.5090309381484985,4.0,0.0,1.0
484920,293.1489562988281,297.1499938964844,293.1499938964844,0.0869009345769882,-2032.656982421875,304.1506042480469,0.7385517954826355,0.1544135361909866,0.1401452869176864,293.2008361816406,297.1499938964844,293.1499938964844,0.0032806177623569,-252.17337036132807,296.4228210449219,0.4953194856643677,0.050000000745058,0.048853326588869,293.2045288085937,297.1499938964844,293.1499938964844,0.1777268350124359,-2810.440185546875,304.1567687988281,0.8921475410461426,0.2754976451396942,0.1936713755130767,293.1925354003906,297.1499938964844,293.1499938964844,0.2486305683851242,-4974.85302734375,304.1540832519531,0.981831431388855,0.3612969815731048,0.3429007232189178,293.27569580078125,297.1499938964844,293.1499938964844,0.0055213435553014,-1943.4200439453125,299.0951538085937,0.4953194856643677,0.050000000745058,0.2317391484975814,291.1495361328125,291.1499938964844,261.6297302246094,259.9894104003906,279.8470153808594,293.2757263183594,292.1506042480469,1.0,0.2518817484378814,0.7915928363800049,0.7915928363800049,1.0,1.0,-1.148884415626526,0.4877858161926269,0.6610985398292542,0.2077436596155166,0.0,0.0,0.7017603516578674,45.86735534667969,25.0,14.03128719329834,-14256.35546875,175.71066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552978515625,309.0691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.3227169811725616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8548169732093811,0.854825496673584,-8.508497558068484e-06,0.0,0.0003275166964158,0.0,0.0,88.61844635009766,0.0,0.0,0.0,0.5090309381484985,4.0,0.0,1.0
484980,293.148193359375,297.1499938964844,293.1499938964844,0.086800217628479,-2030.6610107421875,304.15057373046875,0.7566455006599426,0.1545969098806381,0.1401140242815017,293.2005920410156,297.1499938964844,293.1499938964844,0.003252109978348,-249.92645263671875,296.4112854003906,0.5084326267242432,0.050000000745058,0.0486514642834663,293.2038269042969,297.1499938964844,293.1499938964844,0.1764010787010193,-2793.5361328125,304.15673828125,0.914883017539978,0.2742597460746765,0.1926528960466385,293.190673828125,297.1499938964844,293.1499938964844,0.2464438527822494,-4938.60791015625,304.1566467285156,0.9990000128746032,0.3605906069278717,0.3405487835407257,293.2753601074219,297.1499938964844,293.1499938964844,0.0054537858814001,-1921.974853515625,299.0560607910156,0.5084326267242432,0.050000000745058,0.2307815998792648,291.1586608886719,291.1499938964844,261.60888671875,259.97125244140625,279.84088134765625,293.275390625,292.1595458984375,1.0,0.2443418502807617,0.7912826538085938,0.7912826538085938,1.0,1.0,-1.1434680223464966,0.4853695631027221,0.6580984592437744,0.2063328325748443,0.0,0.0,0.6999701857566833,40.68071746826172,25.0,12.953571319580078,-14209.3544921875,163.97764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619812011719,309.075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.775390625,18000.0,0.0,0.0,0.3230224251747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8520718216896057,0.8520803451538086,-8.486666047247127e-06,0.0,0.0003278267104178,0.0,0.0,88.02020263671875,0.0,0.0,0.0,0.5078797936439514,4.0,0.0,1.0
485040,293.148193359375,297.1499938964844,293.1499938964844,0.086800217628479,-2030.6610107421875,304.15057373046875,0.7566455006599426,0.1545969098806381,0.1401140242815017,293.2005920410156,297.1499938964844,293.1499938964844,0.003252109978348,-249.92645263671875,296.4112854003906,0.5084326267242432,0.050000000745058,0.0486514642834663,293.2038269042969,297.1499938964844,293.1499938964844,0.1764010787010193,-2793.5361328125,304.15673828125,0.914883017539978,0.2742597460746765,0.1926528960466385,293.190673828125,297.1499938964844,293.1499938964844,0.2464438527822494,-4938.60791015625,304.1566467285156,0.9990000128746032,0.3605906069278717,0.3405487835407257,293.2753601074219,297.1499938964844,293.1499938964844,0.0054537858814001,-1921.974853515625,299.0560607910156,0.5084326267242432,0.050000000745058,0.2307815998792648,291.1586608886719,291.1499938964844,261.60888671875,259.97125244140625,279.84088134765625,293.275390625,292.1595458984375,1.0,0.2443418502807617,0.7912826538085938,0.7912826538085938,1.0,1.0,-1.1434680223464966,0.4853695631027221,0.6580984592437744,0.2063328325748443,0.0,0.0,0.6999701857566833,40.68071746826172,25.0,12.953571319580078,-14209.3544921875,163.97764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619812011719,309.075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.775390625,18000.0,0.0,0.0,0.3230224251747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8520718216896057,0.8520803451538086,-8.486666047247127e-06,0.0,0.0003278267104178,0.0,0.0,88.02020263671875,0.0,0.0,0.0,0.5078797936439514,4.0,0.0,1.0
485100,293.1478271484375,297.1499938964844,293.1499938964844,0.0867471992969513,-2029.533203125,304.15057373046875,0.7624086141586304,0.1546943038702011,0.1401490122079849,293.2002868652344,297.1499938964844,293.1499938964844,0.0032415736932307,-249.03599548339844,296.40850830078125,0.512604296207428,0.050000000745058,0.0485968068242073,293.20343017578125,297.1499938964844,293.1499938964844,0.1757073551416397,-2784.596435546875,304.1567687988281,0.9221076965332032,0.2736570835113525,0.1921901851892471,293.1851806640625,297.1499938964844,293.1499938964844,0.239837035536766,-4829.705078125,304.1674194335937,0.9990000128746032,0.3611502051353454,0.3330337107181549,293.27508544921875,297.1499938964844,293.1499938964844,0.0054255942814052,-1912.620849609375,299.0385131835937,0.512604296207428,0.050000000745058,0.230522334575653,291.16729736328125,291.1499938964844,261.5985107421875,259.9622802734375,279.8410949707031,293.2751159667969,292.1705627441406,1.0,0.2410803884267807,0.7911275029182434,0.7911275029182434,1.0,1.0,-1.1335046291351318,0.4809715747833252,0.6525331139564514,0.203798308968544,0.0,0.0,0.6980089545249939,39.15938949584961,25.0,26.130687713623047,-14131.0078125,158.16329956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0796203613281,309.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.880859375,18000.0,0.0,0.0,0.3230067193508148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8495165109634399,0.849524974822998,-8.46480907057412e-06,0.0,0.0003278107615187,0.0,0.0,87.45374298095703,0.0,0.0,0.0,0.5067664980888367,4.0,0.0,1.0
485160,293.14752197265625,297.1499938964844,293.1499938964844,0.0866187289357185,-2026.8536376953125,304.15069580078125,0.7678457498550415,0.1547805219888687,0.1401851177215576,293.199951171875,297.1499938964844,293.1499938964844,0.0032292811665683,-247.92384338378903,296.4117126464844,0.5165697336196899,0.050000000745058,0.0485485270619392,293.2030639648437,297.1499938964844,293.1499938964844,0.1748674660921096,-2773.626220703125,304.1570739746094,0.928849756717682,0.2730484902858734,0.1917326897382736,293.1748046875,297.1499938964844,293.1499938964844,0.2334787547588348,-4724.638671875,304.1757507324219,0.9990000128746032,0.3627425134181976,0.326082319021225,293.27471923828125,297.1499938964844,293.1499938964844,0.0053951945155858,-1901.905029296875,299.0251159667969,0.5165697336196899,0.050000000745058,0.2302933186292648,291.1857604980469,291.1499938964844,261.5881652832031,259.953369140625,279.8406677246094,293.2747802734375,292.19012451171875,1.0,0.2381252646446228,0.791004478931427,0.791004478931427,1.0,1.0,-1.1243215799331665,0.4769289493560791,0.6473926305770874,0.2014593183994293,0.0,0.0,0.6937974095344543,37.810821533203125,25.0,40.18442153930664,-14051.638671875,152.97964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,309.133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.193359375,18000.0,0.0,0.0,0.3227900862693786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8438891172409058,0.8438975214958191,-8.419902769674081e-06,0.0,0.0003275909111835,0.0,0.0,86.23878479003906,0.0,0.0,0.0,0.5043424963951111,4.0,0.0,1.0
485220,293.1470031738281,297.1499938964844,293.1499938964844,0.0863878354430198,-2022.0450439453125,304.1508483886719,0.777810275554657,0.1549471765756607,0.1402580440044403,293.1991882324219,297.1499938964844,293.1499938964844,0.0032050583977252,-245.7621459960937,296.4176330566406,0.5239226222038269,0.050000000745058,0.0484672002494335,293.2024230957031,297.1499938964844,293.1499938964844,0.1732527762651443,-2752.578857421875,304.1573791503906,0.9407558441162108,0.2718355059623718,0.1908264309167862,293.1468200683594,297.1499938964844,293.1499938964844,0.2223187983036041,-4540.3994140625,304.185546875,0.9990000128746032,0.36777463555336,0.3140245079994201,293.2736511230469,297.1499938964844,293.1499938964844,0.0053376732394099,-1881.7049560546875,298.9990234375,0.5239226222038269,0.050000000745058,0.2299075424671173,291.2210388183594,291.1499938964844,261.5676574707031,259.93572998046875,279.8385925292969,293.27374267578125,292.2240905761719,1.0,0.2330076545476913,0.7907583713531494,0.7907583713531494,1.0,1.0,-1.1082866191864014,0.4698780179023742,0.6384086012840271,0.1973890364170074,0.0,0.0,0.6818289160728455,35.53400421142578,25.0,42.81050109863281,-13881.248046875,144.2536163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,309.18389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.427734375,18000.0,0.0,0.0,0.3216898143291473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8221347332000732,0.8221429586410522,-8.228589649661444e-06,0.0,0.0003264742845203,0.0,0.0,81.50749206542969,0.0,0.0,0.0,0.4951857328414917,4.0,0.0,1.0
485280,293.1470031738281,297.1499938964844,293.1499938964844,0.0863878354430198,-2022.0450439453125,304.1508483886719,0.777810275554657,0.1549471765756607,0.1402580440044403,293.1991882324219,297.1499938964844,293.1499938964844,0.0032050583977252,-245.7621459960937,296.4176330566406,0.5239226222038269,0.050000000745058,0.0484672002494335,293.2024230957031,297.1499938964844,293.1499938964844,0.1732527762651443,-2752.578857421875,304.1573791503906,0.9407558441162108,0.2718355059623718,0.1908264309167862,293.1468200683594,297.1499938964844,293.1499938964844,0.2223187983036041,-4540.3994140625,304.185546875,0.9990000128746032,0.36777463555336,0.3140245079994201,293.2736511230469,297.1499938964844,293.1499938964844,0.0053376732394099,-1881.7049560546875,298.9990234375,0.5239226222038269,0.050000000745058,0.2299075424671173,291.2210388183594,291.1499938964844,261.5676574707031,259.93572998046875,279.8385925292969,293.27374267578125,292.2240905761719,1.0,0.2330076545476913,0.7907583713531494,0.7907583713531494,1.0,1.0,-1.1082866191864014,0.4698780179023742,0.6384086012840271,0.1973890364170074,0.0,0.0,0.6818289160728455,35.53400421142578,25.0,42.81050109863281,-13881.248046875,144.2536163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,309.18389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.427734375,18000.0,0.0,0.0,0.3216898143291473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8221347332000732,0.8221429586410522,-8.228589649661444e-06,0.0,0.0003264742845203,0.0,0.0,81.50749206542969,0.0,0.0,0.0,0.4951857328414917,4.0,0.0,1.0
485340,293.1464538574219,297.1499938964844,293.1499938964844,0.0862970128655433,-2020.086181640625,304.15069580078125,0.7866348028182983,0.155132457613945,0.1403571665287017,293.1981811523437,297.1499938964844,293.1499938964844,0.0031854098197072,-244.08990478515625,296.415771484375,0.5304921269416809,0.050000000745058,0.0484021417796611,293.20172119140625,297.1499938964844,293.1499938964844,0.171914741396904,-2735.31298828125,304.1571350097656,0.9505901336669922,0.2706532478332519,0.1899490505456924,293.11627197265625,297.1499938964844,293.1499938964844,0.213186427950859,-4389.8037109375,304.18878173828125,0.9990000128746032,0.3740493357181549,0.3040337562561035,293.2720031738281,297.1499938964844,293.1499938964844,0.0052888728678226,-1865.2274169921875,298.9691772460937,0.5304921269416809,0.050000000745058,0.2295989096164703,291.2416076660156,291.1499938964844,261.5473327636719,259.9184265136719,279.8350524902344,293.2721252441406,292.2430114746094,1.0,0.2287782728672027,0.7905122637748718,0.7905122637748718,1.0,1.0,-1.0949112176895142,0.4640016853809356,0.6309095621109009,0.1940100640058517,0.0,0.0,0.6680783629417419,33.70773696899414,43.0,28.09457969665528,-13713.2431640625,137.28013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365478515625,309.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18296.984375,18000.0,0.0,0.0,0.3196543753147125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931728959083557,0.7931808829307556,-7.958199603308458e-06,0.0,0.0003244085528422,0.0,0.0,75.34415435791016,0.0,0.0,0.0,0.4830208122730255,4.0,0.0,1.0
485400,293.1464538574219,297.1499938964844,293.1499938964844,0.0862970128655433,-2020.086181640625,304.15069580078125,0.7866348028182983,0.155132457613945,0.1403571665287017,293.1981811523437,297.1499938964844,293.1499938964844,0.0031854098197072,-244.08990478515625,296.415771484375,0.5304921269416809,0.050000000745058,0.0484021417796611,293.20172119140625,297.1499938964844,293.1499938964844,0.171914741396904,-2735.31298828125,304.1571350097656,0.9505901336669922,0.2706532478332519,0.1899490505456924,293.11627197265625,297.1499938964844,293.1499938964844,0.213186427950859,-4389.8037109375,304.18878173828125,0.9990000128746032,0.3740493357181549,0.3040337562561035,293.2720031738281,297.1499938964844,293.1499938964844,0.0052888728678226,-1865.2274169921875,298.9691772460937,0.5304921269416809,0.050000000745058,0.2295989096164703,291.2416076660156,291.1499938964844,261.5473327636719,259.9184265136719,279.8350524902344,293.2721252441406,292.2430114746094,1.0,0.2287782728672027,0.7905122637748718,0.7905122637748718,1.0,1.0,-1.0949112176895142,0.4640016853809356,0.6309095621109009,0.1940100640058517,0.0,0.0,0.6680783629417419,33.70773696899414,43.0,28.09457969665528,-13713.2431640625,137.28013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365478515625,309.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18296.984375,18000.0,0.0,0.0,0.3196543753147125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931728959083557,0.7931808829307556,-7.958199603308458e-06,0.0,0.0003244085528422,0.0,0.0,75.34415435791016,0.0,0.0,0.0,0.4830208122730255,4.0,0.0,1.0
485460,293.1461486816406,297.1499938964844,293.1499938964844,0.0865612104535102,-2025.2816162109373,304.1499938964844,0.7799795269966125,0.1552887707948684,0.1405594795942306,293.197021484375,297.1499938964844,293.1499938964844,0.0031780612189322,-243.66944885253903,296.39569091796875,0.5251312851905823,0.050000000745058,0.0484547801315784,293.2011413574219,297.1499938964844,293.1499938964844,0.1712246835231781,-2726.92822265625,304.1558532714844,0.9397772550582886,0.2694609463214874,0.1891626417636871,293.0993347167969,297.1499938964844,293.1499938964844,0.2196128070354461,-4502.587890625,304.1643981933594,0.9990000128746032,0.3784030973911285,0.3121352195739746,293.27020263671875,297.1499938964844,293.1499938964844,0.0052633835002779,-1858.5115966796875,298.92755126953125,0.5251312851905823,0.050000000745058,0.2298486083745956,291.23052978515625,291.1499938964844,261.5272827148437,259.9014587402344,279.8218688964844,293.27032470703125,292.22509765625,1.0,0.2327535599470138,0.7904022932052612,0.7904022932052612,1.0,1.0,-1.104284644126892,0.4681259095668793,0.6361587047576904,0.1962373852729797,0.0,0.0,0.6573463678359985,35.16246032714844,61.0,-26.58031845092773,-13714.13671875,142.4816131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5141906738281,309.23077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18263.53515625,18000.0,0.0,0.0,0.3169929385185241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7646428942680359,0.7646505832672119,-7.680746421101503e-06,0.0,0.0003217075427528,0.0,0.0,69.47644805908203,0.0,0.0,0.0,0.4711582958698272,4.0,0.0,1.0
485520,293.1461486816406,297.1499938964844,293.1499938964844,0.0865612104535102,-2025.2816162109373,304.1499938964844,0.7799795269966125,0.1552887707948684,0.1405594795942306,293.197021484375,297.1499938964844,293.1499938964844,0.0031780612189322,-243.66944885253903,296.39569091796875,0.5251312851905823,0.050000000745058,0.0484547801315784,293.2011413574219,297.1499938964844,293.1499938964844,0.1712246835231781,-2726.92822265625,304.1558532714844,0.9397772550582886,0.2694609463214874,0.1891626417636871,293.0993347167969,297.1499938964844,293.1499938964844,0.2196128070354461,-4502.587890625,304.1643981933594,0.9990000128746032,0.3784030973911285,0.3121352195739746,293.27020263671875,297.1499938964844,293.1499938964844,0.0052633835002779,-1858.5115966796875,298.92755126953125,0.5251312851905823,0.050000000745058,0.2298486083745956,291.23052978515625,291.1499938964844,261.5272827148437,259.9014587402344,279.8218688964844,293.27032470703125,292.22509765625,1.0,0.2327535599470138,0.7904022932052612,0.7904022932052612,1.0,1.0,-1.104284644126892,0.4681259095668793,0.6361587047576904,0.1962373852729797,0.0,0.0,0.6573463678359985,35.16246032714844,61.0,-26.58031845092773,-13714.13671875,142.4816131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5141906738281,309.23077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18263.53515625,18000.0,0.0,0.0,0.3169929385185241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7646428942680359,0.7646505832672119,-7.680746421101503e-06,0.0,0.0003217075427528,0.0,0.0,69.47644805908203,0.0,0.0,0.0,0.4711582958698272,4.0,0.0,1.0
485580,293.1461486816406,297.1499938964844,293.1499938964844,0.0873793959617614,-2041.7470703125,304.14862060546875,0.7610875964164734,0.1553859859704971,0.1408193111419677,293.1955261230469,297.1499938964844,293.1499938964844,0.0031914531718939,-245.4029541015625,296.3391418457031,0.5107589960098267,0.050000000745058,0.0486205518245697,293.20074462890625,297.1499938964844,293.1499938964844,0.1716092079877853,-2733.296630859375,304.1532592773437,0.9116904735565186,0.2682453095912933,0.188443049788475,293.11822509765625,297.1499938964844,293.1499938964844,0.2412281334400177,-4866.6103515625,304.1233215332031,0.9990000128746032,0.3759324848651886,0.3363878130912781,293.269287109375,297.1499938964844,293.1499938964844,0.0052685211412608,-1865.8416748046875,298.8585510253906,0.5107589960098267,0.050000000745058,0.2306349724531173,291.1566162109375,291.1499938964844,261.5074768066406,259.8848571777344,279.8008117675781,293.269287109375,292.1466064453125,1.0,0.2432342320680618,0.7902923822402954,0.7902923822402954,1.0,1.0,-1.1339786052703855,0.48115935921669,0.6528192162513733,0.2036191523075103,0.0,0.0,0.6609010696411133,39.76091384887695,64.0,-95.26580047607422,-13932.447265625,159.4623260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771789550781,309.1873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.853515625,18000.0,0.0,0.0,0.3147390484809875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7583801746368408,0.7583877444267273,-7.566586191387614e-06,0.0,0.0003194201271981,0.0,0.0,67.85984802246094,0.0,0.0,0.0,0.4682959616184234,4.0,0.0,1.0
485640,293.1461486816406,297.1499938964844,293.1499938964844,0.0873793959617614,-2041.7470703125,304.14862060546875,0.7610875964164734,0.1553859859704971,0.1408193111419677,293.1955261230469,297.1499938964844,293.1499938964844,0.0031914531718939,-245.4029541015625,296.3391418457031,0.5107589960098267,0.050000000745058,0.0486205518245697,293.20074462890625,297.1499938964844,293.1499938964844,0.1716092079877853,-2733.296630859375,304.1532592773437,0.9116904735565186,0.2682453095912933,0.188443049788475,293.11822509765625,297.1499938964844,293.1499938964844,0.2412281334400177,-4866.6103515625,304.1233215332031,0.9990000128746032,0.3759324848651886,0.3363878130912781,293.269287109375,297.1499938964844,293.1499938964844,0.0052685211412608,-1865.8416748046875,298.8585510253906,0.5107589960098267,0.050000000745058,0.2306349724531173,291.1566162109375,291.1499938964844,261.5074768066406,259.8848571777344,279.8008117675781,293.269287109375,292.1466064453125,1.0,0.2432342320680618,0.7902923822402954,0.7902923822402954,1.0,1.0,-1.1339786052703855,0.48115935921669,0.6528192162513733,0.2036191523075103,0.0,0.0,0.6609010696411133,39.76091384887695,64.0,-95.26580047607422,-13932.447265625,159.4623260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771789550781,309.1873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.853515625,18000.0,0.0,0.0,0.3147390484809875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7583801746368408,0.7583877444267273,-7.566586191387614e-06,0.0,0.0003194201271981,0.0,0.0,67.85984802246094,0.0,0.0,0.0,0.4682959616184234,4.0,0.0,1.0
485700,293.146240234375,297.1499938964844,293.1499938964844,0.0878546833992004,-2051.339111328125,304.14801025390625,0.7526055574417114,0.1554166823625564,0.1409322172403335,293.194580078125,297.1499938964844,293.1499938964844,0.0032020148355513,-246.6525115966797,296.30517578125,0.5044752359390259,0.050000000745058,0.048707403242588,293.2005615234375,297.1499938964844,293.1499938964844,0.1719535589218139,-2738.521484375,304.15203857421875,0.8997414112091064,0.2676348686218261,0.188080757856369,293.1402282714844,297.1499938964844,293.1499938964844,0.2526047527790069,-5054.2060546875,304.1075744628906,0.9990000128746032,0.3720200955867767,0.3484223783016205,293.2693786621094,297.1499938964844,293.1499938964844,0.0052739861421287,-1871.0750732421875,298.8182373046875,0.5044752359390259,0.050000000745058,0.2310469448566436,291.1091613769531,291.1499938964844,261.4976806640625,259.876708984375,279.7905578613281,293.26934814453125,292.0997619628906,1.0,0.2480746507644653,0.7902373671531677,0.7902373671531677,1.0,1.0,-1.1487267017364502,0.4876310527324676,0.6610956192016602,0.207365021109581,0.0,0.0,0.6683777570724487,42.165016174316406,64.0,-110.0141830444336,-14079.455078125,168.42892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5556335449219,309.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17856.134765625,18000.0,0.0,0.0,0.3141157329082489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767451822757721,0.7674594521522522,-7.614746209583245e-06,0.0,0.0003187875554431,0.0,0.0,69.39251708984375,0.0,0.0,0.0,0.4718405604362488,4.0,0.0,1.0
485760,293.14630126953125,297.1499938964844,293.1499938964844,0.0882573723793029,-2059.385009765625,304.14764404296875,0.7425193786621094,0.1554533392190933,0.1410709172487259,293.1934814453125,297.1499938964844,293.1499938964844,0.003214718773961,-247.9579925537109,296.2777709960937,0.4970757365226745,0.050000000745058,0.0488234721124172,293.2003479003906,297.1499938964844,293.1499938964844,0.1721469014883041,-2741.57568359375,304.1513366699219,0.8858982920646667,0.2670387625694275,0.1877449005842209,293.16314697265625,297.1499938964844,293.1499938964844,0.2558167278766632,-5104.16943359375,304.1099853515625,0.9908740520477296,0.367636501789093,0.3506748378276825,293.26971435546875,297.1499938964844,293.1499938964844,0.0052802879363298,-1875.791015625,298.7810974121094,0.4970757365226745,0.050000000745058,0.2315975278615951,291.0716552734375,291.1499938964844,261.48797607421875,259.86865234375,279.786376953125,293.2696838378906,292.06646728515625,1.0,0.2525182664394378,0.789959192276001,0.789959192276001,1.0,1.0,-1.1521152257919312,0.489055335521698,0.6630599498748779,0.2083056718111038,0.0,0.0,0.6774505972862244,45.15468597412109,67.0,-92.47135162353516,-14162.125,175.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5027160644531,309.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17722.7890625,18000.0,0.0,0.0,0.313883364200592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831687927246094,0.7831765413284302,-7.732583071629051e-06,0.0,0.0003185516980011,0.0,0.0,72.34353637695312,0.0,0.0,0.0,0.4781715869903564,4.0,0.0,1.0
485820,293.146728515625,297.1499938964844,293.1499938964844,0.088411308825016,-2062.062744140625,304.148193359375,0.7245363593101501,0.1554581522941589,0.1413328200578689,293.19146728515625,297.1499938964844,293.1499938964844,0.0032262522727251,-248.76974487304688,296.2704467773437,0.483691394329071,0.050000000745058,0.0490692108869552,293.2001953125,297.1499938964844,293.1499938964844,0.1712933480739593,-2730.40185546875,304.15234375,0.8610057234764099,0.2657951414585113,0.1870761215686798,293.1849365234375,297.1499938964844,293.1499938964844,0.2515147626399994,-5029.6904296875,304.130126953125,0.9621108174324036,0.3628348410129547,0.3452420532703399,293.2709655761719,297.1499938964844,293.1499938964844,0.0052691441960632,-1872.2386474609373,298.73736572265625,0.483691394329071,0.050000000745058,0.2327632009983062,291.0752868652344,291.1499938964844,261.46881103515625,259.8528747558594,279.7834777832031,293.2708740234375,292.0777587890625,1.0,0.2601254284381866,0.7894027233123779,0.7894027233123779,1.0,1.0,-1.1466912031173706,0.4865869283676147,0.6601042747497559,0.2069235891103744,0.0,0.0,0.6879838109016418,51.302391052246094,70.0,-7.306809902191162,-14210.6123046875,185.65171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3698425292969,309.1890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17737.443359375,18000.0,0.0,0.0,0.3140612244606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127899765968323,0.812798023223877,-8.022970177989919e-06,0.0,0.0003187321999575,0.0,0.0,78.61502075195312,0.0,0.0,0.0,0.4905111193656921,4.0,0.0,1.0
485880,293.146728515625,297.1499938964844,293.1499938964844,0.088411308825016,-2062.062744140625,304.148193359375,0.7245363593101501,0.1554581522941589,0.1413328200578689,293.19146728515625,297.1499938964844,293.1499938964844,0.0032262522727251,-248.76974487304688,296.2704467773437,0.483691394329071,0.050000000745058,0.0490692108869552,293.2001953125,297.1499938964844,293.1499938964844,0.1712933480739593,-2730.40185546875,304.15234375,0.8610057234764099,0.2657951414585113,0.1870761215686798,293.1849365234375,297.1499938964844,293.1499938964844,0.2515147626399994,-5029.6904296875,304.130126953125,0.9621108174324036,0.3628348410129547,0.3452420532703399,293.2709655761719,297.1499938964844,293.1499938964844,0.0052691441960632,-1872.2386474609373,298.73736572265625,0.483691394329071,0.050000000745058,0.2327632009983062,291.0752868652344,291.1499938964844,261.46881103515625,259.8528747558594,279.7834777832031,293.2708740234375,292.0777587890625,1.0,0.2601254284381866,0.7894027233123779,0.7894027233123779,1.0,1.0,-1.1466912031173706,0.4865869283676147,0.6601042747497559,0.2069235891103744,0.0,0.0,0.6879838109016418,51.302391052246094,70.0,-7.306809902191162,-14210.6123046875,185.65171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3698425292969,309.1890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17737.443359375,18000.0,0.0,0.0,0.3140612244606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127899765968323,0.812798023223877,-8.022970177989919e-06,0.0,0.0003187321999575,0.0,0.0,78.61502075195312,0.0,0.0,0.0,0.4905111193656921,4.0,0.0,1.0
485940,293.1473693847656,297.1499938964844,293.1499938964844,0.0884058251976966,-2061.642333984375,304.1488037109375,0.7110844254493713,0.1554123312234878,0.1414937525987625,293.1898803710937,297.1499938964844,293.1499938964844,0.0032285093329846,-248.7857360839844,296.2708740234375,0.4729674756526947,0.050000000745058,0.0492767430841922,293.2002868652344,297.1499938964844,293.1499938964844,0.1701992899179458,-2716.033203125,304.15338134765625,0.8435001969337463,0.2645058929920196,0.186334952712059,293.1915588378906,297.1499938964844,293.1499938964844,0.2494215220212936,-4992.91552734375,304.1400451660156,0.939058780670166,0.3605937063694,0.3429170250892639,293.2723388671875,297.1499938964844,293.1499938964844,0.0052461801096796,-1864.2562255859373,298.69854736328125,0.4729674756526947,0.050000000745058,0.2337476462125778,291.09259033203125,291.1499938964844,261.45001220703125,259.8375549316406,279.77935791015625,293.27227783203125,292.0939636230469,1.0,0.2666671276092529,0.7888462543487549,0.7888462543487549,1.0,1.0,-1.1446340084075928,0.485605239868164,0.6590288281440735,0.2063825577497482,0.0,0.0,0.6943690776824951,56.52939224243164,58.0,13.691854476928713,-14219.140625,195.19219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349853515625,309.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17826.359375,18000.0,0.0,0.0,0.3148045241832733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8299685716629028,0.8299767971038818,-8.214445188059472e-06,0.0,0.000319486571243,0.0,0.0,82.56795501708984,0.0,0.0,0.0,0.498060405254364,4.0,0.0,1.0
486000,293.1473693847656,297.1499938964844,293.1499938964844,0.0884058251976966,-2061.642333984375,304.1488037109375,0.7110844254493713,0.1554123312234878,0.1414937525987625,293.1898803710937,297.1499938964844,293.1499938964844,0.0032285093329846,-248.7857360839844,296.2708740234375,0.4729674756526947,0.050000000745058,0.0492767430841922,293.2002868652344,297.1499938964844,293.1499938964844,0.1701992899179458,-2716.033203125,304.15338134765625,0.8435001969337463,0.2645058929920196,0.186334952712059,293.1915588378906,297.1499938964844,293.1499938964844,0.2494215220212936,-4992.91552734375,304.1400451660156,0.939058780670166,0.3605937063694,0.3429170250892639,293.2723388671875,297.1499938964844,293.1499938964844,0.0052461801096796,-1864.2562255859373,298.69854736328125,0.4729674756526947,0.050000000745058,0.2337476462125778,291.09259033203125,291.1499938964844,261.45001220703125,259.8375549316406,279.77935791015625,293.27227783203125,292.0939636230469,1.0,0.2666671276092529,0.7888462543487549,0.7888462543487549,1.0,1.0,-1.1446340084075928,0.485605239868164,0.6590288281440735,0.2063825577497482,0.0,0.0,0.6943690776824951,56.52939224243164,58.0,13.691854476928713,-14219.140625,195.19219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349853515625,309.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17826.359375,18000.0,0.0,0.0,0.3148045241832733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8299685716629028,0.8299767971038818,-8.214445188059472e-06,0.0,0.000319486571243,0.0,0.0,82.56795501708984,0.0,0.0,0.0,0.498060405254364,4.0,0.0,1.0
486060,293.147705078125,297.1499938964844,293.1499938964844,0.0883167162537574,-2059.73486328125,304.1493530273437,0.7091034650802612,0.1554099321365356,0.1415034830570221,293.1883850097656,297.1499938964844,293.1499938964844,0.0032206447795033,-248.07017517089844,296.2687072753906,0.4713200330734253,0.050000000745058,0.0493073500692844,293.2001647949219,297.1499938964844,293.1499938964844,0.1690383851528167,-2700.880859375,304.1541748046875,0.8400872945785522,0.2632565498352051,0.1854757368564605,293.1930847167969,297.1499938964844,293.1499938964844,0.2480714321136474,-4969.4365234375,304.1455383300781,0.9346073865890504,0.3592223823070526,0.3415056765079498,293.2734069824219,297.1499938964844,293.1499938964844,0.0052047544158995,-1850.505126953125,298.6582946777344,0.4713200330734253,0.050000000745058,0.2338928282260894,291.1051330566406,291.1499938964844,261.4316711425781,259.8228759765625,279.7749328613281,293.2733764648437,292.1065368652344,1.0,0.2668296694755554,0.7885231375694275,0.7885231375694275,1.0,1.0,-1.142132043838501,0.4844473004341125,0.6576847434043884,0.2057722508907318,0.0,0.0,0.6995248794555664,57.2710189819336,46.0,17.738540649414062,-14211.568359375,195.8357391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162109375,309.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17866.185546875,18000.0,0.0,0.0,0.3158973753452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433226943016052,0.8433310389518738,-8.359143066627439e-06,0.0,0.0003205956891179,0.0,0.0,85.68714904785156,0.0,0.0,0.0,0.5038831233978271,4.0,0.0,1.0
486120,293.147705078125,297.1499938964844,293.1499938964844,0.0883167162537574,-2059.73486328125,304.1493530273437,0.7091034650802612,0.1554099321365356,0.1415034830570221,293.1883850097656,297.1499938964844,293.1499938964844,0.0032206447795033,-248.07017517089844,296.2687072753906,0.4713200330734253,0.050000000745058,0.0493073500692844,293.2001647949219,297.1499938964844,293.1499938964844,0.1690383851528167,-2700.880859375,304.1541748046875,0.8400872945785522,0.2632565498352051,0.1854757368564605,293.1930847167969,297.1499938964844,293.1499938964844,0.2480714321136474,-4969.4365234375,304.1455383300781,0.9346073865890504,0.3592223823070526,0.3415056765079498,293.2734069824219,297.1499938964844,293.1499938964844,0.0052047544158995,-1850.505126953125,298.6582946777344,0.4713200330734253,0.050000000745058,0.2338928282260894,291.1051330566406,291.1499938964844,261.4316711425781,259.8228759765625,279.7749328613281,293.2733764648437,292.1065368652344,1.0,0.2668296694755554,0.7885231375694275,0.7885231375694275,1.0,1.0,-1.142132043838501,0.4844473004341125,0.6576847434043884,0.2057722508907318,0.0,0.0,0.6995248794555664,57.2710189819336,46.0,17.738540649414062,-14211.568359375,195.8357391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162109375,309.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17866.185546875,18000.0,0.0,0.0,0.3158973753452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433226943016052,0.8433310389518738,-8.359143066627439e-06,0.0,0.0003205956891179,0.0,0.0,85.68714904785156,0.0,0.0,0.0,0.5038831233978271,4.0,0.0,1.0
486180,293.14752197265625,297.1499938964844,293.1499938964844,0.0881807431578636,-2056.96240234375,304.1497802734375,0.716185986995697,0.1555048525333404,0.141462355852127,293.18682861328125,297.1499938964844,293.1499938964844,0.0032040968071669,-246.6874389648437,296.2677307128906,0.4771129488945007,0.050000000745058,0.0491977035999298,293.1996154785156,297.1499938964844,293.1499938964844,0.1678131222724914,-2684.9033203125,304.1548156738281,0.8468177318572998,0.2620951533317566,0.1845701932907104,293.19268798828125,297.1499938964844,293.1499938964844,0.2468714416027069,-4948.9794921875,304.14898681640625,0.944219410419464,0.3582096099853515,0.3403750360012054,293.2740173339844,297.1499938964844,293.1499938964844,0.0051483158022165,-1831.73828125,298.6192932128906,0.4771129488945007,0.050000000745058,0.2333727180957794,291.1182861328125,291.1499938964844,261.4139099121094,259.8089294433594,279.770751953125,293.27398681640625,292.11968994140625,1.0,0.2625964879989624,0.7881999611854553,0.7881999611854553,1.0,1.0,-1.1388829946517944,0.4829616844654083,0.6559213399887085,0.2049759626388549,0.0,0.0,0.7028729319572449,54.451148986816406,34.0,18.71504783630371,-14191.359375,189.3355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0244445800781,309.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17906.8203125,18000.0,0.0,0.0,0.317143440246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528212308883667,0.8528296947479248,-8.466166036669165e-06,0.0,0.000321860279655,0.0,0.0,87.97872924804688,0.0,0.0,0.0,0.5080474019050598,4.0,0.0,1.0
486240,293.14752197265625,297.1499938964844,293.1499938964844,0.0881807431578636,-2056.96240234375,304.1497802734375,0.716185986995697,0.1555048525333404,0.141462355852127,293.18682861328125,297.1499938964844,293.1499938964844,0.0032040968071669,-246.6874389648437,296.2677307128906,0.4771129488945007,0.050000000745058,0.0491977035999298,293.1996154785156,297.1499938964844,293.1499938964844,0.1678131222724914,-2684.9033203125,304.1548156738281,0.8468177318572998,0.2620951533317566,0.1845701932907104,293.19268798828125,297.1499938964844,293.1499938964844,0.2468714416027069,-4948.9794921875,304.14898681640625,0.944219410419464,0.3582096099853515,0.3403750360012054,293.2740173339844,297.1499938964844,293.1499938964844,0.0051483158022165,-1831.73828125,298.6192932128906,0.4771129488945007,0.050000000745058,0.2333727180957794,291.1182861328125,291.1499938964844,261.4139099121094,259.8089294433594,279.770751953125,293.27398681640625,292.11968994140625,1.0,0.2625964879989624,0.7881999611854553,0.7881999611854553,1.0,1.0,-1.1388829946517944,0.4829616844654083,0.6559213399887085,0.2049759626388549,0.0,0.0,0.7028729319572449,54.451148986816406,34.0,18.71504783630371,-14191.359375,189.3355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0244445800781,309.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17906.8203125,18000.0,0.0,0.0,0.317143440246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528212308883667,0.8528296947479248,-8.466166036669165e-06,0.0,0.000321860279655,0.0,0.0,87.97872924804688,0.0,0.0,0.0,0.5080474019050598,4.0,0.0,1.0
486300,293.14727783203125,297.1499938964844,293.1499938964844,0.0881092622876167,-2055.518310546875,304.14996337890625,0.7222667336463928,0.1555864810943603,0.1414376497268676,293.1859741210937,297.1499938964844,293.1499938964844,0.0031936739105731,-245.8331451416016,296.267578125,0.4818527996540069,0.050000000745058,0.049105204641819,293.19921875,297.1499938964844,293.1499938964844,0.1671950221061706,-2676.84912109375,304.1550598144531,0.8534854650497437,0.2615464627742767,0.1841123849153518,293.192138671875,297.1499938964844,293.1499938964844,0.2462939769029617,-4939.26318359375,304.15020751953125,0.9531131982803344,0.3577790856361389,0.3398562967777252,293.274169921875,297.1499938964844,293.1499938964844,0.005116369575262,-1821.1036376953125,298.6001892089844,0.4818527996540069,0.050000000745058,0.2329339385032653,291.12481689453125,291.1499938964844,261.4052124023437,259.8022155761719,279.7687683105469,293.2741394042969,292.1261901855469,1.0,0.2591944336891174,0.7880383729934692,0.7880383729934692,1.0,1.0,-1.137043595314026,0.4821242094039917,0.6549193859100342,0.2045251578092575,0.0,0.0,0.7038987278938293,52.0843620300293,34.0,18.682676315307617,-14178.044921875,184.180892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99053955078125,309.0316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17927.01171875,18000.0,0.0,0.0,0.3177689015865326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856101393699646,0.8561099171638489,-8.504772267770022e-06,0.0,0.0003224950341973,0.0,0.0,88.7910385131836,0.0,0.0,0.0,0.5094959139823914,4.0,0.0,1.0
486360,293.1469116210937,297.1499938964844,293.1499938964844,0.0880381762981414,-2054.0859375,304.15008544921875,0.729976236820221,0.1556885838508606,0.1414138078689575,293.18505859375,297.1499938964844,293.1499938964844,0.0031822293531149,-244.9013671875,296.2677001953125,0.4876255393028259,0.050000000745058,0.0489934012293815,293.19873046875,297.1499938964844,293.1499938964844,0.1665767878293991,-2668.794677734375,304.1552734375,0.8624839782714844,0.261017233133316,0.1836543977260589,293.1914367675781,297.1499938964844,293.1499938964844,0.2457241117954254,-4929.740234375,304.1512145996094,0.9642361998558044,0.3573845624923706,0.3393563330173492,293.274169921875,297.1499938964844,293.1499938964844,0.0050826617516577,-1809.865478515625,298.58135986328125,0.4876255393028259,0.050000000745058,0.2324035912752151,291.1312866210937,291.1499938964844,261.3966369628906,259.795654296875,279.76678466796875,293.2742004394531,292.1326904296875,1.0,0.2550859749317169,0.7878904342651367,0.7878904342651367,1.0,1.0,-1.1350945234298706,0.4812399446964264,0.6538546085357666,0.2040491104125976,0.0,0.0,0.7044931054115295,49.227333068847656,25.0,18.560014724731445,-14163.23046875,178.06224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649963378906,309.0210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.134765625,18000.0,0.0,0.0,0.31836998462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8584144711494446,0.8584230542182922,-8.53340588946594e-06,0.0,0.0003231050504837,0.0,0.0,89.37741088867188,0.0,0.0,0.0,0.5105247497558594,4.0,0.0,1.0
486420,293.14605712890625,297.1499938964844,293.1499938964844,0.0879231393337249,-2051.745361328125,304.1502380371094,0.7490951418876648,0.1559401154518127,0.141398623585701,293.1831359863281,297.1499938964844,293.1499938964844,0.0031590412836521,-243.0194396972656,296.2685546875,0.501386821269989,0.050000000745058,0.0487540662288665,293.1976318359375,297.1499938964844,293.1499938964844,0.1653724014759063,-2653.11181640625,304.155517578125,0.8854836821556091,0.2600052058696747,0.182762399315834,293.1897277832031,297.1499938964844,293.1499938964844,0.2446330338716507,-4911.6552734375,304.1526184082031,0.9882147312164308,0.3566763699054718,0.3384259939193725,293.27398681640625,297.1499938964844,293.1499938964844,0.0050147394649684,-1787.1671142578125,298.5442810058594,0.501386821269989,0.050000000745058,0.2312682867050171,291.1439208984375,291.1499938964844,261.3798522949219,259.78302001953125,279.7627868652344,293.27398681640625,292.14520263671875,1.0,0.2462281137704849,0.7875944972038269,0.7875944972038269,1.0,1.0,-1.1312389373779297,0.4794907867908478,0.6517481803894043,0.2031092494726181,0.0,0.0,0.7044532299041748,43.11576461791992,25.0,17.653974533081055,-14132.146484375,165.1336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,309.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.619140625,18000.0,0.0,0.0,0.3194389343261719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8601987361907959,0.8602073192596436,-8.560956302972045e-06,0.0,0.0003241898957639,0.0,0.0,89.87382507324219,0.0,0.0,0.0,0.5113474130630493,4.0,0.0,1.0
