time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486480,293.14605712890625,297.1499938964844,293.1499938964844,0.0879231393337249,-2051.745361328125,304.1502380371094,0.7490951418876648,0.1559401154518127,0.141398623585701,293.1831359863281,297.1499938964844,293.1499938964844,0.0031590412836521,-243.0194396972656,296.2685546875,0.501386821269989,0.050000000745058,0.0487540662288665,293.1976318359375,297.1499938964844,293.1499938964844,0.1653724014759063,-2653.11181640625,304.155517578125,0.8854836821556091,0.2600052058696747,0.182762399315834,293.1897277832031,297.1499938964844,293.1499938964844,0.2446330338716507,-4911.6552734375,304.1526184082031,0.9882147312164308,0.3566763699054718,0.3384259939193725,293.27398681640625,297.1499938964844,293.1499938964844,0.0050147394649684,-1787.1671142578125,298.5442810058594,0.501386821269989,0.050000000745058,0.2312682867050171,291.1439208984375,291.1499938964844,261.3798522949219,259.78302001953125,279.7627868652344,293.27398681640625,292.14520263671875,1.0,0.2462281137704849,0.7875944972038269,0.7875944972038269,1.0,1.0,-1.1312389373779297,0.4794907867908478,0.6517481803894043,0.2031092494726181,0.0,0.0,0.7044532299041748,43.11576461791992,25.0,17.653974533081055,-14132.146484375,165.1336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,309.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.619140625,18000.0,0.0,0.0,0.3194389343261719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8601987361907959,0.8602073192596436,-8.560956302972045e-06,0.0,0.0003241898957639,0.0,0.0,89.87382507324219,0.0,0.0,0.0,0.5113474130630493,4.0,0.0,1.0
486540,293.1451110839844,297.1499938964844,293.1499938964844,0.0878961682319641,-2051.064453125,304.15020751953125,0.7650489211082458,0.1562297195196151,0.1414996832609176,293.1810302734375,297.1499938964844,293.1499938964844,0.0031425373163074,-241.6475830078125,296.27032470703125,0.5127579569816589,0.050000000745058,0.0485949404537677,293.1964416503906,297.1499938964844,293.1499938964844,0.164269357919693,-2638.7509765625,304.155517578125,0.9037536382675172,0.2590364217758178,0.1819626986980438,293.1860046386719,297.1499938964844,293.1499938964844,0.2394863069057464,-4826.98779296875,304.1611022949219,0.9990000128746032,0.3564087152481079,0.3327584266662597,293.2734680175781,297.1499938964844,293.1499938964844,0.0049576396122574,-1767.9393310546875,298.5079650878906,0.5127579569816589,0.050000000745058,0.2305134832859039,291.1560974121094,291.1499938964844,261.36346435546875,259.7709655761719,279.76123046875,293.2735290527344,292.158203125,1.0,0.2395429909229278,0.7872985601425171,0.7872985601425171,1.0,1.0,-1.1223530769348145,0.4755102396011352,0.646842896938324,0.2009786665439605,0.0,0.0,0.7028617262840271,38.96866989135742,25.0,21.624834060668945,-14060.4765625,154.66246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436950683594,309.0287170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.72265625,18000.0,0.0,0.0,0.3202338814735412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8585056662559509,0.8585142493247986,-8.551450264349114e-06,0.0,0.0003249966539442,0.0,0.0,89.53221130371094,0.0,0.0,0.0,0.5106503963470459,4.0,0.0,1.0
486600,293.1451110839844,297.1499938964844,293.1499938964844,0.0878961682319641,-2051.064453125,304.15020751953125,0.7650489211082458,0.1562297195196151,0.1414996832609176,293.1810302734375,297.1499938964844,293.1499938964844,0.0031425373163074,-241.6475830078125,296.27032470703125,0.5127579569816589,0.050000000745058,0.0485949404537677,293.1964416503906,297.1499938964844,293.1499938964844,0.164269357919693,-2638.7509765625,304.155517578125,0.9037536382675172,0.2590364217758178,0.1819626986980438,293.1860046386719,297.1499938964844,293.1499938964844,0.2394863069057464,-4826.98779296875,304.1611022949219,0.9990000128746032,0.3564087152481079,0.3327584266662597,293.2734680175781,297.1499938964844,293.1499938964844,0.0049576396122574,-1767.9393310546875,298.5079650878906,0.5127579569816589,0.050000000745058,0.2305134832859039,291.1560974121094,291.1499938964844,261.36346435546875,259.7709655761719,279.76123046875,293.2735290527344,292.158203125,1.0,0.2395429909229278,0.7872985601425171,0.7872985601425171,1.0,1.0,-1.1223530769348145,0.4755102396011352,0.646842896938324,0.2009786665439605,0.0,0.0,0.7028617262840271,38.96866989135742,25.0,21.624834060668945,-14060.4765625,154.66246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436950683594,309.0287170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.72265625,18000.0,0.0,0.0,0.3202338814735412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8585056662559509,0.8585142493247986,-8.551450264349114e-06,0.0,0.0003249966539442,0.0,0.0,89.53221130371094,0.0,0.0,0.0,0.5106503963470459,4.0,0.0,1.0
486660,293.14434814453125,297.1499938964844,293.1499938964844,0.0877235159277916,-2047.283447265625,304.1504211425781,0.7758565545082092,0.1565125286579132,0.1416731923818588,293.1788635253906,297.1499938964844,293.1499938964844,0.0031274112407118,-240.15582275390625,296.2873840332031,0.5204762816429138,0.050000000745058,0.0485041514039039,293.1954345703125,297.1499938964844,293.1499938964844,0.162865400314331,-2620.076416015625,304.1560363769531,0.9159392714500428,0.2580696046352386,0.1812260001897812,293.1660461425781,297.1499938964844,293.1499938964844,0.2275387644767761,-4628.1357421875,304.17706298828125,0.9990000128746032,0.359513521194458,0.3195507526397705,293.27264404296875,297.1499938964844,293.1499938964844,0.0049031875096261,-1747.9322509765625,298.4831848144531,0.5204762816429138,0.050000000745058,0.2300828248262405,291.1919860839844,291.1499938964844,261.3474426269531,259.7594299316406,279.7626647949219,293.272705078125,292.1963806152344,1.0,0.2339887171983719,0.7870479226112366,0.7870479226112366,1.0,1.0,-1.1053502559661863,0.4680134356021881,0.6373368501663208,0.1967457085847854,0.0,0.0,0.6951029896736145,36.44126129150391,25.0,46.37261581420898,-13913.3623046875,145.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062561035156,309.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18135.513671875,18000.0,0.0,0.0,0.3203286826610565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8481290936470032,0.8481375575065613,-8.469420208712108e-06,0.0,0.0003250928712077,0.0,0.0,87.27379608154297,0.0,0.0,0.0,0.5061988830566406,4.0,0.0,1.0
486720,293.14434814453125,297.1499938964844,293.1499938964844,0.0877235159277916,-2047.283447265625,304.1504211425781,0.7758565545082092,0.1565125286579132,0.1416731923818588,293.1788635253906,297.1499938964844,293.1499938964844,0.0031274112407118,-240.15582275390625,296.2873840332031,0.5204762816429138,0.050000000745058,0.0485041514039039,293.1954345703125,297.1499938964844,293.1499938964844,0.162865400314331,-2620.076416015625,304.1560363769531,0.9159392714500428,0.2580696046352386,0.1812260001897812,293.1660461425781,297.1499938964844,293.1499938964844,0.2275387644767761,-4628.1357421875,304.17706298828125,0.9990000128746032,0.359513521194458,0.3195507526397705,293.27264404296875,297.1499938964844,293.1499938964844,0.0049031875096261,-1747.9322509765625,298.4831848144531,0.5204762816429138,0.050000000745058,0.2300828248262405,291.1919860839844,291.1499938964844,261.3474426269531,259.7594299316406,279.7626647949219,293.272705078125,292.1963806152344,1.0,0.2339887171983719,0.7870479226112366,0.7870479226112366,1.0,1.0,-1.1053502559661863,0.4680134356021881,0.6373368501663208,0.1967457085847854,0.0,0.0,0.6951029896736145,36.44126129150391,25.0,46.37261581420898,-13913.3623046875,145.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062561035156,309.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18135.513671875,18000.0,0.0,0.0,0.3203286826610565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8481290936470032,0.8481375575065613,-8.469420208712108e-06,0.0,0.0003250928712077,0.0,0.0,87.27379608154297,0.0,0.0,0.0,0.5061988830566406,4.0,0.0,1.0
486780,293.1436462402344,297.1499938964844,293.1499938964844,0.0875880345702171,-2044.2716064453125,304.1505126953125,0.7854304313659668,0.1567961573600769,0.1418566256761551,293.1767272949219,297.1499938964844,293.1499938964844,0.0031129110138863,-238.750717163086,296.30377197265625,0.5273958444595337,0.050000000745058,0.0484320595860481,293.19451904296875,297.1499938964844,293.1499938964844,0.161531388759613,-2602.380859375,304.1562194824219,0.9268721342086792,0.257104218006134,0.1804984956979751,293.1376037597656,297.1499938964844,293.1499938964844,0.2174348831176757,-4460.83984375,304.1846923828125,0.9990000128746032,0.3648666143417358,0.3086595833301544,293.27130126953125,297.1499938964844,293.1499938964844,0.0048522870056331,-1729.31689453125,298.4593200683594,0.5273958444595337,0.050000000745058,0.2297408282756805,291.2257385253906,291.1499938964844,261.3317565917969,259.74835205078125,279.7625732421875,293.2714233398437,292.2286376953125,1.0,0.229407712817192,0.786797285079956,0.786797285079956,1.0,1.0,-1.0911266803741455,0.4617439210414886,0.6293827295303345,0.1932354718446731,0.0,0.0,0.6826034784317017,34.427696228027344,28.0,42.82071304321289,-13754.4189453125,137.6301727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12548828125,309.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18253.47265625,18000.0,0.0,0.0,0.3194877803325653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8245224356651306,0.8245307207107544,-8.2563201431185e-06,0.0,0.0003242394595872,0.0,0.0,82.06922149658203,0.0,0.0,0.0,0.4962364137172699,4.0,0.0,1.0
486840,293.1436462402344,297.1499938964844,293.1499938964844,0.0875880345702171,-2044.2716064453125,304.1505126953125,0.7854304313659668,0.1567961573600769,0.1418566256761551,293.1767272949219,297.1499938964844,293.1499938964844,0.0031129110138863,-238.750717163086,296.30377197265625,0.5273958444595337,0.050000000745058,0.0484320595860481,293.19451904296875,297.1499938964844,293.1499938964844,0.161531388759613,-2602.380859375,304.1562194824219,0.9268721342086792,0.257104218006134,0.1804984956979751,293.1376037597656,297.1499938964844,293.1499938964844,0.2174348831176757,-4460.83984375,304.1846923828125,0.9990000128746032,0.3648666143417358,0.3086595833301544,293.27130126953125,297.1499938964844,293.1499938964844,0.0048522870056331,-1729.31689453125,298.4593200683594,0.5273958444595337,0.050000000745058,0.2297408282756805,291.2257385253906,291.1499938964844,261.3317565917969,259.74835205078125,279.7625732421875,293.2714233398437,292.2286376953125,1.0,0.229407712817192,0.786797285079956,0.786797285079956,1.0,1.0,-1.0911266803741455,0.4617439210414886,0.6293827295303345,0.1932354718446731,0.0,0.0,0.6826034784317017,34.427696228027344,28.0,42.82071304321289,-13754.4189453125,137.6301727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12548828125,309.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18253.47265625,18000.0,0.0,0.0,0.3194877803325653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8245224356651306,0.8245307207107544,-8.2563201431185e-06,0.0,0.0003242394595872,0.0,0.0,82.06922149658203,0.0,0.0,0.0,0.4962364137172699,4.0,0.0,1.0
486900,293.143310546875,297.1499938964844,293.1499938964844,0.0875808149576187,-2043.9906005859373,304.1504211425781,0.7889283895492554,0.1569437682628631,0.1419647186994552,293.1756286621094,297.1499938964844,293.1499938964844,0.0031076488085091,-238.25411987304688,296.3088073730469,0.5298951268196106,0.050000000745058,0.0484078526496887,293.1940612792969,297.1499938964844,293.1499938964844,0.1609684824943542,-2594.980712890625,304.1561279296875,0.93058443069458,0.2566276788711548,0.1801475286483764,293.1230773925781,297.1499938964844,293.1499938964844,0.2139023095369339,-4402.77197265625,304.1847839355469,0.9990000128746032,0.367875337600708,0.3049150705337524,293.2704467773437,297.1499938964844,293.1499938964844,0.0048303827643394,-1721.54443359375,298.4455871582031,0.5298951268196106,0.050000000745058,0.2296260148286819,291.2368469238281,291.1499938964844,261.3240051269531,259.74298095703125,279.7615051269531,293.27056884765625,292.2386779785156,1.0,0.2279119193553924,0.7866719365119934,0.7866719365119934,1.0,1.0,-1.086172103881836,0.4595592617988586,0.6266128420829773,0.1920104026794433,0.0,0.0,0.6756756901741028,33.74974822998047,28.0,33.82939910888672,-13685.216796875,135.08782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011108398437,309.1651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18287.107421875,18000.0,0.0,0.0,0.3187055587768554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8099879026412964,0.8099960088729858,-8.119663107208908e-06,0.0,0.0003234456235077,0.0,0.0,78.92012786865234,0.0,0.0,0.0,0.490109384059906,4.0,0.0,1.0
486960,293.1429748535156,297.1499938964844,293.1499938964844,0.0876313894987106,-2044.882568359375,304.1502685546875,0.7914483547210693,0.1570954918861389,0.1420833319425583,293.17449951171875,297.1499938964844,293.1499938964844,0.0031040657777339,-237.9405975341797,296.3105773925781,0.5316455364227295,0.050000000745058,0.0483914203941822,293.1936340332031,297.1499938964844,293.1499938964844,0.1605069488286972,-2588.994384765625,304.1558532714844,0.9329601526260376,0.2561562955379486,0.1798052042722702,293.1099853515625,297.1499938964844,293.1499938964844,0.2114712297916412,-4363.27783203125,304.182861328125,0.9990000128746032,0.3707861006259918,0.302346408367157,293.2695007324219,297.1499938964844,293.1499938964844,0.0048112520016729,-1715.0670166015625,298.4297180175781,0.5316455364227295,0.050000000745058,0.2295480519533157,291.2420959472656,291.1499938964844,261.3163146972656,259.7377014160156,279.7596130371094,293.2696228027344,292.2424621582031,1.0,0.22686567902565,0.7866174578666687,0.7866174578666687,1.0,1.0,-1.0827062129974363,0.4580302238464355,0.6246759295463562,0.1911711543798446,0.0,0.0,0.6689786911010742,33.28861999511719,31.0,20.49911499023437,-13625.7080078125,133.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821655273437,309.1876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18300.572265625,18000.0,0.0,0.0,0.3177118897438049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7948741316795349,0.7948821187019348,-7.97541633801302e-06,0.0,0.0003224371757823,0.0,0.0,75.70781707763672,0.0,0.0,0.0,0.4837631285190582,4.0,0.0,1.0
487020,293.1423034667969,297.1499938964844,293.1499938964844,0.0878930017352104,-2049.912353515625,304.14971923828125,0.793972373008728,0.1574104875326156,0.1423493474721908,293.1720886230469,297.1499938964844,293.1499938964844,0.0031023006886243,-237.8756103515625,296.30487060546875,0.533189594745636,0.050000000745058,0.048377264291048,293.1927490234375,297.1499938964844,293.1499938964844,0.1598656475543975,-2580.93310546875,304.15496826171875,0.9343114495277404,0.2552299201488495,0.1791458129882812,293.0899658203125,297.1499938964844,293.1499938964844,0.2093783468008041,-4331.0322265625,304.17529296875,0.9990000128746032,0.3758810758590698,0.3001156151294708,293.2674255371094,297.1499938964844,293.1499938964844,0.0047806068323552,-1705.6634521484375,298.3913879394531,0.533189594745636,0.050000000745058,0.2294809073209762,291.235595703125,291.1499938964844,261.3011169433594,259.7274475097656,279.7543640136719,293.267578125,292.2337951660156,1.0,0.225975677371025,0.7865083813667297,0.7865083813667297,1.0,1.0,-1.07945716381073,0.4565793573856354,0.622877836227417,0.1904141455888748,0.0,0.0,0.6577892303466797,32.888824462890625,34.0,-7.422962188720703,-13542.283203125,131.7812957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451904296875,309.2294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18265.99609375,18000.0,0.0,0.0,0.315221905708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673256397247314,0.7673333287239075,-7.706260475970339e-06,0.0,0.0003199101483915,0.0,0.0,70.01222229003906,0.0,0.0,0.0,0.4722186028957367,4.0,0.0,1.0
487080,293.1423034667969,297.1499938964844,293.1499938964844,0.0878930017352104,-2049.912353515625,304.14971923828125,0.793972373008728,0.1574104875326156,0.1423493474721908,293.1720886230469,297.1499938964844,293.1499938964844,0.0031023006886243,-237.8756103515625,296.30487060546875,0.533189594745636,0.050000000745058,0.048377264291048,293.1927490234375,297.1499938964844,293.1499938964844,0.1598656475543975,-2580.93310546875,304.15496826171875,0.9343114495277404,0.2552299201488495,0.1791458129882812,293.0899658203125,297.1499938964844,293.1499938964844,0.2093783468008041,-4331.0322265625,304.17529296875,0.9990000128746032,0.3758810758590698,0.3001156151294708,293.2674255371094,297.1499938964844,293.1499938964844,0.0047806068323552,-1705.6634521484375,298.3913879394531,0.533189594745636,0.050000000745058,0.2294809073209762,291.235595703125,291.1499938964844,261.3011169433594,259.7274475097656,279.7543640136719,293.267578125,292.2337951660156,1.0,0.225975677371025,0.7865083813667297,0.7865083813667297,1.0,1.0,-1.07945716381073,0.4565793573856354,0.622877836227417,0.1904141455888748,0.0,0.0,0.6577892303466797,32.888824462890625,34.0,-7.422962188720703,-13542.283203125,131.7812957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451904296875,309.2294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18265.99609375,18000.0,0.0,0.0,0.315221905708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673256397247314,0.7673333287239075,-7.706260475970339e-06,0.0,0.0003199101483915,0.0,0.0,70.01222229003906,0.0,0.0,0.0,0.4722186028957367,4.0,0.0,1.0
487140,293.14166259765625,297.1499938964844,293.1499938964844,0.088301733136177,-2057.901611328125,304.1491394042969,0.79355788230896,0.1577319353818893,0.1426437199115753,293.16943359375,297.1499938964844,293.1499938964844,0.0031061458867043,-238.3720245361328,296.29132080078125,0.5324404239654541,0.050000000745058,0.048384103924036,293.19189453125,297.1499938964844,293.1499938964844,0.1594831198453903,-2576.433837890625,304.1539306640625,0.9317328333854676,0.2543188333511352,0.178514078259468,293.0790405273437,297.1499938964844,293.1499938964844,0.2103934735059738,-4351.015625,304.1651306152344,0.9990000128746032,0.3796364367008209,0.3011940121650696,293.26544189453125,297.1499938964844,293.1499938964844,0.0047568553127348,-1699.45361328125,298.3466491699219,0.5324404239654541,0.050000000745058,0.2295133471488952,291.2138671875,291.1499938964844,261.2861022949219,259.7174987792969,279.74761962890625,293.2655639648437,292.2108154296875,1.0,0.2264503985643386,0.7863993644714355,0.7863993644714355,1.0,1.0,-1.080392360687256,0.4569515585899353,0.6234408020973206,0.1907013654708862,0.0,0.0,0.6506073474884033,33.07560729980469,37.0,-28.17560386657715,-13511.140625,132.36277770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5846252441406,309.2655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.6875,18000.0,0.0,0.0,0.31235471367836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473441362380981,0.7473516464233398,-7.50431217966252e-06,0.0,0.0003170003183186,0.0,0.0,65.99933624267578,0.0,0.0,0.0,0.4638355076313019,4.0,0.0,1.0
487200,293.14166259765625,297.1499938964844,293.1499938964844,0.088301733136177,-2057.901611328125,304.1491394042969,0.79355788230896,0.1577319353818893,0.1426437199115753,293.16943359375,297.1499938964844,293.1499938964844,0.0031061458867043,-238.3720245361328,296.29132080078125,0.5324404239654541,0.050000000745058,0.048384103924036,293.19189453125,297.1499938964844,293.1499938964844,0.1594831198453903,-2576.433837890625,304.1539306640625,0.9317328333854676,0.2543188333511352,0.178514078259468,293.0790405273437,297.1499938964844,293.1499938964844,0.2103934735059738,-4351.015625,304.1651306152344,0.9990000128746032,0.3796364367008209,0.3011940121650696,293.26544189453125,297.1499938964844,293.1499938964844,0.0047568553127348,-1699.45361328125,298.3466491699219,0.5324404239654541,0.050000000745058,0.2295133471488952,291.2138671875,291.1499938964844,261.2861022949219,259.7174987792969,279.74761962890625,293.2655639648437,292.2108154296875,1.0,0.2264503985643386,0.7863993644714355,0.7863993644714355,1.0,1.0,-1.080392360687256,0.4569515585899353,0.6234408020973206,0.1907013654708862,0.0,0.0,0.6506073474884033,33.07560729980469,37.0,-28.17560386657715,-13511.140625,132.36277770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5846252441406,309.2655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.6875,18000.0,0.0,0.0,0.31235471367836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473441362380981,0.7473516464233398,-7.50431217966252e-06,0.0,0.0003170003183186,0.0,0.0,65.99933624267578,0.0,0.0,0.0,0.4638355076313019,4.0,0.0,1.0
487260,293.1411437988281,297.1499938964844,293.1499938964844,0.0887844264507293,-2067.36474609375,304.14862060546875,0.7907229065895081,0.1580472141504287,0.142952024936676,293.1666259765625,297.1499938964844,293.1499938964844,0.0031138127669692,-239.22520446777344,296.2745666503906,0.5298317670822144,0.050000000745058,0.0484084784984588,293.1911315917969,297.1499938964844,293.1499938964844,0.1592341661453247,-2573.738525390625,304.1530456542969,0.9259335398674012,0.2534126937389374,0.1779005229473114,293.0770568847656,297.1499938964844,293.1499938964844,0.2139352411031723,-4412.97802734375,304.1541748046875,0.9990000128746032,0.3818488419055938,0.3050089180469513,293.2638244628906,297.1499938964844,293.1499938964844,0.004736796952784,-1694.9014892578125,298.2980651855469,0.5298317670822144,0.050000000745058,0.2296289801597595,291.1845703125,291.1499938964844,261.2712097167969,259.70782470703125,279.7401733398437,293.263916015625,292.1810607910156,1.0,0.2280535697937011,0.7861704230308533,0.7861704230308533,1.0,1.0,-1.084771752357483,0.4588124454021454,0.6259593367576599,0.1918350905179977,0.0,0.0,0.6479153037071228,33.75176239013672,40.0,-39.311431884765625,-13530.41796875,134.73094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67578125,309.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18090.15625,18000.0,0.0,0.0,0.3095037937164306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369496822357178,0.7369570732116699,-7.389018719550222e-06,0.0,0.0003141069901175,0.0,0.0,63.89817428588867,0.0,0.0,0.0,0.4594072699546814,4.0,0.0,1.0
487320,293.1411437988281,297.1499938964844,293.1499938964844,0.0887844264507293,-2067.36474609375,304.14862060546875,0.7907229065895081,0.1580472141504287,0.142952024936676,293.1666259765625,297.1499938964844,293.1499938964844,0.0031138127669692,-239.22520446777344,296.2745666503906,0.5298317670822144,0.050000000745058,0.0484084784984588,293.1911315917969,297.1499938964844,293.1499938964844,0.1592341661453247,-2573.738525390625,304.1530456542969,0.9259335398674012,0.2534126937389374,0.1779005229473114,293.0770568847656,297.1499938964844,293.1499938964844,0.2139352411031723,-4412.97802734375,304.1541748046875,0.9990000128746032,0.3818488419055938,0.3050089180469513,293.2638244628906,297.1499938964844,293.1499938964844,0.004736796952784,-1694.9014892578125,298.2980651855469,0.5298317670822144,0.050000000745058,0.2296289801597595,291.1845703125,291.1499938964844,261.2712097167969,259.70782470703125,279.7401733398437,293.263916015625,292.1810607910156,1.0,0.2280535697937011,0.7861704230308533,0.7861704230308533,1.0,1.0,-1.084771752357483,0.4588124454021454,0.6259593367576599,0.1918350905179977,0.0,0.0,0.6479153037071228,33.75176239013672,40.0,-39.311431884765625,-13530.41796875,134.73094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67578125,309.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18090.15625,18000.0,0.0,0.0,0.3095037937164306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369496822357178,0.7369570732116699,-7.389018719550222e-06,0.0,0.0003141069901175,0.0,0.0,63.89817428588867,0.0,0.0,0.0,0.4594072699546814,4.0,0.0,1.0
487380,293.1407775878906,297.1499938964844,293.1499938964844,0.0892867147922515,-2077.204833984375,304.14825439453125,0.7859945297241211,0.1583457589149475,0.1432616561651229,293.16375732421875,297.1499938964844,293.1499938964844,0.0031238503288477,-240.2764129638672,296.2577209472656,0.5258239507675171,0.050000000745058,0.0484477914869785,293.19049072265625,297.1499938964844,293.1499938964844,0.159027487039566,-2571.57666015625,304.1523742675781,0.9176943898200988,0.2525027096271515,0.1772966682910919,293.083251953125,297.1499938964844,293.1499938964844,0.2195255756378173,-4508.3515625,304.1434936523437,0.9990000128746032,0.3824544847011566,0.3110637664794922,293.26275634765625,297.1499938964844,293.1499938964844,0.004717934411019,-1690.843994140625,298.2474060058594,0.5258239507675171,0.050000000745058,0.2298154532909393,291.1532592773437,291.1499938964844,261.25640869140625,259.6983642578125,279.7319641113281,293.2628173828125,292.1497802734375,1.0,0.2305849343538284,0.7859414219856262,0.7859414219856262,1.0,1.0,-1.0919562578201294,0.4618985652923584,0.6300576329231262,0.193668782711029,0.0,0.0,0.649575412273407,34.84357452392578,43.0,-42.91332244873047,-13593.08203125,138.62063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70294189453125,309.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.525390625,18000.0,0.0,0.0,0.3070537745952606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736251711845398,0.7362590432167053,-7.361373718595132e-06,0.0,0.0003116205334663,0.0,0.0,63.62565231323242,0.0,0.0,0.0,0.4589594304561615,4.0,0.0,1.0
487440,293.1407775878906,297.1499938964844,293.1499938964844,0.0892867147922515,-2077.204833984375,304.14825439453125,0.7859945297241211,0.1583457589149475,0.1432616561651229,293.16375732421875,297.1499938964844,293.1499938964844,0.0031238503288477,-240.2764129638672,296.2577209472656,0.5258239507675171,0.050000000745058,0.0484477914869785,293.19049072265625,297.1499938964844,293.1499938964844,0.159027487039566,-2571.57666015625,304.1523742675781,0.9176943898200988,0.2525027096271515,0.1772966682910919,293.083251953125,297.1499938964844,293.1499938964844,0.2195255756378173,-4508.3515625,304.1434936523437,0.9990000128746032,0.3824544847011566,0.3110637664794922,293.26275634765625,297.1499938964844,293.1499938964844,0.004717934411019,-1690.843994140625,298.2474060058594,0.5258239507675171,0.050000000745058,0.2298154532909393,291.1532592773437,291.1499938964844,261.25640869140625,259.6983642578125,279.7319641113281,293.2628173828125,292.1497802734375,1.0,0.2305849343538284,0.7859414219856262,0.7859414219856262,1.0,1.0,-1.0919562578201294,0.4618985652923584,0.6300576329231262,0.193668782711029,0.0,0.0,0.649575412273407,34.84357452392578,43.0,-42.91332244873047,-13593.08203125,138.62063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70294189453125,309.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.525390625,18000.0,0.0,0.0,0.3070537745952606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736251711845398,0.7362590432167053,-7.361373718595132e-06,0.0,0.0003116205334663,0.0,0.0,63.62565231323242,0.0,0.0,0.0,0.4589594304561615,4.0,0.0,1.0
487500,293.1406555175781,297.1499938964844,293.1499938964844,0.0895348042249679,-2082.05859375,304.14813232421875,0.7830801010131836,0.1584864556789398,0.1434140354394912,293.1623229980469,297.1499938964844,293.1499938964844,0.0031294545624405,-240.84454345703125,296.24981689453125,0.523435115814209,0.050000000745058,0.0484723933041095,293.1902160644531,297.1499938964844,293.1499938964844,0.1589229553937912,-2570.46142578125,304.1521301269531,0.9129501581192015,0.2520443201065063,0.1769963949918747,293.089111328125,297.1499938964844,293.1499938964844,0.222966119647026,-4566.34619140625,304.138427734375,0.9990000128746032,0.3821509480476379,0.314793974161148,293.262451171875,297.1499938964844,293.1499938964844,0.0047084805555641,-1688.784423828125,298.2216186523437,0.523435115814209,0.050000000745058,0.2299321740865707,291.1378479003906,291.1499938964844,261.2489929199219,259.6936950683594,279.72760009765625,293.26251220703125,292.13446044921875,1.0,0.2321440875530243,0.7858269214630127,0.7858269214630127,1.0,1.0,-1.096425175666809,0.463826060295105,0.6325991153717041,0.1948049068450927,0.0,0.0,0.6519351601600647,35.526649475097656,43.0,-42.87752914428711,-13637.962890625,141.07061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.690185546875,309.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.36328125,18000.0,0.0,0.0,0.3060860335826874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.739356517791748,0.7393638491630554,-7.378981536021456e-06,0.0,0.0003106383956037,0.0,0.0,64.13502502441406,0.0,0.0,0.0,0.4601584374904632,4.0,0.0,1.0
487560,293.1405944824219,297.1499938964844,293.1499938964844,0.0897775068879127,-2086.8017578125,304.14801025390625,0.7798826098442078,0.1586207747459411,0.1435636579990387,293.1609191894531,297.1499938964844,293.1499938964844,0.0031353351660072,-241.4297790527344,296.2424011230469,0.5208613872528076,0.050000000745058,0.0484999679028987,293.1899719238281,297.1499938964844,293.1499938964844,0.1588122099637985,-2569.250244140625,304.1519470214844,0.9079812169075012,0.251583069562912,0.1766964197158813,293.0966491699219,297.1499938964844,293.1499938964844,0.2267770171165466,-4630.13427734375,304.13360595703125,0.9990000128746032,0.3814476132392883,0.3189228177070617,293.2623291015625,297.1499938964844,293.1499938964844,0.0046988646499812,-1686.63720703125,298.19561767578125,0.5208613872528076,0.050000000745058,0.2300629764795303,291.1228942871094,291.1499938964844,261.2416076660156,259.6890563964844,279.7232666015625,293.2623596191406,292.1196594238281,1.0,0.2338712066411972,0.785657525062561,0.785657525062561,1.0,1.0,-1.1013901233673096,0.4659661650657654,0.635424017906189,0.1960596293210983,0.0,0.0,0.6552417278289795,36.29182434082031,46.0,-42.062599182128906,-13690.3408203125,143.82525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.659912109375,309.2648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17906.841796875,18000.0,0.0,0.0,0.3053365051746368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446174621582031,0.7446248531341553,-7.416548214678187e-06,0.0,0.0003098777378909,0.0,0.0,65.0561294555664,0.0,0.0,0.0,0.4622535705566406,4.0,0.0,1.0
487620,293.1405334472656,297.1499938964844,293.1499938964844,0.0902414172887802,-2095.852294921875,304.1479187011719,0.7728530764579773,0.1588691622018814,0.1438527852296829,293.1581726074219,297.1499938964844,293.1499938964844,0.0031477180309593,-242.63189697265625,296.22918701171875,0.5153375267982483,0.050000000745058,0.0485632866621017,293.1895751953125,297.1499938964844,293.1499938964844,0.1585637629032135,-2566.43017578125,304.1517333984375,0.8978663682937622,0.2506511807441711,0.1760961264371872,293.1162109375,297.1499938964844,293.1499938964844,0.2353694140911102,-4772.53759765625,304.1247863769531,0.9990000128746032,0.3788429796695709,0.3282069265842438,293.2625732421875,297.1499938964844,293.1499938964844,0.0046788649633526,-1681.9600830078125,298.1430358886719,0.5153375267982483,0.050000000745058,0.2303633242845535,291.09478759765625,291.1499938964844,261.2268371582031,259.67987060546875,279.7142333984375,293.2625427246094,292.0918884277344,1.0,0.2377625405788421,0.7853187918663025,0.7853187918663025,1.0,1.0,-1.1125961542129517,0.4708097279071808,0.6417864561080933,0.1988884657621383,0.0,0.0,0.6645091772079468,38.04708099365234,34.0,-39.12737655639648,-13814.2685546875,150.17752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54937744140625,309.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.583984375,18000.0,0.0,0.0,0.3046051859855652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612426280975342,0.7612501978874207,-7.5499710874282755e-06,0.0,0.0003091355320066,0.0,0.0,68.12162780761719,0.0,0.0,0.0,0.4690181314945221,4.0,0.0,1.0
487680,293.1405334472656,297.1499938964844,293.1499938964844,0.0902414172887802,-2095.852294921875,304.1479187011719,0.7728530764579773,0.1588691622018814,0.1438527852296829,293.1581726074219,297.1499938964844,293.1499938964844,0.0031477180309593,-242.63189697265625,296.22918701171875,0.5153375267982483,0.050000000745058,0.0485632866621017,293.1895751953125,297.1499938964844,293.1499938964844,0.1585637629032135,-2566.43017578125,304.1517333984375,0.8978663682937622,0.2506511807441711,0.1760961264371872,293.1162109375,297.1499938964844,293.1499938964844,0.2353694140911102,-4772.53759765625,304.1247863769531,0.9990000128746032,0.3788429796695709,0.3282069265842438,293.2625732421875,297.1499938964844,293.1499938964844,0.0046788649633526,-1681.9600830078125,298.1430358886719,0.5153375267982483,0.050000000745058,0.2303633242845535,291.09478759765625,291.1499938964844,261.2268371582031,259.67987060546875,279.7142333984375,293.2625427246094,292.0918884277344,1.0,0.2377625405788421,0.7853187918663025,0.7853187918663025,1.0,1.0,-1.1125961542129517,0.4708097279071808,0.6417864561080933,0.1988884657621383,0.0,0.0,0.6645091772079468,38.04708099365234,34.0,-39.12737655639648,-13814.2685546875,150.17752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54937744140625,309.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.583984375,18000.0,0.0,0.0,0.3046051859855652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612426280975342,0.7612501978874207,-7.5499710874282755e-06,0.0,0.0003091355320066,0.0,0.0,68.12162780761719,0.0,0.0,0.0,0.4690181314945221,4.0,0.0,1.0
487740,293.140380859375,297.1499938964844,293.1499938964844,0.0904901623725891,-2100.565185546875,304.1482238769531,0.7755783200263977,0.1591388881206512,0.144066110253334,293.1553955078125,297.1499938964844,293.1499938964844,0.0031540724448859,-243.1971740722656,296.2274169921875,0.5170332789421082,0.050000000745058,0.0485431924462318,293.1890563964844,297.1499938964844,293.1499938964844,0.1579823642969131,-2558.9208984375,304.15216064453125,0.8994772434234619,0.249749481678009,0.1754448562860489,293.13134765625,297.1499938964844,293.1499938964844,0.2335058748722076,-4738.671875,304.13690185546875,0.9990000128746032,0.3765926361083984,0.325292021036148,293.2630920410156,297.1499938964844,293.1499938964844,0.0046464665792882,-1671.8642578125,298.09735107421875,0.5170332789421082,0.050000000745058,0.2302680015563964,291.0838623046875,291.1499938964844,261.2120056152344,259.6707458496094,279.7122497558594,293.2630615234375,292.0855712890625,1.0,0.2359500229358673,0.7849799990653992,0.7849799990653992,1.0,1.0,-1.1084424257278442,0.4688954055309295,0.6395470499992371,0.1979749649763107,0.0,0.0,0.6745674014091492,37.48649978637695,25.0,-5.998536586761475,-13830.953125,147.97824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983459472656,309.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17781.58984375,18000.0,0.0,0.0,0.3048182427883148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7835953831672668,0.7836031317710876,-7.749939868517686e-06,0.0,0.000309351744363,0.0,0.0,72.52525329589844,0.0,0.0,0.0,0.478246122598648,4.0,0.0,1.0
487800,293.140380859375,297.1499938964844,293.1499938964844,0.0904901623725891,-2100.565185546875,304.1482238769531,0.7755783200263977,0.1591388881206512,0.144066110253334,293.1553955078125,297.1499938964844,293.1499938964844,0.0031540724448859,-243.1971740722656,296.2274169921875,0.5170332789421082,0.050000000745058,0.0485431924462318,293.1890563964844,297.1499938964844,293.1499938964844,0.1579823642969131,-2558.9208984375,304.15216064453125,0.8994772434234619,0.249749481678009,0.1754448562860489,293.13134765625,297.1499938964844,293.1499938964844,0.2335058748722076,-4738.671875,304.13690185546875,0.9990000128746032,0.3765926361083984,0.325292021036148,293.2630920410156,297.1499938964844,293.1499938964844,0.0046464665792882,-1671.8642578125,298.09735107421875,0.5170332789421082,0.050000000745058,0.2302680015563964,291.0838623046875,291.1499938964844,261.2120056152344,259.6707458496094,279.7122497558594,293.2630615234375,292.0855712890625,1.0,0.2359500229358673,0.7849799990653992,0.7849799990653992,1.0,1.0,-1.1084424257278442,0.4688954055309295,0.6395470499992371,0.1979749649763107,0.0,0.0,0.6745674014091492,37.48649978637695,25.0,-5.998536586761475,-13830.953125,147.97824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983459472656,309.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17781.58984375,18000.0,0.0,0.0,0.3048182427883148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7835953831672668,0.7836031317710876,-7.749939868517686e-06,0.0,0.000309351744363,0.0,0.0,72.52525329589844,0.0,0.0,0.0,0.478246122598648,4.0,0.0,1.0
487860,293.1401062011719,297.1499938964844,293.1499938964844,0.0903875008225441,-2098.101318359375,304.14898681640625,0.7855626940727234,0.1594422608613968,0.144256979227066,293.1528015136719,297.1499938964844,293.1499938964844,0.0031489026732742,-242.51486206054688,296.2507629394531,0.5241115689277649,0.050000000745058,0.0484653115272522,293.1884765625,297.1499938964844,293.1499938964844,0.1567987352609634,-2542.924072265625,304.1534118652344,0.9098132252693176,0.2488807290792465,0.1747768074274063,293.1258850097656,297.1499938964844,293.1499938964844,0.2233360409736633,-4566.67041015625,304.1583251953125,0.9990000128746032,0.3781295716762543,0.3137280642986297,293.26336669921875,297.1499938964844,293.1499938964844,0.004598141182214,-1653.89013671875,298.0710144042969,0.5241115689277649,0.050000000745058,0.2298985719680786,291.1134338378906,291.1499938964844,261.1970520019531,259.6616516113281,279.7145690917969,293.26336669921875,292.11785888671875,1.0,0.2308686822652816,0.7846283316612244,0.7846283316612244,1.0,1.0,-1.0934556722640991,0.462262213230133,0.6311934590339661,0.1943097561597824,0.0,0.0,0.6777252554893494,35.316951751708984,28.0,35.951751708984375,-13728.927734375,139.8936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27154541015625,309.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.041015625,18000.0,0.0,0.0,0.3053628206253052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971294522285461,0.7971373796463013,-7.903473488113377e-06,0.0,0.0003099044552072,0.0,0.0,75.50677490234375,0.0,0.0,0.0,0.4840395152568817,4.0,0.0,1.0
487920,293.1401062011719,297.1499938964844,293.1499938964844,0.0903875008225441,-2098.101318359375,304.14898681640625,0.7855626940727234,0.1594422608613968,0.144256979227066,293.1528015136719,297.1499938964844,293.1499938964844,0.0031489026732742,-242.51486206054688,296.2507629394531,0.5241115689277649,0.050000000745058,0.0484653115272522,293.1884765625,297.1499938964844,293.1499938964844,0.1567987352609634,-2542.924072265625,304.1534118652344,0.9098132252693176,0.2488807290792465,0.1747768074274063,293.1258850097656,297.1499938964844,293.1499938964844,0.2233360409736633,-4566.67041015625,304.1583251953125,0.9990000128746032,0.3781295716762543,0.3137280642986297,293.26336669921875,297.1499938964844,293.1499938964844,0.004598141182214,-1653.89013671875,298.0710144042969,0.5241115689277649,0.050000000745058,0.2298985719680786,291.1134338378906,291.1499938964844,261.1970520019531,259.6616516113281,279.7145690917969,293.26336669921875,292.11785888671875,1.0,0.2308686822652816,0.7846283316612244,0.7846283316612244,1.0,1.0,-1.0934556722640991,0.462262213230133,0.6311934590339661,0.1943097561597824,0.0,0.0,0.6777252554893494,35.316951751708984,28.0,35.951751708984375,-13728.927734375,139.8936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27154541015625,309.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.041015625,18000.0,0.0,0.0,0.3053628206253052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971294522285461,0.7971373796463013,-7.903473488113377e-06,0.0,0.0003099044552072,0.0,0.0,75.50677490234375,0.0,0.0,0.0,0.4840395152568817,4.0,0.0,1.0
487980,293.1397705078125,297.1499938964844,293.1499938964844,0.0902784690260887,-2095.49267578125,304.14947509765625,0.7924478650093079,0.1597580313682556,0.144493743777275,293.150390625,297.1499938964844,293.1499938964844,0.0031430183444172,-241.7401733398437,296.2782592773437,0.5289320945739746,0.050000000745058,0.0484170950949192,293.1878662109375,297.1499938964844,293.1499938964844,0.1555833369493484,-2526.50341796875,304.1542663574219,0.916758358478546,0.2480259239673614,0.1741444170475006,293.1072998046875,297.1499938964844,293.1499938964844,0.2163284122943878,-4449.18017578125,304.16680908203125,0.9990000128746032,0.3825052678585052,0.3063470721244812,293.2630310058594,297.1499938964844,293.1499938964844,0.0045515685342252,-1636.2314453125,298.0493469238281,0.5289320945739746,0.050000000745058,0.2296698540449142,291.1493835449219,291.1499938964844,261.18194580078125,259.6524963378906,279.7138366699219,293.2630920410156,292.1519775390625,1.0,0.2280058115720749,0.7842766642570496,0.7842766642570496,1.0,1.0,-1.0837842226028442,0.4579876065254211,0.6257966160774231,0.1919028460979461,0.0,0.0,0.6752058863639832,33.96879959106445,31.0,40.06682968139648,-13625.818359375,134.87631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005310058594,309.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.197265625,18000.0,0.0,0.0,0.3057450950145721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967162132263184,0.7967241406440735,-7.92890932643786e-06,0.0,0.0003102924092672,0.0,0.0,75.63225555419922,0.0,0.0,0.0,0.4840808510780334,4.0,0.0,1.0
488040,293.1397705078125,297.1499938964844,293.1499938964844,0.0902784690260887,-2095.49267578125,304.14947509765625,0.7924478650093079,0.1597580313682556,0.144493743777275,293.150390625,297.1499938964844,293.1499938964844,0.0031430183444172,-241.7401733398437,296.2782592773437,0.5289320945739746,0.050000000745058,0.0484170950949192,293.1878662109375,297.1499938964844,293.1499938964844,0.1555833369493484,-2526.50341796875,304.1542663574219,0.916758358478546,0.2480259239673614,0.1741444170475006,293.1072998046875,297.1499938964844,293.1499938964844,0.2163284122943878,-4449.18017578125,304.16680908203125,0.9990000128746032,0.3825052678585052,0.3063470721244812,293.2630310058594,297.1499938964844,293.1499938964844,0.0045515685342252,-1636.2314453125,298.0493469238281,0.5289320945739746,0.050000000745058,0.2296698540449142,291.1493835449219,291.1499938964844,261.18194580078125,259.6524963378906,279.7138366699219,293.2630920410156,292.1519775390625,1.0,0.2280058115720749,0.7842766642570496,0.7842766642570496,1.0,1.0,-1.0837842226028442,0.4579876065254211,0.6257966160774231,0.1919028460979461,0.0,0.0,0.6752058863639832,33.96879959106445,31.0,40.06682968139648,-13625.818359375,134.87631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005310058594,309.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.197265625,18000.0,0.0,0.0,0.3057450950145721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967162132263184,0.7967241406440735,-7.92890932643786e-06,0.0,0.0003102924092672,0.0,0.0,75.63225555419922,0.0,0.0,0.0,0.4840808510780334,4.0,0.0,1.0
488100,293.1395874023437,297.1499938964844,293.1499938964844,0.0903098583221435,-2095.945556640625,304.1495361328125,0.7944153547286987,0.1599225103855133,0.1446271389722824,293.149169921875,297.1499938964844,293.1499938964844,0.0031426490750163,-241.63282775878903,296.28692626953125,0.5302283763885498,0.050000000745058,0.0484047159552574,293.18756103515625,297.1499938964844,293.1499938964844,0.1551194041967392,-2520.334716796875,304.1543273925781,0.9183652997016908,0.2476081550121307,0.1738415509462356,293.098388671875,297.1499938964844,293.1499938964844,0.2144539356231689,-4418.1904296875,304.1671447753906,0.9990000128746032,0.3847924470901489,0.3044228255748749,293.2626647949219,297.1499938964844,293.1499938964844,0.0045322719961404,-1629.296142578125,298.0350646972656,0.5302283763885498,0.050000000745058,0.2296111285686493,291.1584167480469,291.1499938964844,261.17431640625,259.6478881835937,279.71240234375,293.2627258300781,292.15985107421875,1.0,0.2272312343120575,0.7841007709503174,0.7841007709503174,1.0,1.0,-1.081184983253479,0.4568240344524383,0.6243608593940735,0.1912668198347091,0.0,0.0,0.6737095713615417,33.62169647216797,31.0,30.35825538635254,-13586.8974609375,133.56927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18170166015625,309.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.291015625,18000.0,0.0,0.0,0.3058528006076813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939630150794983,0.7939709424972534,-7.908894986030646e-06,0.0,0.0003104017232544,0.0,0.0,75.10053253173828,0.0,0.0,0.0,0.4829961955547333,4.0,0.0,1.0
488160,293.139404296875,297.1499938964844,293.1499938964844,0.0903865620493888,-2097.31787109375,304.14947509765625,0.7955765128135681,0.1600925326347351,0.1447711735963821,293.1479187011719,297.1499938964844,293.1499938964844,0.0031438847072422,-241.6888732910156,296.29315185546875,0.5309021472930908,0.050000000745058,0.0483983717858791,293.1872253417969,297.1499938964844,293.1499938964844,0.1547306776046753,-2515.224853515625,304.1542663574219,0.9189221858978271,0.2471987158060073,0.1735486686229705,293.0908203125,297.1499938964844,293.1499938964844,0.2134402841329574,-4401.8359375,304.1658630371094,0.9990000128746032,0.3869370222091675,0.3034321963787079,293.2621459960937,297.1499938964844,293.1499938964844,0.0045151226222515,-1623.3516845703125,298.0189819335937,0.5309021472930908,0.050000000745058,0.2295810431241989,291.1628723144531,291.1499938964844,261.1666259765625,259.64324951171875,279.7100830078125,293.2622375488281,292.16339111328125,1.0,0.2268440425395965,0.7840317487716675,0.7840317487716675,1.0,1.0,-1.079772710800171,0.4561898708343506,0.6235827803611755,0.1909359246492386,0.0,0.0,0.6723842024803162,33.44313049316406,34.0,19.51879501342773,-13559.5361328125,132.87989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,309.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.302734375,18000.0,0.0,0.0,0.3059123158454895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910109758377075,0.7910188436508179,-7.882746103859972e-06,0.0,0.0003104621137026,0.0,0.0,74.49935913085938,0.0,0.0,0.0,0.4817864894866943,4.0,0.0,1.0
