time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488220,293.13897705078125,297.1499938964844,293.1499938964844,0.0906503349542617,-2102.289794921875,304.1492004394531,0.7957146167755127,0.160445287823677,0.1450872868299484,293.1452331542969,297.1499938964844,293.1499938964844,0.0031503913924098,-242.20545959472656,296.3002014160156,0.5305555462837219,0.050000000745058,0.0484016351401805,293.1864929199219,297.1499938964844,293.1499938964844,0.1541374176740646,-2507.581787109375,304.15380859375,0.9171951413154602,0.2464032173156738,0.1729914844036102,293.0809631347656,297.1499938964844,293.1499938964844,0.2137096375226974,-4407.970703125,304.1600341796875,0.9990000128746032,0.3904523849487304,0.3039409816265106,293.26104736328125,297.1499938964844,293.1499938964844,0.0044857463799417,-1613.7498779296875,297.9823608398437,0.5305555462837219,0.050000000745058,0.2295965105295181,291.1610412597656,291.1499938964844,261.15106201171875,259.63385009765625,279.7038269042969,293.2611083984375,292.16015625,1.0,0.2271013110876083,0.7838935852050781,0.7838935852050781,1.0,1.0,-1.0801149606704712,0.4563050866127014,0.6238099336624146,0.1910581439733505,0.0,0.0,0.6708992123603821,33.53125762939453,37.0,-0.5751794576644897,-13540.0068359375,133.12948608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16082763671875,309.0461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.03125,18000.0,0.0,0.0,0.3059503436088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7864088416099548,0.7864166498184204,-7.835435098968446e-06,0.0,0.0003105007053818,0.0,0.0,73.52127838134766,0.0,0.0,0.0,0.4798548519611358,4.0,0.0,1.0
488280,293.13897705078125,297.1499938964844,293.1499938964844,0.0906503349542617,-2102.289794921875,304.1492004394531,0.7957146167755127,0.160445287823677,0.1450872868299484,293.1452331542969,297.1499938964844,293.1499938964844,0.0031503913924098,-242.20545959472656,296.3002014160156,0.5305555462837219,0.050000000745058,0.0484016351401805,293.1864929199219,297.1499938964844,293.1499938964844,0.1541374176740646,-2507.581787109375,304.15380859375,0.9171951413154602,0.2464032173156738,0.1729914844036102,293.0809631347656,297.1499938964844,293.1499938964844,0.2137096375226974,-4407.970703125,304.1600341796875,0.9990000128746032,0.3904523849487304,0.3039409816265106,293.26104736328125,297.1499938964844,293.1499938964844,0.0044857463799417,-1613.7498779296875,297.9823608398437,0.5305555462837219,0.050000000745058,0.2295965105295181,291.1610412597656,291.1499938964844,261.15106201171875,259.63385009765625,279.7038269042969,293.2611083984375,292.16015625,1.0,0.2271013110876083,0.7838935852050781,0.7838935852050781,1.0,1.0,-1.0801149606704712,0.4563050866127014,0.6238099336624146,0.1910581439733505,0.0,0.0,0.6708992123603821,33.53125762939453,37.0,-0.5751794576644897,-13540.0068359375,133.12948608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16082763671875,309.0461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.03125,18000.0,0.0,0.0,0.3059503436088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7864088416099548,0.7864166498184204,-7.835435098968446e-06,0.0,0.0003105007053818,0.0,0.0,73.52127838134766,0.0,0.0,0.0,0.4798548519611358,4.0,0.0,1.0
488340,293.1385803222656,297.1499938964844,293.1499938964844,0.0910189151763916,-2109.3662109375,304.1488647460937,0.7933926582336426,0.1608054935932159,0.1454299092292785,293.1423034667969,297.1499938964844,293.1499938964844,0.003161349100992,-243.1519317626953,296.3027038574219,0.5283205509185791,0.050000000745058,0.0484230369329452,293.18572998046875,297.1499938964844,293.1499938964844,0.1537233889102935,-2502.425537109375,304.1532287597656,0.9123620390892028,0.2456326931715011,0.1724663972854614,293.078857421875,297.1499938964844,293.1499938964844,0.216581106185913,-4457.7021484375,304.1518859863281,0.9990000128746032,0.3926419615745544,0.3072634637355804,293.2599792480469,297.1499938964844,293.1499938964844,0.0044608917087316,-1606.2525634765625,297.9410705566406,0.5283205509185791,0.050000000745058,0.229698047041893,291.14910888671875,291.1499938964844,261.1352233886719,259.624267578125,279.69598388671875,293.26007080078125,292.1473693847656,1.0,0.2285248339176178,0.7837554812431335,0.7837554812431335,1.0,1.0,-1.084030270576477,0.4579805433750152,0.6260496973991394,0.1920614838600158,0.0,0.0,0.6717369556427002,34.12560272216797,40.0,-15.00913143157959,-13566.265625,135.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510925292969,309.0253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.615234375,18000.0,0.0,0.0,0.3060212433338165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858853936195374,0.7858932614326477,-7.820619430276565e-06,0.0,0.0003105726500507,0.0,0.0,73.34330749511719,0.0,0.0,0.0,0.4795881807804107,4.0,0.0,1.0
488400,293.1385803222656,297.1499938964844,293.1499938964844,0.0910189151763916,-2109.3662109375,304.1488647460937,0.7933926582336426,0.1608054935932159,0.1454299092292785,293.1423034667969,297.1499938964844,293.1499938964844,0.003161349100992,-243.1519317626953,296.3027038574219,0.5283205509185791,0.050000000745058,0.0484230369329452,293.18572998046875,297.1499938964844,293.1499938964844,0.1537233889102935,-2502.425537109375,304.1532287597656,0.9123620390892028,0.2456326931715011,0.1724663972854614,293.078857421875,297.1499938964844,293.1499938964844,0.216581106185913,-4457.7021484375,304.1518859863281,0.9990000128746032,0.3926419615745544,0.3072634637355804,293.2599792480469,297.1499938964844,293.1499938964844,0.0044608917087316,-1606.2525634765625,297.9410705566406,0.5283205509185791,0.050000000745058,0.229698047041893,291.14910888671875,291.1499938964844,261.1352233886719,259.624267578125,279.69598388671875,293.26007080078125,292.1473693847656,1.0,0.2285248339176178,0.7837554812431335,0.7837554812431335,1.0,1.0,-1.084030270576477,0.4579805433750152,0.6260496973991394,0.1920614838600158,0.0,0.0,0.6717369556427002,34.12560272216797,40.0,-15.00913143157959,-13566.265625,135.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510925292969,309.0253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.615234375,18000.0,0.0,0.0,0.3060212433338165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858853936195374,0.7858932614326477,-7.820619430276565e-06,0.0,0.0003105726500507,0.0,0.0,73.34330749511719,0.0,0.0,0.0,0.4795881807804107,4.0,0.0,1.0
488460,293.13824462890625,297.1499938964844,293.1499938964844,0.0914434343576431,-2117.5556640625,304.1485290527344,0.789130687713623,0.1611620336771011,0.1457862257957458,293.13922119140625,297.1499938964844,293.1499938964844,0.0031756043899804,-244.397216796875,296.303466796875,0.5246475338935852,0.050000000745058,0.048459805548191,293.1849975585937,297.1499938964844,293.1499938964844,0.1534127295017242,-2498.6796875,304.1526794433594,0.905362904071808,0.2448794543743133,0.1719659715890884,293.0843811035156,297.1499938964844,293.1499938964844,0.2215839028358459,-4542.5302734375,304.1429138183594,0.9990000128746032,0.3933404684066772,0.3128890097141266,293.25927734375,297.1499938964844,293.1499938964844,0.0044384491629898,-1599.861572265625,297.8966064453125,0.5246475338935852,0.050000000745058,0.2298724502325058,291.1318359375,291.1499938964844,261.1190185546875,259.6144104003906,279.687255859375,293.2593078613281,292.1297607421875,1.0,0.2309072762727737,0.78348708152771,0.78348708152771,1.0,1.0,-1.0908619165420532,0.4609185755252838,0.6299433708190918,0.1937690675258636,0.0,0.0,0.6752798557281494,35.147586822509766,43.0,-23.05585670471192,-13633.6142578125,138.89822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,309.00543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.533203125,18000.0,0.0,0.0,0.306317389011383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790947437286377,0.7909553050994873,-7.856180673115887e-06,0.0,0.0003108732053078,0.0,0.0,74.30003356933594,0.0,0.0,0.0,0.481649100780487,4.0,0.0,1.0
488520,293.13824462890625,297.1499938964844,293.1499938964844,0.0914434343576431,-2117.5556640625,304.1485290527344,0.789130687713623,0.1611620336771011,0.1457862257957458,293.13922119140625,297.1499938964844,293.1499938964844,0.0031756043899804,-244.397216796875,296.303466796875,0.5246475338935852,0.050000000745058,0.048459805548191,293.1849975585937,297.1499938964844,293.1499938964844,0.1534127295017242,-2498.6796875,304.1526794433594,0.905362904071808,0.2448794543743133,0.1719659715890884,293.0843811035156,297.1499938964844,293.1499938964844,0.2215839028358459,-4542.5302734375,304.1429138183594,0.9990000128746032,0.3933404684066772,0.3128890097141266,293.25927734375,297.1499938964844,293.1499938964844,0.0044384491629898,-1599.861572265625,297.8966064453125,0.5246475338935852,0.050000000745058,0.2298724502325058,291.1318359375,291.1499938964844,261.1190185546875,259.6144104003906,279.687255859375,293.2593078613281,292.1297607421875,1.0,0.2309072762727737,0.78348708152771,0.78348708152771,1.0,1.0,-1.0908619165420532,0.4609185755252838,0.6299433708190918,0.1937690675258636,0.0,0.0,0.6752798557281494,35.147586822509766,43.0,-23.05585670471192,-13633.6142578125,138.89822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,309.00543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.533203125,18000.0,0.0,0.0,0.306317389011383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790947437286377,0.7909553050994873,-7.856180673115887e-06,0.0,0.0003108732053078,0.0,0.0,74.30003356933594,0.0,0.0,0.0,0.481649100780487,4.0,0.0,1.0
488580,293.1380310058594,297.1499938964844,293.1499938964844,0.0918889194726944,-2126.15380859375,304.1482849121094,0.7834212183952332,0.161506712436676,0.1461460888385772,293.1360778808594,297.1499938964844,293.1499938964844,0.0031922583002597,-245.8433532714844,296.3044128417969,0.5199690461158752,0.050000000745058,0.0485098138451576,293.18426513671875,297.1499938964844,293.1499938964844,0.1531520187854766,-2495.59326171875,304.1522216796875,0.8971230983734131,0.2441377788782119,0.1714842170476913,293.0968322753906,297.1499938964844,293.1499938964844,0.2283292859792709,-4655.38037109375,304.1340637207031,0.9990000128746032,0.3924906551837921,0.3203824162483215,293.259033203125,297.1499938964844,293.1499938964844,0.0044168289750814,-1593.8447265625,297.8500366210937,0.5199690461158752,0.050000000745058,0.2301096767187118,291.1125793457031,291.1499938964844,261.1024475097656,259.6042785644531,279.6775207519531,293.259033203125,292.1104431152344,1.0,0.234074518084526,0.7832186222076416,0.7832186222076416,1.0,1.0,-1.100053787231445,0.4648936986923218,0.6351600289344788,0.1960574686527252,0.0,0.0,0.681550920009613,36.53677368164063,46.0,-26.37053108215332,-13735.4443359375,143.92567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741271972656,308.9800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17879.392578125,18000.0,0.0,0.0,0.3070239126682281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020049929618835,0.8020129203796387,-7.94931565906154e-06,0.0,0.0003115902363788,0.0,0.0,76.52901458740234,0.0,0.0,0.0,0.4862521886825561,4.0,0.0,1.0
488640,293.1380310058594,297.1499938964844,293.1499938964844,0.0918889194726944,-2126.15380859375,304.1482849121094,0.7834212183952332,0.161506712436676,0.1461460888385772,293.1360778808594,297.1499938964844,293.1499938964844,0.0031922583002597,-245.8433532714844,296.3044128417969,0.5199690461158752,0.050000000745058,0.0485098138451576,293.18426513671875,297.1499938964844,293.1499938964844,0.1531520187854766,-2495.59326171875,304.1522216796875,0.8971230983734131,0.2441377788782119,0.1714842170476913,293.0968322753906,297.1499938964844,293.1499938964844,0.2283292859792709,-4655.38037109375,304.1340637207031,0.9990000128746032,0.3924906551837921,0.3203824162483215,293.259033203125,297.1499938964844,293.1499938964844,0.0044168289750814,-1593.8447265625,297.8500366210937,0.5199690461158752,0.050000000745058,0.2301096767187118,291.1125793457031,291.1499938964844,261.1024475097656,259.6042785644531,279.6775207519531,293.259033203125,292.1104431152344,1.0,0.234074518084526,0.7832186222076416,0.7832186222076416,1.0,1.0,-1.100053787231445,0.4648936986923218,0.6351600289344788,0.1960574686527252,0.0,0.0,0.681550920009613,36.53677368164063,46.0,-26.37053108215332,-13735.4443359375,143.92567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741271972656,308.9800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17879.392578125,18000.0,0.0,0.0,0.3070239126682281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020049929618835,0.8020129203796387,-7.94931565906154e-06,0.0,0.0003115902363788,0.0,0.0,76.52901458740234,0.0,0.0,0.0,0.4862521886825561,4.0,0.0,1.0
488700,293.137939453125,297.1499938964844,293.1499938964844,0.0921126827597618,-2130.4697265625,304.148193359375,0.7801699638366699,0.1616730242967605,0.1463251262903213,293.13446044921875,297.1499938964844,293.1499938964844,0.0032012839801609,-246.6209411621093,296.3052673339844,0.5173783302307129,0.050000000745058,0.0485392101109027,293.1839294433594,297.1499938964844,293.1499938964844,0.1530301719903946,-2494.15478515625,304.15203857421875,0.8925806879997253,0.2437701970338821,0.1712490171194076,293.1053771972656,297.1499938964844,293.1499938964844,0.2322495281696319,-4720.388671875,304.1298217773437,0.9990000128746032,0.3914826512336731,0.3247061669826507,293.2591247558594,297.1499938964844,293.1499938964844,0.0044060400687158,-1590.84326171875,297.8261413574219,0.5173783302307129,0.050000000745058,0.2302491217851638,291.1028137207031,291.1499938964844,261.093994140625,259.5990905761719,279.6722717285156,293.25909423828125,292.1007080078125,1.0,0.2359033524990081,0.7830844521522522,0.7830844521522522,1.0,1.0,-1.1053783893585205,0.467203289270401,0.6381750702857971,0.1973813027143478,0.0,0.0,0.6856759190559387,37.35260391235352,46.0,-26.85603713989257,-13797.107421875,146.8931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372314453125,308.9640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17848.70703125,18000.0,0.0,0.0,0.3075809180736542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8097635507583618,0.8097715377807617,-8.018311746127438e-06,0.0,0.0003121555491816,0.0,0.0,78.1436538696289,0.0,0.0,0.0,0.4895147979259491,4.0,0.0,1.0
488760,293.1379089355469,297.1499938964844,293.1499938964844,0.0923346802592277,-2134.747802734375,304.1481018066406,0.7767267227172852,0.1618349254131317,0.1465028077363968,293.13287353515625,297.1499938964844,293.1499938964844,0.0032106908038258,-247.426498413086,296.30645751953125,0.5146794319152832,0.050000000745058,0.0485712513327598,293.18359375,297.1499938964844,293.1499938964844,0.1529102921485901,-2492.7353515625,304.1518859863281,0.8878277540206909,0.2434045672416687,0.1710171550512313,293.1153869628906,297.1499938964844,293.1499938964844,0.2364836186170578,-4790.1953125,304.12579345703125,0.9990000128746032,0.3900885283946991,0.329354465007782,293.2593078613281,297.1499938964844,293.1499938964844,0.0043951803818345,-1587.8045654296875,297.80194091796875,0.5146794319152832,0.050000000745058,0.2304010987281799,291.0932006835937,291.1499938964844,261.0854187011719,259.5937805175781,279.6669921875,293.25927734375,292.09112548828125,1.0,0.2378717213869094,0.7828992009162903,0.7828992009162903,1.0,1.0,-1.11111319065094,0.4696895778179168,0.6414235830307007,0.1988008767366409,0.0,0.0,0.6904280781745911,38.24125289916992,49.0,-26.79311752319336,-13864.7822265625,150.1366424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927673339844,308.9453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17818.396484375,18000.0,0.0,0.0,0.3082947432994842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818957507610321,0.8189656138420105,-8.102389074338134e-06,0.0,0.0003128799726255,0.0,0.0,80.10052490234375,0.0,0.0,0.0,0.4934058487415313,4.0,0.0,1.0
488820,293.13787841796875,297.1499938964844,293.1499938964844,0.0927688479423523,-2143.10205078125,304.14801025390625,0.7694478034973145,0.1621452569961547,0.146852970123291,293.12969970703125,297.1499938964844,293.1499938964844,0.0032305016648024,-249.1064453125,296.3101806640625,0.5090981721878052,0.050000000745058,0.0486425869166851,293.1829833984375,297.1499938964844,293.1499938964844,0.1526698470115661,-2489.86328125,304.15167236328125,0.8779111504554749,0.2426792532205581,0.1705628484487533,293.13922119140625,297.1499938964844,293.1499938964844,0.2457673698663711,-4941.931640625,304.1184387207031,0.9990000128746032,0.3861389756202698,0.3394750356674194,293.26007080078125,297.1499938964844,293.1499938964844,0.0043730037286877,-1581.5081787109375,297.75274658203125,0.5090981721878052,0.050000000745058,0.2307395040988922,291.07476806640625,291.1499938964844,261.0679016113281,259.5828857421875,279.65582275390625,293.260009765625,292.0728454589844,1.0,0.2421675473451614,0.7825286388397217,0.7825286388397217,1.0,1.0,-1.1236270666122437,0.4751279354095459,0.648499071598053,0.2018972486257553,0.0,0.0,0.7017140984535217,40.21754455566406,37.0,-25.6285400390625,-14015.6640625,157.38876342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88238525390625,308.9000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17759.9453125,18000.0,0.0,0.0,0.3102423250675201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8414647579193115,0.8414730429649353,-8.31610850582365e-06,0.0,0.0003148565301671,0.0,0.0,85.0744400024414,0.0,0.0,0.0,0.5030244588851929,4.0,0.0,1.0
488880,293.13787841796875,297.1499938964844,293.1499938964844,0.0927688479423523,-2143.10205078125,304.14801025390625,0.7694478034973145,0.1621452569961547,0.146852970123291,293.12969970703125,297.1499938964844,293.1499938964844,0.0032305016648024,-249.1064453125,296.3101806640625,0.5090981721878052,0.050000000745058,0.0486425869166851,293.1829833984375,297.1499938964844,293.1499938964844,0.1526698470115661,-2489.86328125,304.15167236328125,0.8779111504554749,0.2426792532205581,0.1705628484487533,293.13922119140625,297.1499938964844,293.1499938964844,0.2457673698663711,-4941.931640625,304.1184387207031,0.9990000128746032,0.3861389756202698,0.3394750356674194,293.26007080078125,297.1499938964844,293.1499938964844,0.0043730037286877,-1581.5081787109375,297.75274658203125,0.5090981721878052,0.050000000745058,0.2307395040988922,291.07476806640625,291.1499938964844,261.0679016113281,259.5828857421875,279.65582275390625,293.260009765625,292.0728454589844,1.0,0.2421675473451614,0.7825286388397217,0.7825286388397217,1.0,1.0,-1.1236270666122437,0.4751279354095459,0.648499071598053,0.2018972486257553,0.0,0.0,0.7017140984535217,40.21754455566406,37.0,-25.6285400390625,-14015.6640625,157.38876342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88238525390625,308.9000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17759.9453125,18000.0,0.0,0.0,0.3102423250675201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8414647579193115,0.8414730429649353,-8.31610850582365e-06,0.0,0.0003148565301671,0.0,0.0,85.0744400024414,0.0,0.0,0.0,0.5030244588851929,4.0,0.0,1.0
488940,293.1376953125,297.1499938964844,293.1499938964844,0.0930024906992912,-2147.41552734375,304.1483154296875,0.7716075778007507,0.1624872684478759,0.147133007645607,293.1264343261719,297.1499938964844,293.1499938964844,0.0032444652169942,-250.17428588867188,296.3246765136719,0.5102648138999939,0.050000000745058,0.0486270524561405,293.18218994140625,297.1499938964844,293.1499938964844,0.1521452367305755,-2482.9453125,304.1520080566406,0.8789659142494202,0.2420063763856887,0.1700701117515564,293.157958984375,297.1499938964844,293.1499938964844,0.2444460988044738,-4916.349609375,304.1317443847656,0.9990000128746032,0.3825746774673462,0.3372998535633087,293.2609558105469,297.1499938964844,293.1499938964844,0.0043398295529186,-1570.3546142578125,297.71051025390625,0.5102648138999939,0.050000000745058,0.2306658029556274,291.0718688964844,291.1499938964844,261.04986572265625,259.571533203125,279.6518249511719,293.2608947753906,292.0743103027344,1.0,0.2406925112009048,0.7821581363677979,0.7821581363677979,1.0,1.0,-1.120663046836853,0.4737476110458374,0.6469154357910156,0.2012196332216262,0.0,0.0,0.7128089666366577,39.78676986694336,25.0,5.054567337036133,-14054.4765625,155.72801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,308.89117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17738.681640625,18000.0,0.0,0.0,0.3127181231975555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8673606514930725,0.8673692345619202,-8.580017492931802e-06,0.0,0.0003173691220581,0.0,0.0,91.16182708740234,0.0,0.0,0.0,0.5141832828521729,4.0,0.0,1.0
489000,293.1376953125,297.1499938964844,293.1499938964844,0.0930024906992912,-2147.41552734375,304.1483154296875,0.7716075778007507,0.1624872684478759,0.147133007645607,293.1264343261719,297.1499938964844,293.1499938964844,0.0032444652169942,-250.17428588867188,296.3246765136719,0.5102648138999939,0.050000000745058,0.0486270524561405,293.18218994140625,297.1499938964844,293.1499938964844,0.1521452367305755,-2482.9453125,304.1520080566406,0.8789659142494202,0.2420063763856887,0.1700701117515564,293.157958984375,297.1499938964844,293.1499938964844,0.2444460988044738,-4916.349609375,304.1317443847656,0.9990000128746032,0.3825746774673462,0.3372998535633087,293.2609558105469,297.1499938964844,293.1499938964844,0.0043398295529186,-1570.3546142578125,297.71051025390625,0.5102648138999939,0.050000000745058,0.2306658029556274,291.0718688964844,291.1499938964844,261.04986572265625,259.571533203125,279.6518249511719,293.2608947753906,292.0743103027344,1.0,0.2406925112009048,0.7821581363677979,0.7821581363677979,1.0,1.0,-1.120663046836853,0.4737476110458374,0.6469154357910156,0.2012196332216262,0.0,0.0,0.7128089666366577,39.78676986694336,25.0,5.054567337036133,-14054.4765625,155.72801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,308.89117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17738.681640625,18000.0,0.0,0.0,0.3127181231975555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8673606514930725,0.8673692345619202,-8.580017492931802e-06,0.0,0.0003173691220581,0.0,0.0,91.16182708740234,0.0,0.0,0.0,0.5141832828521729,4.0,0.0,1.0
489060,293.1372985839844,297.1499938964844,293.1499938964844,0.0928458198904991,-2143.7666015625,304.1491394042969,0.7828541994094849,0.1628817617893219,0.1473851799964904,293.1231689453125,297.1499938964844,293.1499938964844,0.0032456547487527,-249.85910034179688,296.3660583496094,0.5179243683815002,0.050000000745058,0.0485328771173954,293.18115234375,297.1499938964844,293.1499938964844,0.1510030180215835,-2467.22900390625,304.1532592773437,0.8904282450675964,0.2413983196020126,0.1695653796195984,293.1535949707031,297.1499938964844,293.1499938964844,0.2323784977197647,-4713.34033203125,304.1581726074219,0.9990000128746032,0.3832035362720489,0.3237839341163635,293.261474609375,297.1499938964844,293.1499938964844,0.0042899781838059,-1550.9071044921875,297.6903381347656,0.5179243683815002,0.050000000745058,0.230219081044197,291.1120910644531,291.1499938964844,261.03125,259.5596618652344,279.6537170410156,293.2614440917969,292.11834716796875,1.0,0.2346782237291336,0.7817783355712891,0.7817783355712891,1.0,1.0,-1.1034924983978271,0.4661571979522705,0.6373353004455566,0.1969652473926544,0.0,0.0,0.7155616283416748,37.17232894897461,28.0,53.508544921875,-13955.244140625,146.0417022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7037658691406,308.9223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17874.857421875,18000.0,0.0,0.0,0.3150277733802795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823391199111938,0.8823478817939758,-8.769960004428867e-06,0.0,0.0003197131154593,0.0,0.0,95.09529876708984,0.0,0.0,0.0,0.5207887291908264,4.0,0.0,1.0
489120,293.1372985839844,297.1499938964844,293.1499938964844,0.0928458198904991,-2143.7666015625,304.1491394042969,0.7828541994094849,0.1628817617893219,0.1473851799964904,293.1231689453125,297.1499938964844,293.1499938964844,0.0032456547487527,-249.85910034179688,296.3660583496094,0.5179243683815002,0.050000000745058,0.0485328771173954,293.18115234375,297.1499938964844,293.1499938964844,0.1510030180215835,-2467.22900390625,304.1532592773437,0.8904282450675964,0.2413983196020126,0.1695653796195984,293.1535949707031,297.1499938964844,293.1499938964844,0.2323784977197647,-4713.34033203125,304.1581726074219,0.9990000128746032,0.3832035362720489,0.3237839341163635,293.261474609375,297.1499938964844,293.1499938964844,0.0042899781838059,-1550.9071044921875,297.6903381347656,0.5179243683815002,0.050000000745058,0.230219081044197,291.1120910644531,291.1499938964844,261.03125,259.5596618652344,279.6537170410156,293.2614440917969,292.11834716796875,1.0,0.2346782237291336,0.7817783355712891,0.7817783355712891,1.0,1.0,-1.1034924983978271,0.4661571979522705,0.6373353004455566,0.1969652473926544,0.0,0.0,0.7155616283416748,37.17232894897461,28.0,53.508544921875,-13955.244140625,146.0417022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7037658691406,308.9223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17874.857421875,18000.0,0.0,0.0,0.3150277733802795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823391199111938,0.8823478817939758,-8.769960004428867e-06,0.0,0.0003197131154593,0.0,0.0,95.09529876708984,0.0,0.0,0.0,0.5207887291908264,4.0,0.0,1.0
489180,293.1368408203125,297.1499938964844,293.1499938964844,0.0926182717084884,-2138.637939453125,304.1497802734375,0.7912330627441406,0.1632970720529556,0.1476972252130508,293.1200256347656,297.1499938964844,293.1499938964844,0.0032446361146867,-249.25489807128903,296.4171447753906,0.5235947966575623,0.050000000745058,0.0484707206487655,293.1800842285156,297.1499938964844,293.1499938964844,0.1497335731983184,-2449.696044921875,304.1542663574219,0.8985095024108887,0.2408256530761718,0.169116199016571,293.1318664550781,297.1499938964844,293.1499938964844,0.223329871892929,-4562.26904296875,304.1700439453125,0.9990000128746032,0.3875041902065277,0.314541757106781,293.26129150390625,297.1499938964844,293.1499938964844,0.0042395908385515,-1530.541748046875,297.6796569824219,0.5235947966575623,0.050000000745058,0.2299242317676544,291.1675109863281,291.1499938964844,261.0119934082031,259.5472412109375,279.65191650390625,293.2613525390625,292.1722412109375,1.0,0.2311048060655594,0.7813985347747803,0.7813985347747803,1.0,1.0,-1.091800332069397,0.4610143601894378,0.6307860016822815,0.1939823180437088,0.0,0.0,0.7093478441238403,35.44162368774414,31.0,64.91901397705078,-13854.546875,139.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72320556640625,308.9500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.076171875,18000.0,0.0,0.0,0.3166024088859558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774827718734741,0.8774915337562561,-8.763568075664807e-06,0.0,0.0003213112067896,0.0,0.0,94.2486343383789,0.0,0.0,0.0,0.5188902020454407,4.0,0.0,1.0
489240,293.1368408203125,297.1499938964844,293.1499938964844,0.0926182717084884,-2138.637939453125,304.1497802734375,0.7912330627441406,0.1632970720529556,0.1476972252130508,293.1200256347656,297.1499938964844,293.1499938964844,0.0032446361146867,-249.25489807128903,296.4171447753906,0.5235947966575623,0.050000000745058,0.0484707206487655,293.1800842285156,297.1499938964844,293.1499938964844,0.1497335731983184,-2449.696044921875,304.1542663574219,0.8985095024108887,0.2408256530761718,0.169116199016571,293.1318664550781,297.1499938964844,293.1499938964844,0.223329871892929,-4562.26904296875,304.1700439453125,0.9990000128746032,0.3875041902065277,0.314541757106781,293.26129150390625,297.1499938964844,293.1499938964844,0.0042395908385515,-1530.541748046875,297.6796569824219,0.5235947966575623,0.050000000745058,0.2299242317676544,291.1675109863281,291.1499938964844,261.0119934082031,259.5472412109375,279.65191650390625,293.2613525390625,292.1722412109375,1.0,0.2311048060655594,0.7813985347747803,0.7813985347747803,1.0,1.0,-1.091800332069397,0.4610143601894378,0.6307860016822815,0.1939823180437088,0.0,0.0,0.7093478441238403,35.44162368774414,31.0,64.91901397705078,-13854.546875,139.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72320556640625,308.9500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.076171875,18000.0,0.0,0.0,0.3166024088859558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774827718734741,0.8774915337562561,-8.763568075664807e-06,0.0,0.0003213112067896,0.0,0.0,94.2486343383789,0.0,0.0,0.0,0.5188902020454407,4.0,0.0,1.0
489300,293.1365661621094,297.1499938964844,293.1499938964844,0.0925995707511901,-2138.017822265625,304.1498718261719,0.7938964366912842,0.1635134816169738,0.1478712856769561,293.118408203125,297.1499938964844,293.1499938964844,0.003246976295486,-249.261947631836,296.4375305175781,0.5253190398216248,0.050000000745058,0.0484529174864292,293.1795349121094,297.1499938964844,293.1499938964844,0.1492531299591064,-2443.136474609375,304.15435791015625,0.9007962942123412,0.2405556738376617,0.1689106673002243,293.12091064453125,297.1499938964844,293.1499938964844,0.2205907851457595,-4516.9501953125,304.1713562011719,0.9990000128746032,0.389892578125,0.3118444085121155,293.2609558105469,297.1499938964844,293.1499938964844,0.0042182770557701,-1522.2603759765625,297.67047119140625,0.5253190398216248,0.050000000745058,0.2298397868871688,291.185791015625,291.1499938964844,261.0021057128906,259.540771484375,279.649658203125,293.2610168457031,292.18914794921875,1.0,0.2300280779600143,0.7812086343765259,0.7812086343765259,1.0,1.0,-1.0884013175964355,0.4595100879669189,0.6288912296295166,0.193112626671791,0.0,0.0,0.705091655254364,34.945709228515625,31.0,55.03141403198242,-13813.4228515625,137.87948608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75616455078125,308.962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.953125,18000.0,0.0,0.0,0.3170945346355438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8699591755867004,0.8699678778648376,-8.6979525804054e-06,0.0,0.0003218106285203,0.0,0.0,92.50760650634766,0.0,0.0,0.0,0.5157188773155212,4.0,0.0,1.0
489360,293.13629150390625,297.1499938964844,293.1499938964844,0.0926401242613792,-2138.600830078125,304.1498107910156,0.7957355976104736,0.1637373864650726,0.1480581760406494,293.11676025390625,297.1499938964844,293.1499938964844,0.0032512296456843,-249.4694366455078,296.4548034667969,0.5264244675636292,0.050000000745058,0.048441756516695,293.1789245605469,297.1499938964844,293.1499938964844,0.148867979645729,-2437.931396484375,304.1542663574219,0.9021403193473816,0.240297645330429,0.1687183976173401,293.111083984375,297.1499938964844,293.1499938964844,0.2187940180301666,-4487.58740234375,304.17071533203125,0.9990000128746032,0.3921907544136047,0.3101408183574676,293.2604675292969,297.1499938964844,293.1499938964844,0.0041995025239884,-1515.1859130859375,297.6588134765625,0.5264244675636292,0.050000000745058,0.2297868281602859,291.1981506347656,291.1499938964844,260.9920654296875,259.5341796875,279.6463623046875,293.2605285644531,292.2002258300781,1.0,0.2293669283390045,0.7811455726623535,0.7811455726623535,1.0,1.0,-1.086272120475769,0.4585748016834259,0.6276973485946655,0.1925706267356872,0.0,0.0,0.7006152272224426,34.634742736816406,34.0,41.96503448486328,-13781.052734375,136.74981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002624511719,308.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18176.544921875,18000.0,0.0,0.0,0.3173981606960296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8609565496444702,0.8609651923179626,-8.611827979621012e-06,0.0,0.0003221187798772,0.0,0.0,90.39081573486328,0.0,0.0,0.0,0.5118761658668518,4.0,0.0,1.0
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.0928864181041717,-2143.1083984375,304.1494445800781,0.7971513867378235,0.1642048358917236,0.1484673023223877,293.1131896972656,297.1499938964844,293.1499938964844,0.0032652630470693,-250.4559326171875,296.4811706542969,0.5269148945808411,0.050000000745058,0.0484368652105331,293.1776733398437,297.1499938964844,293.1499938964844,0.1483631581068039,-2431.27880859375,304.1536865234375,0.902252197265625,0.239817127585411,0.1683713793754577,293.0966796875,297.1499938964844,293.1499938964844,0.2177520841360092,-4471.943359375,304.1654357910156,0.9990000128746032,0.396111249923706,0.3093912303447723,293.2591857910156,297.1499938964844,293.1499938964844,0.0041682105511426,-1504.1033935546875,297.62841796875,0.5269148945808411,0.050000000745058,0.2297636419534683,291.2066650390625,291.1499938964844,260.9714050292969,259.5204772949219,279.6376647949219,293.25927734375,292.2064819335937,1.0,0.2291529476642608,0.7810194492340088,0.7810194492340088,1.0,1.0,-1.0854116678237915,0.458190381526947,0.6272212862968445,0.1923272609710693,0.0,0.0,0.6922690868377686,34.49912643432617,37.0,13.508893013000488,-13745.2705078125,136.27618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082336425781,309.0073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18194.103515625,18000.0,0.0,0.0,0.3175053894519806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8418354392051697,0.8418439030647278,-8.418082870775834e-06,0.0,0.0003222275990992,0.0,0.0,85.90914916992188,0.0,0.0,0.0,0.5036743879318237,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.0928864181041717,-2143.1083984375,304.1494445800781,0.7971513867378235,0.1642048358917236,0.1484673023223877,293.1131896972656,297.1499938964844,293.1499938964844,0.0032652630470693,-250.4559326171875,296.4811706542969,0.5269148945808411,0.050000000745058,0.0484368652105331,293.1776733398437,297.1499938964844,293.1499938964844,0.1483631581068039,-2431.27880859375,304.1536865234375,0.902252197265625,0.239817127585411,0.1683713793754577,293.0966796875,297.1499938964844,293.1499938964844,0.2177520841360092,-4471.943359375,304.1654357910156,0.9990000128746032,0.396111249923706,0.3093912303447723,293.2591857910156,297.1499938964844,293.1499938964844,0.0041682105511426,-1504.1033935546875,297.62841796875,0.5269148945808411,0.050000000745058,0.2297636419534683,291.2066650390625,291.1499938964844,260.9714050292969,259.5204772949219,279.6376647949219,293.25927734375,292.2064819335937,1.0,0.2291529476642608,0.7810194492340088,0.7810194492340088,1.0,1.0,-1.0854116678237915,0.458190381526947,0.6272212862968445,0.1923272609710693,0.0,0.0,0.6922690868377686,34.49912643432617,37.0,13.508893013000488,-13745.2705078125,136.27618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082336425781,309.0073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18194.103515625,18000.0,0.0,0.0,0.3175053894519806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8418354392051697,0.8418439030647278,-8.418082870775834e-06,0.0,0.0003222275990992,0.0,0.0,85.90914916992188,0.0,0.0,0.0,0.5036743879318237,4.0,0.0,1.0
489540,293.1351013183594,297.1499938964844,293.1499938964844,0.0933112800121307,-2151.212890625,304.14892578125,0.7959771752357483,0.164689227938652,0.1489129364490509,293.1092529296875,297.1499938964844,293.1499938964844,0.0032860182691365,-252.1158142089844,296.4993896484375,0.5254409313201904,0.050000000745058,0.0484516881406307,293.1763000488281,297.1499938964844,293.1499938964844,0.1481582373380661,-2428.84130859375,304.1528015136719,0.8994530439376831,0.2393957674503326,0.1680769622325897,293.09033203125,297.1499938964844,293.1499938964844,0.2196277976036071,-4505.22314453125,304.1571350097656,0.9990000128746032,0.3987663984298706,0.3116556107997894,293.25787353515625,297.1499938964844,293.1499938964844,0.0041434606537222,-1496.240478515625,297.5897827148437,0.5254409313201904,0.050000000745058,0.2298339456319809,291.1976013183594,291.1499938964844,260.95001220703125,259.50604248046875,279.6269226074219,293.2579650878906,292.1958312988281,1.0,0.230196014046669,0.7808933258056641,0.7808933258056641,1.0,1.0,-1.0884119272232056,0.4594923257827759,0.6289196014404297,0.1930360496044159,0.0,0.0,0.6863771080970764,34.913475036621094,40.0,-10.532737731933594,-13752.162109375,137.8230743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199890136719,309.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.244140625,18000.0,0.0,0.0,0.317126452922821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259429335594177,0.8259511590003967,-8.248116500908509e-06,0.0,0.0003218430501874,0.0,0.0,82.21954345703125,0.0,0.0,0.0,0.4968296587467193,4.0,0.0,1.0
489600,293.1351013183594,297.1499938964844,293.1499938964844,0.0933112800121307,-2151.212890625,304.14892578125,0.7959771752357483,0.164689227938652,0.1489129364490509,293.1092529296875,297.1499938964844,293.1499938964844,0.0032860182691365,-252.1158142089844,296.4993896484375,0.5254409313201904,0.050000000745058,0.0484516881406307,293.1763000488281,297.1499938964844,293.1499938964844,0.1481582373380661,-2428.84130859375,304.1528015136719,0.8994530439376831,0.2393957674503326,0.1680769622325897,293.09033203125,297.1499938964844,293.1499938964844,0.2196277976036071,-4505.22314453125,304.1571350097656,0.9990000128746032,0.3987663984298706,0.3116556107997894,293.25787353515625,297.1499938964844,293.1499938964844,0.0041434606537222,-1496.240478515625,297.5897827148437,0.5254409313201904,0.050000000745058,0.2298339456319809,291.1976013183594,291.1499938964844,260.95001220703125,259.50604248046875,279.6269226074219,293.2579650878906,292.1958312988281,1.0,0.230196014046669,0.7808933258056641,0.7808933258056641,1.0,1.0,-1.0884119272232056,0.4594923257827759,0.6289196014404297,0.1930360496044159,0.0,0.0,0.6863771080970764,34.913475036621094,40.0,-10.532737731933594,-13752.162109375,137.8230743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199890136719,309.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.244140625,18000.0,0.0,0.0,0.317126452922821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259429335594177,0.8259511590003967,-8.248116500908509e-06,0.0,0.0003218430501874,0.0,0.0,82.21954345703125,0.0,0.0,0.0,0.4968296587467193,4.0,0.0,1.0
489660,293.1345520019531,297.1499938964844,293.1499938964844,0.0938505083322525,-2161.603515625,304.1483764648437,0.7927364706993103,0.1651789993047714,0.1493814438581466,293.1048889160156,297.1499938964844,293.1499938964844,0.0033122384920716,-254.2934417724609,296.5136108398437,0.5224416255950928,0.050000000745058,0.0484829172492027,293.1747131347656,297.1499938964844,293.1499938964844,0.1481759250164032,-2429.486572265625,304.1518249511719,0.8943979740142822,0.239051878452301,0.1678458303213119,293.0919494628906,297.1499938964844,293.1499938964844,0.223874345421791,-4577.6865234375,304.1476745605469,0.9990000128746032,0.3999673724174499,0.3163738846778869,293.2567138671875,297.1499938964844,293.1499938964844,0.0041228588670492,-1490.4014892578125,297.54541015625,0.5224416255950928,0.050000000745058,0.2299820780754089,291.1774597167969,291.1499938964844,260.9239501953125,259.4876403808594,279.6134338378906,293.2568054199219,292.1747741699219,1.0,0.2322683930397033,0.780633807182312,0.780633807182312,1.0,1.0,-1.0945743322372437,0.4621627926826477,0.632411539554596,0.1945095360279083,0.0,0.0,0.6839823126792908,35.78518295288086,43.0,-26.592573165893555,-13802.806640625,141.0623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114807128906,309.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.259765625,18000.0,0.0,0.0,0.3165390491485595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8167905807495117,0.8167986869812012,-8.140537829604e-06,0.0,0.0003212468873243,0.0,0.0,80.06585693359375,0.0,0.0,0.0,0.4928390085697174,4.0,0.0,1.0
489720,293.1345520019531,297.1499938964844,293.1499938964844,0.0938505083322525,-2161.603515625,304.1483764648437,0.7927364706993103,0.1651789993047714,0.1493814438581466,293.1048889160156,297.1499938964844,293.1499938964844,0.0033122384920716,-254.2934417724609,296.5136108398437,0.5224416255950928,0.050000000745058,0.0484829172492027,293.1747131347656,297.1499938964844,293.1499938964844,0.1481759250164032,-2429.486572265625,304.1518249511719,0.8943979740142822,0.239051878452301,0.1678458303213119,293.0919494628906,297.1499938964844,293.1499938964844,0.223874345421791,-4577.6865234375,304.1476745605469,0.9990000128746032,0.3999673724174499,0.3163738846778869,293.2567138671875,297.1499938964844,293.1499938964844,0.0041228588670492,-1490.4014892578125,297.54541015625,0.5224416255950928,0.050000000745058,0.2299820780754089,291.1774597167969,291.1499938964844,260.9239501953125,259.4876403808594,279.6134338378906,293.2568054199219,292.1747741699219,1.0,0.2322683930397033,0.780633807182312,0.780633807182312,1.0,1.0,-1.0945743322372437,0.4621627926826477,0.632411539554596,0.1945095360279083,0.0,0.0,0.6839823126792908,35.78518295288086,43.0,-26.592573165893555,-13802.806640625,141.0623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114807128906,309.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.259765625,18000.0,0.0,0.0,0.3165390491485595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8167905807495117,0.8167986869812012,-8.140537829604e-06,0.0,0.0003212468873243,0.0,0.0,80.06585693359375,0.0,0.0,0.0,0.4928390085697174,4.0,0.0,1.0
489780,293.13409423828125,297.1499938964844,293.1499938964844,0.0944536998867988,-2173.257080078125,304.1479187011719,0.7879125475883484,0.1656665503978729,0.1498626619577407,293.10015869140625,297.1499938964844,293.1499938964844,0.0033428866881877,-256.8631896972656,296.5269470214844,0.5183374285697937,0.050000000745058,0.0485281758010387,293.1729431152344,297.1499938964844,293.1499938964844,0.1483495980501175,-2432.25146484375,304.15093994140625,0.8876752853393555,0.2387858927249908,0.1676803529262542,293.100830078125,297.1499938964844,293.1499938964844,0.2300551533699035,-4681.44970703125,304.1381530761719,0.9990000128746032,0.399647980928421,0.3230902552604675,293.25592041015625,297.1499938964844,293.1499938964844,0.0041043506935238,-1485.5936279296875,297.497314453125,0.5183374285697937,0.050000000745058,0.2301967740058899,291.1513061523437,291.1499938964844,260.8897399902344,259.4622802734375,279.5954895019531,293.2559814453125,292.14825439453125,1.0,0.2351870387792587,0.7803742289543152,0.7803742289543152,1.0,1.0,-1.1033258438110352,0.4659693539142608,0.6373565196990967,0.1966214478015899,0.0,0.0,0.6855171322822571,37.04714584350586,46.0,-35.475711822509766,-13894.728515625,145.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640930175781,309.09454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.978515625,18000.0,0.0,0.0,0.3160473704338074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.81598299741745,0.8159911036491394,-8.113018338917755e-06,0.0,0.0003207479021511,0.0,0.0,79.74405670166016,0.0,0.0,0.0,0.492387592792511,4.0,0.0,1.0
489840,293.13409423828125,297.1499938964844,293.1499938964844,0.0944536998867988,-2173.257080078125,304.1479187011719,0.7879125475883484,0.1656665503978729,0.1498626619577407,293.10015869140625,297.1499938964844,293.1499938964844,0.0033428866881877,-256.8631896972656,296.5269470214844,0.5183374285697937,0.050000000745058,0.0485281758010387,293.1729431152344,297.1499938964844,293.1499938964844,0.1483495980501175,-2432.25146484375,304.15093994140625,0.8876752853393555,0.2387858927249908,0.1676803529262542,293.100830078125,297.1499938964844,293.1499938964844,0.2300551533699035,-4681.44970703125,304.1381530761719,0.9990000128746032,0.399647980928421,0.3230902552604675,293.25592041015625,297.1499938964844,293.1499938964844,0.0041043506935238,-1485.5936279296875,297.497314453125,0.5183374285697937,0.050000000745058,0.2301967740058899,291.1513061523437,291.1499938964844,260.8897399902344,259.4622802734375,279.5954895019531,293.2559814453125,292.14825439453125,1.0,0.2351870387792587,0.7803742289543152,0.7803742289543152,1.0,1.0,-1.1033258438110352,0.4659693539142608,0.6373565196990967,0.1966214478015899,0.0,0.0,0.6855171322822571,37.04714584350586,46.0,-35.475711822509766,-13894.728515625,145.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640930175781,309.09454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.978515625,18000.0,0.0,0.0,0.3160473704338074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.81598299741745,0.8159911036491394,-8.113018338917755e-06,0.0,0.0003207479021511,0.0,0.0,79.74405670166016,0.0,0.0,0.0,0.492387592792511,4.0,0.0,1.0
489900,293.1338806152344,297.1499938964844,293.1499938964844,0.0947671756148338,-2179.3115234375,304.1477355957031,0.785053551197052,0.1659084111452102,0.150106132030487,293.0976867675781,297.1499938964844,293.1499938964844,0.0033595259301364,-258.2572631835937,296.53399658203125,0.5159962773323059,0.050000000745058,0.0485554262995719,293.1719970703125,297.1499938964844,293.1499938964844,0.1484754085540771,-2434.151611328125,304.1505432128906,0.8838595151901245,0.2386792153120041,0.1676199436187744,293.10772705078125,297.1499938964844,293.1499938964844,0.2337483167648315,-4742.85498046875,304.13360595703125,0.9990000128746032,0.3989170789718628,0.3270675241947174,293.25567626953125,297.1499938964844,293.1499938964844,0.0040954709984362,-1483.3648681640625,297.4723815917969,0.5159962773323059,0.050000000745058,0.2303260415792465,291.13726806640625,291.1499938964844,260.8697204589844,259.4471435546875,279.5849914550781,293.2557067871094,292.1341552734375,1.0,0.2369113862514495,0.7802444696426392,0.7802444696426392,1.0,1.0,-1.1085069179534912,0.4682275950908661,0.6402792930603027,0.1978766471147537,0.0,0.0,0.6877725124359131,37.80623626708984,46.0,-37.73265075683594,-13954.38671875,148.6003875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17193603515625,309.0990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.970703125,18000.0,0.0,0.0,0.3159313499927521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188750743865967,0.8188831806182861,-8.131551112455782e-06,0.0,0.0003206301771569,0.0,0.0,80.30490112304688,0.0,0.0,0.0,0.4935661554336548,4.0,0.0,1.0
