time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489960,293.1336975097656,297.1499938964844,293.1499938964844,0.0950839444994926,-2185.4248046875,304.1475830078125,0.7819674015045166,0.1661487966775894,0.1503509730100631,293.0951538085937,297.1499938964844,293.1499938964844,0.0033768957946449,-259.7084350585937,296.54156494140625,0.5135210156440735,0.050000000745058,0.048585470765829,293.1710510253906,297.1499938964844,293.1499938964844,0.1486193835735321,-2436.286376953125,304.1501770019531,0.8798227310180664,0.2385890036821365,0.1675733029842376,293.1161193847656,297.1499938964844,293.1499938964844,0.237787514925003,-4809.60107421875,304.1292419433594,0.9990000128746032,0.3978066742420196,0.3313970267772674,293.25555419921875,297.1499938964844,293.1499938964844,0.0040866713970899,-1481.16748046875,297.4470520019531,0.5135210156440735,0.050000000745058,0.2304685562849044,291.1230163574219,291.1499938964844,260.847900390625,259.4304504394531,279.5736389160156,293.2555847167969,292.11993408203125,1.0,0.2387882024049759,0.7800591588020325,0.7800591588020325,1.0,1.0,-1.1141482591629028,0.4706835150718689,0.6434646844863892,0.1992399394512176,0.0,0.0,0.6909949779510498,38.64253234863281,49.0,-38.87051010131836,-14021.978515625,151.73464965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,309.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.978515625,18000.0,0.0,0.0,0.3159477114677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8239516019821167,0.8239597678184509,-8.17201998870587e-06,0.0,0.0003206467663403,0.0,0.0,81.35462951660156,0.0,0.0,0.0,0.4956832230091095,4.0,0.0,1.0
490020,293.1333923339844,297.1499938964844,293.1499938964844,0.0957193374633789,-2197.664794921875,304.1473083496094,0.7753058075904846,0.1666254997253418,0.1508440226316452,293.0899353027344,297.1499938964844,293.1499938964844,0.0034135812893509,-262.7552490234375,296.5587158203125,0.5083171725273132,0.050000000745058,0.0486531555652618,293.1690673828125,297.1499938964844,293.1499938964844,0.148947387933731,-2441.0595703125,304.1495666503906,0.8713070154190063,0.2384556084871292,0.1675190329551696,293.1369323730469,297.1499938964844,293.1499938964844,0.2467588782310485,-4956.5166015625,304.1212463378906,0.9990000128746032,0.3944546580314636,0.3409493565559387,293.255615234375,297.1499938964844,293.1499938964844,0.0040689595043659,-1476.6976318359375,297.3957214355469,0.5083171725273132,0.050000000745058,0.2307896167039871,291.0949401855469,291.1499938964844,260.7989807128906,259.3924865722656,279.5482788085937,293.2555847167969,292.09197998046875,1.0,0.2429336160421371,0.7796885967254639,0.7796885967254639,1.0,1.0,-1.1266064643859863,0.4761175513267517,0.6504889130592346,0.2022582441568374,0.0,0.0,0.700225830078125,40.52458572387695,37.0,-38.95760345458984,-14177.74609375,158.82351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,309.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17817.892578125,18000.0,0.0,0.0,0.3164940178394317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8404487371444702,0.8404570817947388,-8.318836989928968e-06,0.0,0.0003212011943105,0.0,0.0,84.94033813476562,0.0,0.0,0.0,0.502677857875824,4.0,0.0,1.0
490080,293.1333923339844,297.1499938964844,293.1499938964844,0.0957193374633789,-2197.664794921875,304.1473083496094,0.7753058075904846,0.1666254997253418,0.1508440226316452,293.0899353027344,297.1499938964844,293.1499938964844,0.0034135812893509,-262.7552490234375,296.5587158203125,0.5083171725273132,0.050000000745058,0.0486531555652618,293.1690673828125,297.1499938964844,293.1499938964844,0.148947387933731,-2441.0595703125,304.1495666503906,0.8713070154190063,0.2384556084871292,0.1675190329551696,293.1369323730469,297.1499938964844,293.1499938964844,0.2467588782310485,-4956.5166015625,304.1212463378906,0.9990000128746032,0.3944546580314636,0.3409493565559387,293.255615234375,297.1499938964844,293.1499938964844,0.0040689595043659,-1476.6976318359375,297.3957214355469,0.5083171725273132,0.050000000745058,0.2307896167039871,291.0949401855469,291.1499938964844,260.7989807128906,259.3924865722656,279.5482788085937,293.2555847167969,292.09197998046875,1.0,0.2429336160421371,0.7796885967254639,0.7796885967254639,1.0,1.0,-1.1266064643859863,0.4761175513267517,0.6504889130592346,0.2022582441568374,0.0,0.0,0.700225830078125,40.52458572387695,37.0,-38.95760345458984,-14177.74609375,158.82351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,309.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17817.892578125,18000.0,0.0,0.0,0.3164940178394317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8404487371444702,0.8404570817947388,-8.318836989928968e-06,0.0,0.0003212011943105,0.0,0.0,84.94033813476562,0.0,0.0,0.0,0.502677857875824,4.0,0.0,1.0
490140,293.13287353515625,297.1499938964844,293.1499938964844,0.0961602553725242,-2205.97021484375,304.1474914550781,0.7781211733818054,0.1671465635299682,0.1512784957885742,293.08447265625,297.1499938964844,293.1499938964844,0.0034449535887688,-265.22314453125,296.587646484375,0.5097259283065796,0.050000000745058,0.0486341677606105,293.1668395996094,297.1499938964844,293.1499938964844,0.1490383595228195,-2442.384033203125,304.14959716796875,0.8734996914863586,0.2384236603975296,0.1674619913101196,293.15283203125,297.1499938964844,293.1499938964844,0.2452201098203659,-4927.81689453125,304.13397216796875,0.9990000128746032,0.3915260136127472,0.3383004367351532,293.2557678222656,297.1499938964844,293.1499938964844,0.004041532985866,-1467.823974609375,297.3520202636719,0.5097259283065796,0.050000000745058,0.2306995540857315,291.0823974609375,291.1499938964844,260.74346923828125,259.348876953125,279.5276184082031,293.2557678222656,292.08380126953125,1.0,0.2413516789674759,0.7793179750442505,0.7793179750442505,1.0,1.0,-1.123758316040039,0.4748062491416931,0.648952066898346,0.2015533447265625,0.0,0.0,0.7105673551559448,40.006629943847656,25.0,-8.383544921875,-14225.97265625,157.0217742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284118652344,309.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17767.244140625,18000.0,0.0,0.0,0.3176651000976562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8632652163505554,0.8632737398147583,-8.543437616026495e-06,0.0,0.000322389678331,0.0,0.0,90.22286987304688,0.0,0.0,0.0,0.5124477744102478,4.0,0.0,1.0
490200,293.13287353515625,297.1499938964844,293.1499938964844,0.0961602553725242,-2205.97021484375,304.1474914550781,0.7781211733818054,0.1671465635299682,0.1512784957885742,293.08447265625,297.1499938964844,293.1499938964844,0.0034449535887688,-265.22314453125,296.587646484375,0.5097259283065796,0.050000000745058,0.0486341677606105,293.1668395996094,297.1499938964844,293.1499938964844,0.1490383595228195,-2442.384033203125,304.14959716796875,0.8734996914863586,0.2384236603975296,0.1674619913101196,293.15283203125,297.1499938964844,293.1499938964844,0.2452201098203659,-4927.81689453125,304.13397216796875,0.9990000128746032,0.3915260136127472,0.3383004367351532,293.2557678222656,297.1499938964844,293.1499938964844,0.004041532985866,-1467.823974609375,297.3520202636719,0.5097259283065796,0.050000000745058,0.2306995540857315,291.0823974609375,291.1499938964844,260.74346923828125,259.348876953125,279.5276184082031,293.2557678222656,292.08380126953125,1.0,0.2413516789674759,0.7793179750442505,0.7793179750442505,1.0,1.0,-1.123758316040039,0.4748062491416931,0.648952066898346,0.2015533447265625,0.0,0.0,0.7105673551559448,40.006629943847656,25.0,-8.383544921875,-14225.97265625,157.0217742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284118652344,309.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17767.244140625,18000.0,0.0,0.0,0.3176651000976562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8632652163505554,0.8632737398147583,-8.543437616026495e-06,0.0,0.000322389678331,0.0,0.0,90.22286987304688,0.0,0.0,0.0,0.5124477744102478,4.0,0.0,1.0
490260,293.13214111328125,297.1499938964844,293.1499938964844,0.0962079837918281,-2206.26123046875,304.14825439453125,0.7901256084442139,0.1677321195602417,0.1516964733600616,293.078857421875,297.1499938964844,293.1499938964844,0.0034635723568499,-266.2879638671875,296.643798828125,0.517570972442627,0.050000000745058,0.0485369339585304,293.16436767578125,297.1499938964844,293.1499938964844,0.1485539376735687,-2435.4365234375,304.1505432128906,0.885998010635376,0.2384951114654541,0.1674221158027649,293.1457214355469,297.1499938964844,293.1499938964844,0.2329869270324707,-4722.595703125,304.1599426269531,0.9990000128746032,0.3928384184837341,0.3243800699710846,293.2555236816406,297.1499938964844,293.1499938964844,0.0039987778291106,-1451.185546875,297.33184814453125,0.517570972442627,0.050000000745058,0.2302383184432983,291.1130676269531,291.1499938964844,260.6819152832031,259.3000183105469,279.5106811523437,293.2555847167969,292.11822509765625,1.0,0.235267698764801,0.7789365649223328,0.7789365649223328,1.0,1.0,-1.1068381071090698,0.4673417806625366,0.6394963264465332,0.1973124146461486,0.0,0.0,0.7138212323188782,37.31647109985352,28.0,39.88092422485352,-14137.4970703125,147.22064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,309.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17874.390625,18000.0,0.0,0.0,0.3188599050045013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8779038786888123,0.8779126405715942,-8.722446182218846e-06,0.0,0.0003236022603232,0.0,0.0,93.99020385742188,0.0,0.0,0.0,0.5188654065132141,4.0,0.0,1.0
490320,293.13214111328125,297.1499938964844,293.1499938964844,0.0962079837918281,-2206.26123046875,304.14825439453125,0.7901256084442139,0.1677321195602417,0.1516964733600616,293.078857421875,297.1499938964844,293.1499938964844,0.0034635723568499,-266.2879638671875,296.643798828125,0.517570972442627,0.050000000745058,0.0485369339585304,293.16436767578125,297.1499938964844,293.1499938964844,0.1485539376735687,-2435.4365234375,304.1505432128906,0.885998010635376,0.2384951114654541,0.1674221158027649,293.1457214355469,297.1499938964844,293.1499938964844,0.2329869270324707,-4722.595703125,304.1599426269531,0.9990000128746032,0.3928384184837341,0.3243800699710846,293.2555236816406,297.1499938964844,293.1499938964844,0.0039987778291106,-1451.185546875,297.33184814453125,0.517570972442627,0.050000000745058,0.2302383184432983,291.1130676269531,291.1499938964844,260.6819152832031,259.3000183105469,279.5106811523437,293.2555847167969,292.11822509765625,1.0,0.235267698764801,0.7789365649223328,0.7789365649223328,1.0,1.0,-1.1068381071090698,0.4673417806625366,0.6394963264465332,0.1973124146461486,0.0,0.0,0.7138212323188782,37.31647109985352,28.0,39.88092422485352,-14137.4970703125,147.22064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,309.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17874.390625,18000.0,0.0,0.0,0.3188599050045013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8779038786888123,0.8779126405715942,-8.722446182218846e-06,0.0,0.0003236022603232,0.0,0.0,93.99020385742188,0.0,0.0,0.0,0.5188654065132141,4.0,0.0,1.0
490380,293.1313171386719,297.1499938964844,293.1499938964844,0.0961961075663566,-2205.2939453125,304.1488342285156,0.7991930842399597,0.168349951505661,0.1521852016448974,293.0732727050781,297.1499938964844,293.1499938964844,0.0034810276702046,-267.13848876953125,296.7098999023437,0.5234419107437134,0.050000000745058,0.0484723038971424,293.16192626953125,297.1499938964844,293.1499938964844,0.1479760557413101,-2427.13427734375,304.1513061523437,0.8952397704124451,0.2386307567358017,0.1674598753452301,293.12139892578125,297.1499938964844,293.1499938964844,0.2238263040781021,-4570.10400390625,304.1714172363281,0.9990000128746032,0.3978661894798279,0.3147831559181213,293.254638671875,297.1499938964844,293.1499938964844,0.0039556478150188,-1433.7681884765625,297.3213806152344,0.5234419107437134,0.050000000745058,0.2299317419528961,291.158203125,291.1499938964844,260.6148376464844,259.2463073730469,279.4879150390625,293.2547302246094,292.1617431640625,1.0,0.2316535413265228,0.7785550951957703,0.7785550951957703,1.0,1.0,-1.0954996347427368,0.4623686671257019,0.6331309676170349,0.1943699270486831,0.0,0.0,0.7095187902450562,35.52632141113281,31.0,50.41517639160156,-14050.220703125,140.82461547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,309.1381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.14453125,18000.0,0.0,0.0,0.3195716440677643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8756905198097229,0.8756992816925049,-8.737040843698196e-06,0.0,0.0003243246173951,0.0,0.0,93.74561309814452,0.0,0.0,0.0,0.518097460269928,4.0,0.0,1.0
490440,293.1313171386719,297.1499938964844,293.1499938964844,0.0961961075663566,-2205.2939453125,304.1488342285156,0.7991930842399597,0.168349951505661,0.1521852016448974,293.0732727050781,297.1499938964844,293.1499938964844,0.0034810276702046,-267.13848876953125,296.7098999023437,0.5234419107437134,0.050000000745058,0.0484723038971424,293.16192626953125,297.1499938964844,293.1499938964844,0.1479760557413101,-2427.13427734375,304.1513061523437,0.8952397704124451,0.2386307567358017,0.1674598753452301,293.12139892578125,297.1499938964844,293.1499938964844,0.2238263040781021,-4570.10400390625,304.1714172363281,0.9990000128746032,0.3978661894798279,0.3147831559181213,293.254638671875,297.1499938964844,293.1499938964844,0.0039556478150188,-1433.7681884765625,297.3213806152344,0.5234419107437134,0.050000000745058,0.2299317419528961,291.158203125,291.1499938964844,260.6148376464844,259.2463073730469,279.4879150390625,293.2547302246094,292.1617431640625,1.0,0.2316535413265228,0.7785550951957703,0.7785550951957703,1.0,1.0,-1.0954996347427368,0.4623686671257019,0.6331309676170349,0.1943699270486831,0.0,0.0,0.7095187902450562,35.52632141113281,31.0,50.41517639160156,-14050.220703125,140.82461547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,309.1381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.14453125,18000.0,0.0,0.0,0.3195716440677643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8756905198097229,0.8756992816925049,-8.737040843698196e-06,0.0,0.0003243246173951,0.0,0.0,93.74561309814452,0.0,0.0,0.0,0.518097460269928,4.0,0.0,1.0
490500,293.1308898925781,297.1499938964844,293.1499938964844,0.0962928086519241,-2206.895751953125,304.1488647460937,0.8021772503852844,0.1686720997095108,0.1524517089128494,293.0704345703125,297.1499938964844,293.1499938964844,0.0034931977279484,-267.9221496582031,296.7382202148437,0.5252675414085388,0.050000000745058,0.0484534241259098,293.1606750488281,297.1499938964844,293.1499938964844,0.1478480696678161,-2425.28955078125,304.1513061523437,0.8981330990791321,0.2387239634990692,0.1675044745206833,293.10919189453125,297.1499938964844,293.1499938964844,0.2210496217012405,-4524.3466796875,304.17254638671875,0.9990000128746032,0.4006325304508209,0.3119241297245025,293.25390625,297.1499938964844,293.1499938964844,0.0039378544315695,-1426.922119140625,297.31201171875,0.5252675414085388,0.050000000745058,0.2298421710729599,291.171142578125,291.1499938964844,260.5793762207031,259.2178039550781,279.4744567871094,293.2540283203125,292.1732788085937,1.0,0.2305651903152465,0.7783644199371338,0.7783644199371338,1.0,1.0,-1.0923101902008057,0.4609631597995758,0.6313470005989075,0.1935291290283203,0.0,0.0,0.7067794799804688,35.005226135253906,31.0,40.38990020751953,-14018.1494140625,139.01390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892883300781,309.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.630859375,18000.0,0.0,0.0,0.3197439908981323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8707602024078369,0.8707689046859741,-8.695040378370322e-06,0.0,0.0003244995023123,0.0,0.0,92.6139144897461,0.0,0.0,0.0,0.5160399079322815,4.0,0.0,1.0
490560,293.13043212890625,297.1499938964844,293.1499938964844,0.0964507013559341,-2209.730712890625,304.1488037109375,0.8043259382247925,0.1690046489238739,0.1527337580919265,293.0675048828125,297.1499938964844,293.1499938964844,0.0035075370687991,-268.9249267578125,296.763916015625,0.5264714956283569,0.050000000745058,0.0484412610530853,293.159423828125,297.1499938964844,293.1499938964844,0.1478154957294464,-2424.800537109375,304.151123046875,0.900091290473938,0.2388353496789932,0.1675665974617004,293.09814453125,297.1499938964844,293.1499938964844,0.219220221042633,-4494.60498046875,304.1717529296875,0.9990000128746032,0.4033194780349731,0.3100686073303222,293.2530517578125,297.1499938964844,293.1499938964844,0.0039224433712661,-1421.2110595703125,297.3001708984375,0.5264714956283569,0.050000000745058,0.2297844886779785,291.1783447265625,291.1499938964844,260.5427551269531,259.188232421875,279.45947265625,293.253173828125,292.1793212890625,1.0,0.2298976331949234,0.7782977223396301,0.7782977223396301,1.0,1.0,-1.0904113054275513,0.4601355195045471,0.6302758455276489,0.1930216252803802,0.0,0.0,0.7041398286819458,34.67144775390625,34.0,27.66696548461914,-13996.80078125,137.89674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,309.14666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.5625,18000.0,0.0,0.0,0.3198094666004181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8651549816131592,0.8651636242866516,-8.640686246508267e-06,0.0,0.0003245659463573,0.0,0.0,91.28568267822266,0.0,0.0,0.0,0.5136518478393555,4.0,0.0,1.0
490620,293.12945556640625,297.1499938964844,293.1499938964844,0.0969311147928237,-2218.700927734375,304.1483764648437,0.8063263297080994,0.1696979701519012,0.1533412039279937,293.0614318847656,297.1499938964844,293.1499938964844,0.0035423152148723,-271.5364685058594,296.8089904785156,0.5271422863006592,0.050000000745058,0.0484345816075801,293.1568908691406,297.1499938964844,293.1499938964844,0.1480079889297485,-2427.4609375,304.1504211425781,0.9014368653297424,0.239109918475151,0.1677408963441848,293.0813903808594,297.1499938964844,293.1499938964844,0.2181163728237152,-4478.18701171875,304.1662292480469,0.9990000128746032,0.4080459773540497,0.3090447783470154,293.2510070800781,297.1499938964844,293.1499938964844,0.0038974529597908,-1412.6142578125,297.2698669433594,0.5271422863006592,0.050000000745058,0.2297527939081192,291.1778869628906,291.1499938964844,260.4661865234375,259.1261291503906,279.4262390136719,293.25115966796875,292.17681884765625,1.0,0.2296858131885528,0.7781643867492676,0.7781643867492676,1.0,1.0,-1.0900731086730957,0.4599926173686981,0.63008052110672,0.1928639411926269,0.0,0.0,0.7002551555633545,34.49642562866211,37.0,1.2964723110198977,-13989.017578125,137.48397827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669250488281,309.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.431640625,18000.0,0.0,0.0,0.3197071254253387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549144268035889,0.8549229502677917,-8.531432285963092e-06,0.0,0.0003244620747864,0.0,0.0,88.81144714355469,0.0,0.0,0.0,0.5092370510101318,4.0,0.0,1.0
490680,293.12945556640625,297.1499938964844,293.1499938964844,0.0969311147928237,-2218.700927734375,304.1483764648437,0.8063263297080994,0.1696979701519012,0.1533412039279937,293.0614318847656,297.1499938964844,293.1499938964844,0.0035423152148723,-271.5364685058594,296.8089904785156,0.5271422863006592,0.050000000745058,0.0484345816075801,293.1568908691406,297.1499938964844,293.1499938964844,0.1480079889297485,-2427.4609375,304.1504211425781,0.9014368653297424,0.239109918475151,0.1677408963441848,293.0813903808594,297.1499938964844,293.1499938964844,0.2181163728237152,-4478.18701171875,304.1662292480469,0.9990000128746032,0.4080459773540497,0.3090447783470154,293.2510070800781,297.1499938964844,293.1499938964844,0.0038974529597908,-1412.6142578125,297.2698669433594,0.5271422863006592,0.050000000745058,0.2297527939081192,291.1778869628906,291.1499938964844,260.4661865234375,259.1261291503906,279.4262390136719,293.25115966796875,292.17681884765625,1.0,0.2296858131885528,0.7781643867492676,0.7781643867492676,1.0,1.0,-1.0900731086730957,0.4599926173686981,0.63008052110672,0.1928639411926269,0.0,0.0,0.7002551555633545,34.49642562866211,37.0,1.2964723110198977,-13989.017578125,137.48397827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669250488281,309.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.431640625,18000.0,0.0,0.0,0.3197071254253387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549144268035889,0.8549229502677917,-8.531432285963092e-06,0.0,0.0003244620747864,0.0,0.0,88.81144714355469,0.0,0.0,0.0,0.5092370510101318,4.0,0.0,1.0
490740,293.1284484863281,297.1499938964844,293.1499938964844,0.0975832119584083,-2231.0869140625,304.1478271484375,0.8057059645652771,0.1704187393188476,0.1539949923753738,293.0550537109375,297.1499938964844,293.1499938964844,0.0035842969082295,-274.8388977050781,296.84844970703125,0.5258229374885559,0.050000000745058,0.0484477803111076,293.1543884277344,297.1499938964844,293.1499938964844,0.1484736651182174,-2433.945068359375,304.1495056152344,0.8998489379882812,0.2394444048404693,0.167973518371582,293.0727233886719,297.1499938964844,293.1499938964844,0.2199169695377349,-4510.38720703125,304.15777587890625,0.9990000128746032,0.411554604768753,0.3110652565956116,293.2489318847656,297.1499938964844,293.1499938964844,0.0038782546762377,-1406.8299560546875,297.2323913574219,0.5258229374885559,0.050000000745058,0.2298154234886169,291.1622619628906,291.1499938964844,260.3856506347656,259.0604858398437,279.3895263671875,293.2490539550781,292.15985107421875,1.0,0.2307443767786026,0.778031051158905,0.778031051158905,1.0,1.0,-1.0936517715454102,0.4615601003170013,0.6320917010307312,0.1936742812395095,0.0,0.0,0.6995394229888916,34.87664794921875,40.0,-19.73191261291504,-14030.1884765625,139.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,309.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.74609375,18000.0,0.0,0.0,0.319492369890213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498759269714355,0.8498843908309937,-8.46599959913874e-06,0.0,0.0003242441453039,0.0,0.0,87.51876831054688,0.0,0.0,0.0,0.5070136785507202,4.0,0.0,1.0
490800,293.1284484863281,297.1499938964844,293.1499938964844,0.0975832119584083,-2231.0869140625,304.1478271484375,0.8057059645652771,0.1704187393188476,0.1539949923753738,293.0550537109375,297.1499938964844,293.1499938964844,0.0035842969082295,-274.8388977050781,296.84844970703125,0.5258229374885559,0.050000000745058,0.0484477803111076,293.1543884277344,297.1499938964844,293.1499938964844,0.1484736651182174,-2433.945068359375,304.1495056152344,0.8998489379882812,0.2394444048404693,0.167973518371582,293.0727233886719,297.1499938964844,293.1499938964844,0.2199169695377349,-4510.38720703125,304.15777587890625,0.9990000128746032,0.411554604768753,0.3110652565956116,293.2489318847656,297.1499938964844,293.1499938964844,0.0038782546762377,-1406.8299560546875,297.2323913574219,0.5258229374885559,0.050000000745058,0.2298154234886169,291.1622619628906,291.1499938964844,260.3856506347656,259.0604858398437,279.3895263671875,293.2490539550781,292.15985107421875,1.0,0.2307443767786026,0.778031051158905,0.778031051158905,1.0,1.0,-1.0936517715454102,0.4615601003170013,0.6320917010307312,0.1936742812395095,0.0,0.0,0.6995394229888916,34.87664794921875,40.0,-19.73191261291504,-14030.1884765625,139.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,309.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.74609375,18000.0,0.0,0.0,0.319492369890213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498759269714355,0.8498843908309937,-8.46599959913874e-06,0.0,0.0003242441453039,0.0,0.0,87.51876831054688,0.0,0.0,0.0,0.5070136785507202,4.0,0.0,1.0
490860,293.1275329589844,297.1499938964844,293.1499938964844,0.0983421057462692,-2245.565185546875,304.1473083496094,0.8029563426971436,0.1711539626121521,0.1546804457902908,293.0484619140625,297.1499938964844,293.1499938964844,0.0036319140344858,-278.65106201171875,296.8858642578125,0.5229341387748718,0.050000000745058,0.0484776459634304,293.1519470214844,297.1499938964844,293.1499938964844,0.1491181552410125,-2442.888916015625,304.1485900878906,0.8959102630615234,0.2398279756307602,0.1682544648647308,293.0721435546875,297.1499938964844,293.1499938964844,0.2240941375494003,-4581.80517578125,304.1482238769531,0.9990000128746032,0.413649320602417,0.3155883550643921,293.2470397949219,297.1499938964844,293.1499938964844,0.003862575860694,-1402.7244873046875,297.1902160644531,0.5229341387748718,0.050000000745058,0.2299570888280868,291.1376953125,291.1499938964844,260.3016967773437,258.99169921875,279.3504333496094,293.2471618652344,292.1346740722656,1.0,0.2328490316867828,0.7777597904205322,0.7777597904205322,1.0,1.0,-1.1004455089569092,0.4645179510116577,0.6359274983406067,0.1952642053365707,0.0,0.0,0.7027580142021179,35.72177505493164,43.0,-32.66673278808594,-14118.4580078125,142.50535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,309.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.576171875,18000.0,0.0,0.0,0.3194393515586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8527925610542297,0.8528010249137878,-8.477121809846722e-06,0.0,0.0003241903323214,0.0,0.0,88.0589370727539,0.0,0.0,0.0,0.5081925988197327,4.0,0.0,1.0
490920,293.1275329589844,297.1499938964844,293.1499938964844,0.0983421057462692,-2245.565185546875,304.1473083496094,0.8029563426971436,0.1711539626121521,0.1546804457902908,293.0484619140625,297.1499938964844,293.1499938964844,0.0036319140344858,-278.65106201171875,296.8858642578125,0.5229341387748718,0.050000000745058,0.0484776459634304,293.1519470214844,297.1499938964844,293.1499938964844,0.1491181552410125,-2442.888916015625,304.1485900878906,0.8959102630615234,0.2398279756307602,0.1682544648647308,293.0721435546875,297.1499938964844,293.1499938964844,0.2240941375494003,-4581.80517578125,304.1482238769531,0.9990000128746032,0.413649320602417,0.3155883550643921,293.2470397949219,297.1499938964844,293.1499938964844,0.003862575860694,-1402.7244873046875,297.1902160644531,0.5229341387748718,0.050000000745058,0.2299570888280868,291.1376953125,291.1499938964844,260.3016967773437,258.99169921875,279.3504333496094,293.2471618652344,292.1346740722656,1.0,0.2328490316867828,0.7777597904205322,0.7777597904205322,1.0,1.0,-1.1004455089569092,0.4645179510116577,0.6359274983406067,0.1952642053365707,0.0,0.0,0.7027580142021179,35.72177505493164,43.0,-32.66673278808594,-14118.4580078125,142.50535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,309.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.576171875,18000.0,0.0,0.0,0.3194393515586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8527925610542297,0.8528010249137878,-8.477121809846722e-06,0.0,0.0003241903323214,0.0,0.0,88.0589370727539,0.0,0.0,0.0,0.5081925988197327,4.0,0.0,1.0
490980,293.1266784667969,297.1499938964844,293.1499938964844,0.0991551503539085,-2261.07177734375,304.1468505859375,0.7985579371452332,0.1718926280736923,0.155384749174118,293.04180908203125,297.1499938964844,293.1499938964844,0.0036837661173194,-282.81744384765625,296.923828125,0.5189021229743958,0.050000000745058,0.0485217198729515,293.14959716796875,297.1499938964844,293.1499938964844,0.1498659998178482,-2453.212890625,304.1478271484375,0.8901879191398621,0.2402518838644027,0.1685754060745239,293.0788879394531,297.1499938964844,293.1499938964844,0.2302026748657226,-4684.42822265625,304.1386413574219,0.9990000128746032,0.414265513420105,0.3221469819545746,293.2455444335937,297.1499938964844,293.1499938964844,0.003848569933325,-1399.39111328125,297.1453857421875,0.5189021229743958,0.050000000745058,0.2301661521196365,291.1092529296875,291.1499938964844,260.21484375,258.92022705078125,279.3090515136719,293.2456359863281,292.1060485839844,1.0,0.2358097583055496,0.7774884700775146,0.7774884700775146,1.0,1.0,-1.1098512411117554,0.4686216115951538,0.6412296295166016,0.1975016146898269,0.0,0.0,0.7100750207901001,36.96223449707031,46.0,-38.8344612121582,-14247.8642578125,147.37503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102294921875,309.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17863.279296875,18000.0,0.0,0.0,0.319822609424591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646218180656433,0.864630401134491,-8.579389941587579e-06,0.0,0.0003245793050155,0.0,0.0,90.72004699707033,0.0,0.0,0.0,0.5132372379302979,4.0,0.0,1.0
491040,293.1266784667969,297.1499938964844,293.1499938964844,0.0991551503539085,-2261.07177734375,304.1468505859375,0.7985579371452332,0.1718926280736923,0.155384749174118,293.04180908203125,297.1499938964844,293.1499938964844,0.0036837661173194,-282.81744384765625,296.923828125,0.5189021229743958,0.050000000745058,0.0485217198729515,293.14959716796875,297.1499938964844,293.1499938964844,0.1498659998178482,-2453.212890625,304.1478271484375,0.8901879191398621,0.2402518838644027,0.1685754060745239,293.0788879394531,297.1499938964844,293.1499938964844,0.2302026748657226,-4684.42822265625,304.1386413574219,0.9990000128746032,0.414265513420105,0.3221469819545746,293.2455444335937,297.1499938964844,293.1499938964844,0.003848569933325,-1399.39111328125,297.1453857421875,0.5189021229743958,0.050000000745058,0.2301661521196365,291.1092529296875,291.1499938964844,260.21484375,258.92022705078125,279.3090515136719,293.2456359863281,292.1060485839844,1.0,0.2358097583055496,0.7774884700775146,0.7774884700775146,1.0,1.0,-1.1098512411117554,0.4686216115951538,0.6412296295166016,0.1975016146898269,0.0,0.0,0.7100750207901001,36.96223449707031,46.0,-38.8344612121582,-14247.8642578125,147.37503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102294921875,309.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17863.279296875,18000.0,0.0,0.0,0.319822609424591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646218180656433,0.864630401134491,-8.579389941587579e-06,0.0,0.0003245793050155,0.0,0.0,90.72004699707033,0.0,0.0,0.0,0.5132372379302979,4.0,0.0,1.0
491100,293.1263122558594,297.1499938964844,293.1499938964844,0.0995711386203765,-2268.9931640625,304.14666748046875,0.7958827614784241,0.1722607314586639,0.1557408422231674,293.0384521484375,297.1499938964844,293.1499938964844,0.0037110308185219,-285.0046081542969,296.9434814453125,0.5165840983390808,0.050000000745058,0.0485484339296817,293.14849853515625,297.1499938964844,293.1499938964844,0.1502633243799209,-2458.675537109375,304.1474914550781,0.8868269920349121,0.240476906299591,0.1687487959861755,293.0847473144531,297.1499938964844,293.1499938964844,0.2338625788688659,-4745.3046875,304.1340637207031,0.9990000128746032,0.4140177965164184,0.3260581493377685,293.2449951171875,297.1499938964844,293.1499938964844,0.0038417831528931,-1397.820068359375,297.1223449707031,0.5165840983390808,0.050000000745058,0.230292871594429,291.09454345703125,291.1499938964844,260.17047119140625,258.88360595703125,279.28765869140625,293.2450561523437,292.09130859375,1.0,0.2375581115484237,0.7773528695106506,0.7773528695106506,1.0,1.0,-1.115364909172058,0.4710308611392975,0.644334077835083,0.1988222599029541,0.0,0.0,0.71524578332901,37.71223449707031,46.0,-40.159061431884766,-14325.5478515625,150.30699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0717163085937,309.15289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.86328125,18000.0,0.0,0.0,0.3202529847621918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738958835601807,0.8739045262336731,-8.666574103699531e-06,0.0,0.0003250160661991,0.0,0.0,92.8956069946289,0.0,0.0,0.0,0.5172392725944519,4.0,0.0,1.0
491160,293.1259765625,297.1499938964844,293.1499938964844,0.0999896675348281,-2276.951904296875,304.1465148925781,0.7929587364196777,0.1726270765066146,0.1560983508825302,293.0351257324219,297.1499938964844,293.1499938964844,0.0037390110082924,-287.2444152832031,296.9637756347656,0.5141240954399109,0.050000000745058,0.0485779792070388,293.1473999023437,297.1499938964844,293.1499938964844,0.1506709903478622,-2464.26513671875,304.147216796875,0.8832141757011414,0.2407097965478897,0.1689299941062927,293.09210205078125,297.1499938964844,293.1499938964844,0.2378734648227691,-4811.60302734375,304.1296691894531,0.9990000128746032,0.4134001731872558,0.3303296267986297,293.2445373535156,297.1499938964844,293.1499938964844,0.0038350368849933,-1396.2598876953125,297.0990600585937,0.5141240954399109,0.050000000745058,0.2304330170154571,291.0798034667969,291.1499938964844,260.1255798339844,258.84649658203125,279.2659912109375,293.2445983886719,292.0766296386719,1.0,0.2394607663154602,0.7771605253219604,0.7771605253219604,1.0,1.0,-1.1213419437408447,0.4736387431621551,0.6477031707763672,0.2002522945404052,0.0,0.0,0.7214009761810303,38.54053115844727,49.0,-40.67180252075195,-14410.53515625,153.5433807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291748046875,309.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17768.740234375,18000.0,0.0,0.0,0.3208764195442199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.885364294052124,0.8853731155395508,-8.77843558555469e-06,0.0,0.0003256487543694,0.0,0.0,95.66136932373048,0.0,0.0,0.0,0.5222229957580566,4.0,0.0,1.0
491220,293.1253967285156,297.1499938964844,293.1499938964844,0.1008275151252746,-2292.84716796875,304.1462707519531,0.7865515351295471,0.1733528524637222,0.1568149328231811,293.028564453125,297.1499938964844,293.1499938964844,0.0037970056291669,-291.8673095703125,297.0063171386719,0.5089312195777893,0.050000000745058,0.0486447736620903,293.14532470703125,297.1499938964844,293.1499938964844,0.1515073478221893,-2475.687744140625,304.1467590332031,0.8754520416259766,0.2411964237689972,0.1693134158849716,293.1109313964844,297.1499938964844,293.1499938964844,0.24680857360363,-4957.95947265625,304.12158203125,0.9990000128746032,0.4110623002052307,0.3397885262966156,293.2440490722656,297.1499938964844,293.1499938964844,0.003821357153356,-1393.0374755859375,297.05181884765625,0.5089312195777893,0.050000000745058,0.2307498604059219,291.0508117675781,291.1499938964844,260.0344543457031,258.7709350585937,279.2216796875,293.2440490722656,292.0477905273437,1.0,0.243662416934967,0.7767758965492249,0.7767758965492249,1.0,1.0,-1.1344754695892334,0.4793786108493805,0.6550968885421753,0.2034077197313308,0.0,0.0,0.736572802066803,40.40964889526367,52.0,-40.27580642700195,-14599.041015625,160.85684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098815917969,309.0933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17676.953125,18000.0,0.0,0.0,0.3227789103984833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9146147966384888,0.9146239161491394,-9.07739649846917e-06,0.0,0.0003275795606896,0.0,0.0,103.0497055053711,0.0,0.0,0.0,0.5350674390792847,4.0,0.0,1.0
491280,293.1253967285156,297.1499938964844,293.1499938964844,0.1008275151252746,-2292.84716796875,304.1462707519531,0.7865515351295471,0.1733528524637222,0.1568149328231811,293.028564453125,297.1499938964844,293.1499938964844,0.0037970056291669,-291.8673095703125,297.0063171386719,0.5089312195777893,0.050000000745058,0.0486447736620903,293.14532470703125,297.1499938964844,293.1499938964844,0.1515073478221893,-2475.687744140625,304.1467590332031,0.8754520416259766,0.2411964237689972,0.1693134158849716,293.1109313964844,297.1499938964844,293.1499938964844,0.24680857360363,-4957.95947265625,304.12158203125,0.9990000128746032,0.4110623002052307,0.3397885262966156,293.2440490722656,297.1499938964844,293.1499938964844,0.003821357153356,-1393.0374755859375,297.05181884765625,0.5089312195777893,0.050000000745058,0.2307498604059219,291.0508117675781,291.1499938964844,260.0344543457031,258.7709350585937,279.2216796875,293.2440490722656,292.0477905273437,1.0,0.243662416934967,0.7767758965492249,0.7767758965492249,1.0,1.0,-1.1344754695892334,0.4793786108493805,0.6550968885421753,0.2034077197313308,0.0,0.0,0.736572802066803,40.40964889526367,52.0,-40.27580642700195,-14599.041015625,160.85684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098815917969,309.0933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17676.953125,18000.0,0.0,0.0,0.3227789103984833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9146147966384888,0.9146239161491394,-9.07739649846917e-06,0.0,0.0003275795606896,0.0,0.0,103.0497055053711,0.0,0.0,0.0,0.5350674390792847,4.0,0.0,1.0
491340,293.1249389648437,297.1499938964844,293.1499938964844,0.1016625836491584,-2308.643310546875,304.1461181640625,0.7796772122383118,0.1740683168172836,0.1575310677289962,293.0221252441406,297.1499938964844,293.1499938964844,0.0038574710488319,-296.6600341796875,297.0514831542969,0.5035779476165771,0.050000000745058,0.0487206354737281,293.1434020996094,297.1499938964844,293.1499938964844,0.152363047003746,-2487.322265625,304.1464233398437,0.867289662361145,0.2417047321796417,0.1697194129228592,293.1345520019531,297.1499938964844,293.1499938964844,0.256761372089386,-5119.10546875,304.114501953125,0.9990000128746032,0.4072709083557129,0.3502216637134552,293.2439880371094,297.1499938964844,293.1499938964844,0.0038072939496487,-1389.623779296875,297.0038146972656,0.5035779476165771,0.050000000745058,0.2311097234487533,291.0226745605469,291.1499938964844,259.9419860839844,258.6939697265625,279.1761779785156,293.2439880371094,292.019775390625,1.0,0.2482924908399582,0.776391327381134,0.776391327381134,1.0,1.0,-1.1488677263259888,0.485683262348175,0.6631845235824585,0.2068815529346466,0.0,0.0,0.7554420828819275,42.52789306640625,40.0,-39.18399810791016,-14807.029296875,169.18057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513427734375,309.0310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17589.818359375,18000.0,0.0,0.0,0.3256331384181976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951709508895874,0.9517189860343932,-9.478093488723973e-06,0.0,0.0003304762649349,0.0,0.0,113.07943725585938,0.0,0.0,0.0,0.5515794157981873,4.0,0.0,1.0
491400,293.1249389648437,297.1499938964844,293.1499938964844,0.1016625836491584,-2308.643310546875,304.1461181640625,0.7796772122383118,0.1740683168172836,0.1575310677289962,293.0221252441406,297.1499938964844,293.1499938964844,0.0038574710488319,-296.6600341796875,297.0514831542969,0.5035779476165771,0.050000000745058,0.0487206354737281,293.1434020996094,297.1499938964844,293.1499938964844,0.152363047003746,-2487.322265625,304.1464233398437,0.867289662361145,0.2417047321796417,0.1697194129228592,293.1345520019531,297.1499938964844,293.1499938964844,0.256761372089386,-5119.10546875,304.114501953125,0.9990000128746032,0.4072709083557129,0.3502216637134552,293.2439880371094,297.1499938964844,293.1499938964844,0.0038072939496487,-1389.623779296875,297.0038146972656,0.5035779476165771,0.050000000745058,0.2311097234487533,291.0226745605469,291.1499938964844,259.9419860839844,258.6939697265625,279.1761779785156,293.2439880371094,292.019775390625,1.0,0.2482924908399582,0.776391327381134,0.776391327381134,1.0,1.0,-1.1488677263259888,0.485683262348175,0.6631845235824585,0.2068815529346466,0.0,0.0,0.7554420828819275,42.52789306640625,40.0,-39.18399810791016,-14807.029296875,169.18057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513427734375,309.0310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17589.818359375,18000.0,0.0,0.0,0.3256331384181976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951709508895874,0.9517189860343932,-9.478093488723973e-06,0.0,0.0003304762649349,0.0,0.0,113.07943725585938,0.0,0.0,0.0,0.5515794157981873,4.0,0.0,1.0
491460,293.1243591308594,297.1499938964844,293.1499938964844,0.1022906601428985,-2320.292724609375,304.1463928222656,0.7822296023368835,0.1748215109109878,0.1581800729036331,293.0156555175781,297.1499938964844,293.1499938964844,0.0039111659862101,-300.74285888671875,297.1075439453125,0.5045307874679565,0.050000000745058,0.0487065427005291,293.14129638671875,297.1499938964844,293.1499938964844,0.1529584974050521,-2495.21826171875,304.1466369628906,0.8695339560508728,0.2422975450754165,0.1701017022132873,293.1527099609375,297.1499938964844,293.1499938964844,0.255961149930954,-5101.83056640625,304.1282653808594,0.9990000128746032,0.4039388298988342,0.3483115434646606,293.2440185546875,297.1499938964844,293.1499938964844,0.0037842593155801,-1382.095703125,296.9638671875,0.5045307874679565,0.050000000745058,0.2310428768396377,291.0098876953125,291.1499938964844,259.8487243652344,258.6160583496094,279.1388244628906,293.2440185546875,292.01123046875,1.0,0.2471214681863784,0.7759137749671936,0.7759137749671936,1.0,1.0,-1.147725224494934,0.4851104617118835,0.6626147627830505,0.2065682411193847,0.0,0.0,0.7754603624343872,42.15646362304688,28.0,-8.929059028625488,-14894.8486328125,168.11480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5832214355469,309.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17542.4140625,18000.0,0.0,0.0,0.3292542994022369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943030476570128,0.9943130016326904,-9.97070674202405e-06,0.0,0.0003341512638144,0.0,0.0,125.5741195678711,0.0,0.0,0.0,0.5707374811172485,4.0,0.0,1.0
491520,293.1243591308594,297.1499938964844,293.1499938964844,0.1022906601428985,-2320.292724609375,304.1463928222656,0.7822296023368835,0.1748215109109878,0.1581800729036331,293.0156555175781,297.1499938964844,293.1499938964844,0.0039111659862101,-300.74285888671875,297.1075439453125,0.5045307874679565,0.050000000745058,0.0487065427005291,293.14129638671875,297.1499938964844,293.1499938964844,0.1529584974050521,-2495.21826171875,304.1466369628906,0.8695339560508728,0.2422975450754165,0.1701017022132873,293.1527099609375,297.1499938964844,293.1499938964844,0.255961149930954,-5101.83056640625,304.1282653808594,0.9990000128746032,0.4039388298988342,0.3483115434646606,293.2440185546875,297.1499938964844,293.1499938964844,0.0037842593155801,-1382.095703125,296.9638671875,0.5045307874679565,0.050000000745058,0.2310428768396377,291.0098876953125,291.1499938964844,259.8487243652344,258.6160583496094,279.1388244628906,293.2440185546875,292.01123046875,1.0,0.2471214681863784,0.7759137749671936,0.7759137749671936,1.0,1.0,-1.147725224494934,0.4851104617118835,0.6626147627830505,0.2065682411193847,0.0,0.0,0.7754603624343872,42.15646362304688,28.0,-8.929059028625488,-14894.8486328125,168.11480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5832214355469,309.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17542.4140625,18000.0,0.0,0.0,0.3292542994022369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943030476570128,0.9943130016326904,-9.97070674202405e-06,0.0,0.0003341512638144,0.0,0.0,125.5741195678711,0.0,0.0,0.0,0.5707374811172485,4.0,0.0,1.0
491580,293.12359619140625,297.1499938964844,293.1499938964844,0.1024760752916336,-2323.03857421875,304.1473083496094,0.7937368750572205,0.1756284981966018,0.1588013172149658,293.00909423828125,297.1499938964844,293.1499938964844,0.0039504431188106,-303.2272644042969,297.1900939941406,0.511467456817627,0.050000000745058,0.0486113056540489,293.1388244628906,297.1499938964844,293.1499938964844,0.1529464721679687,-2494.43310546875,304.1477966308594,0.8817101120948792,0.2430204302072525,0.170510709285736,293.1475524902344,297.1499938964844,293.1499938964844,0.244207501411438,-4905.423828125,304.1553039550781,0.9990000128746032,0.404860645532608,0.3350908160209656,293.2436828613281,297.1499938964844,293.1499938964844,0.0037464501801878,-1366.9608154296875,296.94952392578125,0.511467456817627,0.050000000745058,0.2305911034345626,291.0420227050781,291.1499938964844,259.755126953125,258.5376281738281,279.1083374023437,293.24371337890625,292.0475769042969,1.0,0.2414176315069198,0.775436282157898,0.775436282157898,1.0,1.0,-1.1324412822723389,0.4783308804035187,0.6541104316711426,0.2027040123939514,0.0,0.0,0.7881425023078918,39.53438949584961,31.0,42.98577117919922,-14850.2548828125,158.58395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4709167480469,309.0194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17651.138671875,18000.0,0.0,0.0,0.3328959047794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02886962890625,1.028880000114441,-1.041996893036412e-05,0.0,0.0003378470428287,0.0,0.0,136.7434539794922,0.0,0.0,0.0,0.5864863991737366,4.0,0.0,1.0
491640,293.12359619140625,297.1499938964844,293.1499938964844,0.1024760752916336,-2323.03857421875,304.1473083496094,0.7937368750572205,0.1756284981966018,0.1588013172149658,293.00909423828125,297.1499938964844,293.1499938964844,0.0039504431188106,-303.2272644042969,297.1900939941406,0.511467456817627,0.050000000745058,0.0486113056540489,293.1388244628906,297.1499938964844,293.1499938964844,0.1529464721679687,-2494.43310546875,304.1477966308594,0.8817101120948792,0.2430204302072525,0.170510709285736,293.1475524902344,297.1499938964844,293.1499938964844,0.244207501411438,-4905.423828125,304.1553039550781,0.9990000128746032,0.404860645532608,0.3350908160209656,293.2436828613281,297.1499938964844,293.1499938964844,0.0037464501801878,-1366.9608154296875,296.94952392578125,0.511467456817627,0.050000000745058,0.2305911034345626,291.0420227050781,291.1499938964844,259.755126953125,258.5376281738281,279.1083374023437,293.24371337890625,292.0475769042969,1.0,0.2414176315069198,0.775436282157898,0.775436282157898,1.0,1.0,-1.1324412822723389,0.4783308804035187,0.6541104316711426,0.2027040123939514,0.0,0.0,0.7881425023078918,39.53438949584961,31.0,42.98577117919922,-14850.2548828125,158.58395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4709167480469,309.0194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17651.138671875,18000.0,0.0,0.0,0.3328959047794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02886962890625,1.028880000114441,-1.041996893036412e-05,0.0,0.0003378470428287,0.0,0.0,136.7434539794922,0.0,0.0,0.0,0.5864863991737366,4.0,0.0,1.0
