time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491700,293.1231994628906,297.1499938964844,293.1499938964844,0.1024740040302276,-2322.489501953125,304.1477966308594,0.798667311668396,0.1760393381118774,0.159135565161705,293.0058288574219,297.1499938964844,293.1499938964844,0.0039682225324213,-304.1917724609375,297.23858642578125,0.5144297480583191,0.050000000745058,0.0485741794109344,293.1374816894531,297.1499938964844,293.1499938964844,0.1528129577636718,-2492.210693359375,304.1484375,0.8869596719741821,0.2434211522340774,0.1707556396722793,293.1367492675781,297.1499938964844,293.1499938964844,0.2390288561582565,-4819.5322265625,304.1636657714844,0.9990000128746032,0.4070157706737518,0.3297916650772095,293.2432861328125,297.1499938964844,293.1499938964844,0.0037258600350469,-1358.1964111328125,296.9498291015625,0.5144297480583191,0.050000000745058,0.2304150015115738,291.0704345703125,291.1499938964844,259.7084045410156,258.49835205078125,279.0918884277344,293.24334716796875,292.0766296386719,1.0,0.2395411431789398,0.7751975059509277,0.7751975059509277,1.0,1.0,-1.1265150308609009,0.4757213890552521,0.6507936716079712,0.2011396288871765,0.0,0.0,0.7906240820884705,38.511695861816406,31.0,61.05975341796875,-14832.65625,154.93890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44708251953125,309.0362243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17747.490234375,18000.0,0.0,0.0,0.3345192372798919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0396294593811035,1.0396400690078735,-1.057691315509146e-05,0.0,0.0003394944942556,0.0,0.0,140.4931182861328,0.0,0.0,0.0,0.591444730758667,4.0,0.0,1.0
491760,293.1228332519531,297.1499938964844,293.1499938964844,0.1025072261691093,-2322.65869140625,304.14813232421875,0.8023399114608765,0.1764519214630127,0.159480333328247,293.0025634765625,297.1499938964844,293.1499938964844,0.0039873947389423,-305.29217529296875,297.2862854003906,0.5165523886680603,0.050000000745058,0.0485487431287765,293.1361389160156,297.1499938964844,293.1499938964844,0.1527443379163742,-2490.917236328125,304.1488342285156,0.890855073928833,0.2438441514968872,0.1710233688354492,293.1248779296875,297.1499938964844,293.1499938964844,0.2352666407823562,-4757.3349609375,304.16796875,0.9990000128746032,0.409514456987381,0.3261120021343231,293.24273681640625,297.1499938964844,293.1499938964844,0.0037065134383738,-1350.04833984375,296.94940185546875,0.5165523886680603,0.050000000745058,0.2302943468093872,291.09649658203125,291.1499938964844,259.66180419921875,258.4591369628906,279.0740661621094,293.2428283691406,292.1015625,1.0,0.238152414560318,0.775084912776947,0.775084912776947,1.0,1.0,-1.1226571798324585,0.4740251004695892,0.6486321091651917,0.2001357972621917,0.0,0.0,0.7915563583374023,37.81435775756836,34.0,64.27349853515625,-14824.7294921875,152.52374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4395751953125,309.0511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.24609375,18000.0,0.0,0.0,0.336010217666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0458242893218994,1.0458348989486694,-1.067679204425076e-05,0.0,0.0003410076315049,0.0,0.0,142.76791381835938,0.0,0.0,0.0,0.5943649411201477,4.0,0.0,1.0
491820,293.1220703125,297.1499938964844,293.1499938964844,0.1027218997478485,-2325.97900390625,304.1483764648437,0.8071519136428833,0.1772936135530471,0.1602029800415039,292.995849609375,297.1499938964844,293.1499938964844,0.0040323925204575,-308.1264038085937,297.3761901855469,0.5190515518188477,0.050000000745058,0.0485199652612209,293.13336181640625,297.1499938964844,293.1499938964844,0.1528617292642593,-2491.938232421875,304.1490173339844,0.8959212303161621,0.2447617352008819,0.1716245859861374,293.10284423828125,297.1499938964844,293.1499938964844,0.2306494712829589,-4681.802734375,304.1694641113281,0.9990000128746032,0.414622962474823,0.3218980729579925,293.2412109375,297.1499938964844,293.1499938964844,0.0036738014314323,-1336.58642578125,296.9425964355469,0.5190515518188477,0.050000000745058,0.2301578223705291,291.1347961425781,291.1499938964844,259.5692138671875,258.3810729980469,279.0362243652344,293.2413330078125,292.1379699707031,1.0,0.2367032617330551,0.7748596668243408,0.7748596668243408,1.0,1.0,-1.1189879179000854,0.4724099338054657,0.6465779542922974,0.1991367042064666,0.0,0.0,0.7908416390419006,37.03433609008789,37.0,51.74816131591797,-14833.2216796875,150.01824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4622497558594,309.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.943359375,18000.0,0.0,0.0,0.3385933637619018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0497461557388306,1.04975688457489,-1.07553514681058e-05,0.0,0.0003436292172409,0.0,0.0,144.36424255371094,0.0,0.0,0.0,0.59628826379776,4.0,0.0,1.0
491880,293.1220703125,297.1499938964844,293.1499938964844,0.1027218997478485,-2325.97900390625,304.1483764648437,0.8071519136428833,0.1772936135530471,0.1602029800415039,292.995849609375,297.1499938964844,293.1499938964844,0.0040323925204575,-308.1264038085937,297.3761901855469,0.5190515518188477,0.050000000745058,0.0485199652612209,293.13336181640625,297.1499938964844,293.1499938964844,0.1528617292642593,-2491.938232421875,304.1490173339844,0.8959212303161621,0.2447617352008819,0.1716245859861374,293.10284423828125,297.1499938964844,293.1499938964844,0.2306494712829589,-4681.802734375,304.1694641113281,0.9990000128746032,0.414622962474823,0.3218980729579925,293.2412109375,297.1499938964844,293.1499938964844,0.0036738014314323,-1336.58642578125,296.9425964355469,0.5190515518188477,0.050000000745058,0.2301578223705291,291.1347961425781,291.1499938964844,259.5692138671875,258.3810729980469,279.0362243652344,293.2413330078125,292.1379699707031,1.0,0.2367032617330551,0.7748596668243408,0.7748596668243408,1.0,1.0,-1.1189879179000854,0.4724099338054657,0.6465779542922974,0.1991367042064666,0.0,0.0,0.7908416390419006,37.03433609008789,37.0,51.74816131591797,-14833.2216796875,150.01824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4622497558594,309.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.943359375,18000.0,0.0,0.0,0.3385933637619018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0497461557388306,1.04975688457489,-1.07553514681058e-05,0.0,0.0003436292172409,0.0,0.0,144.36424255371094,0.0,0.0,0.0,0.59628826379776,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1031356453895568,-2333.27490234375,304.1482238769531,0.8089677095413208,0.1781554967164993,0.1609679758548736,292.9889221191406,297.1499938964844,293.1499938964844,0.0040858592838048,-311.7723693847656,297.4593811035156,0.5194317102432251,0.050000000745058,0.0485156886279583,293.1304931640625,297.1499938964844,293.1499938964844,0.1533149927854538,-2497.68212890625,304.1485595703125,0.8977449536323547,0.24576336145401,0.172305166721344,293.08709716796875,297.1499938964844,293.1499938964844,0.2294380366802215,-4663.27392578125,304.1648864746094,0.9990000128746032,0.4190254211425781,0.3212677836418152,293.23931884765625,297.1499938964844,293.1499938964844,0.0036479085683822,-1326.467041015625,296.927490234375,0.5194317102432251,0.050000000745058,0.2301375269889831,291.1551208496094,291.1499938964844,259.4778747558594,258.3038024902344,278.9964599609375,293.23944091796875,292.15631103515625,1.0,0.2367584556341171,0.7746344804763794,0.7746344804763794,1.0,1.0,-1.119935393333435,0.4728177189826965,0.6471176147460938,0.1992844939231872,0.0,0.0,0.7886053323745728,36.937408447265625,40.0,29.00338363647461,-14875.2890625,150.0956268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5162658691406,309.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.736328125,18000.0,0.0,0.0,0.3407024145126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047282099723816,1.047292947769165,-1.073795010597678e-05,0.0,0.000345769629348,0.0,0.0,143.6636199951172,0.0,0.0,0.0,0.5952330827713013,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1031356453895568,-2333.27490234375,304.1482238769531,0.8089677095413208,0.1781554967164993,0.1609679758548736,292.9889221191406,297.1499938964844,293.1499938964844,0.0040858592838048,-311.7723693847656,297.4593811035156,0.5194317102432251,0.050000000745058,0.0485156886279583,293.1304931640625,297.1499938964844,293.1499938964844,0.1533149927854538,-2497.68212890625,304.1485595703125,0.8977449536323547,0.24576336145401,0.172305166721344,293.08709716796875,297.1499938964844,293.1499938964844,0.2294380366802215,-4663.27392578125,304.1648864746094,0.9990000128746032,0.4190254211425781,0.3212677836418152,293.23931884765625,297.1499938964844,293.1499938964844,0.0036479085683822,-1326.467041015625,296.927490234375,0.5194317102432251,0.050000000745058,0.2301375269889831,291.1551208496094,291.1499938964844,259.4778747558594,258.3038024902344,278.9964599609375,293.23944091796875,292.15631103515625,1.0,0.2367584556341171,0.7746344804763794,0.7746344804763794,1.0,1.0,-1.119935393333435,0.4728177189826965,0.6471176147460938,0.1992844939231872,0.0,0.0,0.7886053323745728,36.937408447265625,40.0,29.00338363647461,-14875.2890625,150.0956268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5162658691406,309.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.736328125,18000.0,0.0,0.0,0.3407024145126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047282099723816,1.047292947769165,-1.073795010597678e-05,0.0,0.000345769629348,0.0,0.0,143.6636199951172,0.0,0.0,0.0,0.5952330827713013,4.0,0.0,1.0
492060,293.12060546875,297.1499938964844,293.1499938964844,0.103741742670536,-2344.39013671875,304.1477966308594,0.8083603382110596,0.1790276169776916,0.1617636829614639,292.9818115234375,297.1499938964844,293.1499938964844,0.0041477442719042,-316.2220153808594,297.53619384765625,0.5180416107177734,0.050000000745058,0.0485314317047596,293.127685546875,297.1499938964844,293.1499938964844,0.1540906429290771,-2507.926513671875,304.1477355957031,0.8968555331230164,0.2468285411596298,0.1730486005544662,293.07928466796875,297.1499938964844,293.1499938964844,0.2311397343873977,-4693.16162109375,304.1570129394531,0.9990000128746032,0.4222208857536316,0.3235858976840973,293.23736572265625,297.1499938964844,293.1499938964844,0.0036278837360441,-1319.3218994140625,296.90338134765625,0.5180416107177734,0.050000000745058,0.2302122265100479,291.1576538085937,291.1499938964844,259.38836669921875,258.2278747558594,278.9556884765625,293.23748779296875,292.15704345703125,1.0,0.2380474209785461,0.7743646502494812,0.7743646502494812,1.0,1.0,-1.1246724128723145,0.4748811721801758,0.6497912406921387,0.2003678679466247,0.0,0.0,0.7872390151023865,37.39900970458984,43.0,4.941704273223877,-14950.8701171875,152.2925262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5804748535156,309.1572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.60546875,18000.0,0.0,0.0,0.3424670398235321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043723464012146,1.0437341928482056,-1.0693637705116998e-05,0.0,0.0003475605335552,0.0,0.0,142.47406005859375,0.0,0.0,0.0,0.5936424136161804,4.0,0.0,1.0
492120,293.12060546875,297.1499938964844,293.1499938964844,0.103741742670536,-2344.39013671875,304.1477966308594,0.8083603382110596,0.1790276169776916,0.1617636829614639,292.9818115234375,297.1499938964844,293.1499938964844,0.0041477442719042,-316.2220153808594,297.53619384765625,0.5180416107177734,0.050000000745058,0.0485314317047596,293.127685546875,297.1499938964844,293.1499938964844,0.1540906429290771,-2507.926513671875,304.1477355957031,0.8968555331230164,0.2468285411596298,0.1730486005544662,293.07928466796875,297.1499938964844,293.1499938964844,0.2311397343873977,-4693.16162109375,304.1570129394531,0.9990000128746032,0.4222208857536316,0.3235858976840973,293.23736572265625,297.1499938964844,293.1499938964844,0.0036278837360441,-1319.3218994140625,296.90338134765625,0.5180416107177734,0.050000000745058,0.2302122265100479,291.1576538085937,291.1499938964844,259.38836669921875,258.2278747558594,278.9556884765625,293.23748779296875,292.15704345703125,1.0,0.2380474209785461,0.7743646502494812,0.7743646502494812,1.0,1.0,-1.1246724128723145,0.4748811721801758,0.6497912406921387,0.2003678679466247,0.0,0.0,0.7872390151023865,37.39900970458984,43.0,4.941704273223877,-14950.8701171875,152.2925262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5804748535156,309.1572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.60546875,18000.0,0.0,0.0,0.3424670398235321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043723464012146,1.0437341928482056,-1.0693637705116998e-05,0.0,0.0003475605335552,0.0,0.0,142.47406005859375,0.0,0.0,0.0,0.5936424136161804,4.0,0.0,1.0
492180,293.1199645996094,297.1499938964844,293.1499938964844,0.1045027449727058,-2358.558837890625,304.14727783203125,0.805779218673706,0.179898127913475,0.1625764518976211,292.974609375,297.1499938964844,293.1499938964844,0.004217249341309,-321.3780517578125,297.6083068847656,0.5152764916419983,0.050000000745058,0.0485638938844203,293.125,297.1499938964844,293.1499938964844,0.1551302671432495,-2521.8193359375,304.1467590332031,0.8937944769859314,0.2479359060525894,0.1738374084234237,293.079345703125,297.1499938964844,293.1499938964844,0.2352802455425262,-4763.0673828125,304.14776611328125,0.9990000128746032,0.4240117073059082,0.3283120691776275,293.2355651855469,297.1499938964844,293.1499938964844,0.0036123276222497,-1314.48046875,296.8713073730469,0.5152764916419983,0.050000000745058,0.2303662002086639,291.1455993652344,291.1499938964844,259.3011779785156,258.1536865234375,278.9144287109375,293.2356872558594,292.1436462402344,1.0,0.2403442412614822,0.7740948796272278,0.7740948796272278,1.0,1.0,-1.132490158081055,0.478297621011734,0.6541925668716431,0.2022172659635543,0.0,0.0,0.7885035872459412,38.32625198364258,46.0,-15.299243927001951,-15059.806640625,156.27188110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.636474609375,309.1874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16015625,18000.0,0.0,0.0,0.3440679907798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0435025691986084,1.043513298034668,-1.068123947334243e-05,0.0,0.0003491852548904,0.0,0.0,142.3091583251953,0.0,0.0,0.0,0.5935497879981995,4.0,0.0,1.0
492240,293.1199645996094,297.1499938964844,293.1499938964844,0.1045027449727058,-2358.558837890625,304.14727783203125,0.805779218673706,0.179898127913475,0.1625764518976211,292.974609375,297.1499938964844,293.1499938964844,0.004217249341309,-321.3780517578125,297.6083068847656,0.5152764916419983,0.050000000745058,0.0485638938844203,293.125,297.1499938964844,293.1499938964844,0.1551302671432495,-2521.8193359375,304.1467590332031,0.8937944769859314,0.2479359060525894,0.1738374084234237,293.079345703125,297.1499938964844,293.1499938964844,0.2352802455425262,-4763.0673828125,304.14776611328125,0.9990000128746032,0.4240117073059082,0.3283120691776275,293.2355651855469,297.1499938964844,293.1499938964844,0.0036123276222497,-1314.48046875,296.8713073730469,0.5152764916419983,0.050000000745058,0.2303662002086639,291.1455993652344,291.1499938964844,259.3011779785156,258.1536865234375,278.9144287109375,293.2356872558594,292.1436462402344,1.0,0.2403442412614822,0.7740948796272278,0.7740948796272278,1.0,1.0,-1.132490158081055,0.478297621011734,0.6541925668716431,0.2022172659635543,0.0,0.0,0.7885035872459412,38.32625198364258,46.0,-15.299243927001951,-15059.806640625,156.27188110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.636474609375,309.1874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16015625,18000.0,0.0,0.0,0.3440679907798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0435025691986084,1.043513298034668,-1.068123947334243e-05,0.0,0.0003491852548904,0.0,0.0,142.3091583251953,0.0,0.0,0.0,0.5935497879981995,4.0,0.0,1.0
492300,293.1197204589844,297.1499938964844,293.1499938964844,0.1049259006977081,-2366.47607421875,304.1470031738281,0.8038681149482727,0.1803294569253921,0.1629853397607803,292.9710388183594,297.1499938964844,293.1499938964844,0.0042544505558907,-324.1742858886719,297.6432800292969,0.513500988483429,0.050000000745058,0.0485855787992477,293.1237487792969,297.1499938964844,293.1499938964844,0.1557253152132034,-2529.79296875,304.1462707519531,0.8916119933128357,0.2484995722770691,0.1742439419031143,293.0821533203125,297.1499938964844,293.1499938964844,0.2381273508071899,-4810.56298828125,304.1430053710937,0.9990000128746032,0.4243571758270263,0.3314316868782043,293.2348022460937,297.1499938964844,293.1499938964844,0.0036057555116713,-1312.6854248046875,296.85284423828125,0.513500988483429,0.050000000745058,0.230469062924385,291.1354675292969,291.1499938964844,259.25860595703125,258.11737060546875,278.893798828125,293.2348937988281,292.133056640625,1.0,0.2418101876974105,0.7739599943161011,0.7739599943161011,1.0,1.0,-1.137362360954285,0.4804303050041199,0.6569320559501648,0.2033822536468505,0.0,0.0,0.7904773950576782,38.94152069091797,46.0,-23.2229232788086,-15126.3037109375,158.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6566772460937,309.19940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.517578125,18000.0,0.0,0.0,0.3448715507984161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045637845993042,1.0456485748291016,-1.0700719940359704e-05,0.0,0.0003500008024275,0.0,0.0,142.95445251464844,0.0,0.0,0.0,0.5945236086845398,4.0,0.0,1.0
492360,293.1194763183594,297.1499938964844,293.1499938964844,0.1053689643740654,-2374.777587890625,304.146728515625,0.8016260266304016,0.1807567328214645,0.1633941531181335,292.96746826171875,297.1499938964844,293.1499938964844,0.0042930329218506,-327.0881042480469,297.67791748046875,0.511525571346283,0.050000000745058,0.0486105233430862,293.12255859375,297.1499938964844,293.1499938964844,0.1563573330640792,-2538.26318359375,304.14581298828125,0.8890777230262756,0.2490667998790741,0.174656257033348,293.086669921875,297.1499938964844,293.1499938964844,0.2414229810237884,-4865.17822265625,304.1382751464844,0.9990000128746032,0.4243327677249908,0.3349845111370086,293.234130859375,297.1499938964844,293.1499938964844,0.0035997456870973,-1311.182373046875,296.8331604003906,0.511525571346283,0.050000000745058,0.2305874079465866,291.1233825683594,291.1499938964844,259.2168273925781,258.0816955566406,278.8733825683594,293.2342224121094,292.1206359863281,1.0,0.2434587031602859,0.7737646102905273,0.7737646102905273,1.0,1.0,-1.1427839994430542,0.4827987551689148,0.6599851846694946,0.2046775966882705,0.0,0.0,0.7934538125991821,39.64725112915039,49.0,-29.55586624145508,-15200.1796875,161.7797393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6697998046875,309.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17919.40234375,18000.0,0.0,0.0,0.3457129001617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049606204032898,1.0496169328689575,-1.0742363883764485e-05,0.0,0.0003508546506054,0.0,0.0,144.21023559570312,0.0,0.0,0.0,0.5963351726531982,4.0,0.0,1.0
492420,293.1191711425781,297.1499938964844,293.1499938964844,0.1062924638390541,-2392.087890625,304.14630126953125,0.7963472008705139,0.1815961003303527,0.1642074584960937,292.96051025390625,297.1499938964844,293.1499938964844,0.0043737408705055,-333.1990661621094,297.7469482421875,0.5071393847465515,0.050000000745058,0.04866923391819,293.1203918457031,297.1499938964844,293.1499938964844,0.1576940417289734,-2556.158203125,304.1449890136719,0.8831755518913269,0.2501997351646423,0.1754893809556961,293.100341796875,297.1499938964844,293.1499938964844,0.2491733431816101,-4992.43359375,304.1293029785156,0.9990000128746032,0.4231773018836975,0.3431999981403351,293.23309326171875,297.1499938964844,293.1499938964844,0.0035887481644749,-1308.71435546875,296.7910461425781,0.5071393847465515,0.050000000745058,0.2308658808469772,291.0954895019531,291.1499938964844,259.1358337402344,258.01239013671875,278.8331298828125,293.233154296875,292.0923767089844,1.0,0.2472256422042846,0.7733738422393799,0.7733738422393799,1.0,1.0,-1.1550252437591553,0.4881553649902344,0.6668698787689209,0.2076186686754226,0.0,0.0,0.8025465607643127,41.30246353149414,52.0,-37.967716217041016,-15367.8203125,168.60923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6709289550781,309.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.40625,18000.0,0.0,0.0,0.3476094305515289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063485860824585,1.063496708869934,-1.0900790584855711e-05,0.0,0.0003527794033288,0.0,0.0,148.77755737304688,0.0,0.0,0.0,0.6026940941810608,4.0,0.0,1.0
492480,293.1191711425781,297.1499938964844,293.1499938964844,0.1062924638390541,-2392.087890625,304.14630126953125,0.7963472008705139,0.1815961003303527,0.1642074584960937,292.96051025390625,297.1499938964844,293.1499938964844,0.0043737408705055,-333.1990661621094,297.7469482421875,0.5071393847465515,0.050000000745058,0.04866923391819,293.1203918457031,297.1499938964844,293.1499938964844,0.1576940417289734,-2556.158203125,304.1449890136719,0.8831755518913269,0.2501997351646423,0.1754893809556961,293.100341796875,297.1499938964844,293.1499938964844,0.2491733431816101,-4992.43359375,304.1293029785156,0.9990000128746032,0.4231773018836975,0.3431999981403351,293.23309326171875,297.1499938964844,293.1499938964844,0.0035887481644749,-1308.71435546875,296.7910461425781,0.5071393847465515,0.050000000745058,0.2308658808469772,291.0954895019531,291.1499938964844,259.1358337402344,258.01239013671875,278.8331298828125,293.233154296875,292.0923767089844,1.0,0.2472256422042846,0.7733738422393799,0.7733738422393799,1.0,1.0,-1.1550252437591553,0.4881553649902344,0.6668698787689209,0.2076186686754226,0.0,0.0,0.8025465607643127,41.30246353149414,52.0,-37.967716217041016,-15367.8203125,168.60923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6709289550781,309.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.40625,18000.0,0.0,0.0,0.3476094305515289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063485860824585,1.063496708869934,-1.0900790584855711e-05,0.0,0.0003527794033288,0.0,0.0,148.77755737304688,0.0,0.0,0.0,0.6026940941810608,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1072402149438858,-2409.835205078125,304.1459350585937,0.7903004288673401,0.1824114769697189,0.1650100201368332,292.9538269042969,297.1499938964844,293.1499938964844,0.0044583263806998,-339.5963439941406,297.816650390625,0.5023964643478394,0.050000000745058,0.0487383119761943,293.1185607910156,297.1499938964844,293.1499938964844,0.1590836197137832,-2574.71435546875,304.14434814453125,0.8764892220497131,0.2513205707073211,0.1763233840465545,293.1195373535156,297.1499938964844,293.1499938964844,0.2582110464572906,-5139.115234375,304.12115478515625,0.9990000128746032,0.420551598072052,0.3526215851306915,293.2325134277344,297.1499938964844,293.1499938964844,0.0035783986095339,-1306.59765625,296.7464599609375,0.5023964643478394,0.050000000745058,0.2311935573816299,291.0648803710937,291.1499938964844,259.0587463378906,257.9462280273437,278.79376220703125,293.2325439453125,292.0616149902344,1.0,0.2515072822570801,0.7729830145835876,0.7729830145835876,1.0,1.0,-1.168774127960205,0.4941856861114502,0.6745883822441101,0.2109412997961044,0.0,0.0,0.815926730632782,43.243412017822266,55.0,-42.128902435302734,-15557.234375,176.59523010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63580322265625,309.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.974609375,18000.0,0.0,0.0,0.3499363660812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0854008197784424,1.0854120254516602,-1.1166535841766743e-05,0.0,0.0003551409172359,0.0,0.0,156.31483459472656,0.0,0.0,0.0,0.6127927899360657,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1072402149438858,-2409.835205078125,304.1459350585937,0.7903004288673401,0.1824114769697189,0.1650100201368332,292.9538269042969,297.1499938964844,293.1499938964844,0.0044583263806998,-339.5963439941406,297.816650390625,0.5023964643478394,0.050000000745058,0.0487383119761943,293.1185607910156,297.1499938964844,293.1499938964844,0.1590836197137832,-2574.71435546875,304.14434814453125,0.8764892220497131,0.2513205707073211,0.1763233840465545,293.1195373535156,297.1499938964844,293.1499938964844,0.2582110464572906,-5139.115234375,304.12115478515625,0.9990000128746032,0.420551598072052,0.3526215851306915,293.2325134277344,297.1499938964844,293.1499938964844,0.0035783986095339,-1306.59765625,296.7464599609375,0.5023964643478394,0.050000000745058,0.2311935573816299,291.0648803710937,291.1499938964844,259.0587463378906,257.9462280273437,278.79376220703125,293.2325439453125,292.0616149902344,1.0,0.2515072822570801,0.7729830145835876,0.7729830145835876,1.0,1.0,-1.168774127960205,0.4941856861114502,0.6745883822441101,0.2109412997961044,0.0,0.0,0.815926730632782,43.243412017822266,55.0,-42.128902435302734,-15557.234375,176.59523010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63580322265625,309.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.974609375,18000.0,0.0,0.0,0.3499363660812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0854008197784424,1.0854120254516602,-1.1166535841766743e-05,0.0,0.0003551409172359,0.0,0.0,156.31483459472656,0.0,0.0,0.0,0.6127927899360657,4.0,0.0,1.0
492660,293.1189880371094,297.1499938964844,293.1499938964844,0.1081900522112846,-2427.5859375,304.1457214355469,0.7837924957275391,0.1832002997398376,0.1657975763082504,292.947509765625,297.1499938964844,293.1499938964844,0.0045461854897439,-346.2086486816406,297.88775634765625,0.4974959790706634,0.050000000745058,0.0488162599503994,293.1170349121094,297.1499938964844,293.1499938964844,0.1604920923709869,-2593.46240234375,304.1438903808594,0.8693665862083435,0.2524257898330688,0.1771533638238906,293.1435852050781,297.1499938964844,293.1499938964844,0.2682652473449707,-5300.447265625,304.1140441894531,0.9990000128746032,0.4164606630802154,0.3629592061042785,293.2322998046875,297.1499938964844,293.1499938964844,0.0035682204179465,-1304.5679931640625,296.70037841796875,0.4974959790706634,0.050000000745058,0.2315633296966552,291.0334167480469,291.1499938964844,258.986083984375,257.8836669921875,278.7748718261719,293.2322998046875,292.03045654296875,1.0,0.256185919046402,0.7653213739395142,0.7653213739395142,1.0,1.0,-1.183660864830017,0.4998733103275299,0.6837875843048096,0.2137006521224975,0.0,0.0,0.833577573299408,45.42745971679688,43.0,-41.374210357666016,-15751.03125,185.5964508056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5658874511719,309.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17659.447265625,18000.0,0.0,0.0,0.3528225719928741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114818096160889,1.114829659461975,-1.1540685591171496e-05,0.0,0.0003580700722523,0.0,0.0,166.95355224609375,0.0,0.0,0.0,0.6264386177062988,4.0,0.0,1.0
492720,293.1189880371094,297.1499938964844,293.1499938964844,0.1081900522112846,-2427.5859375,304.1457214355469,0.7837924957275391,0.1832002997398376,0.1657975763082504,292.947509765625,297.1499938964844,293.1499938964844,0.0045461854897439,-346.2086486816406,297.88775634765625,0.4974959790706634,0.050000000745058,0.0488162599503994,293.1170349121094,297.1499938964844,293.1499938964844,0.1604920923709869,-2593.46240234375,304.1438903808594,0.8693665862083435,0.2524257898330688,0.1771533638238906,293.1435852050781,297.1499938964844,293.1499938964844,0.2682652473449707,-5300.447265625,304.1140441894531,0.9990000128746032,0.4164606630802154,0.3629592061042785,293.2322998046875,297.1499938964844,293.1499938964844,0.0035682204179465,-1304.5679931640625,296.70037841796875,0.4974959790706634,0.050000000745058,0.2315633296966552,291.0334167480469,291.1499938964844,258.986083984375,257.8836669921875,278.7748718261719,293.2322998046875,292.03045654296875,1.0,0.256185919046402,0.7653213739395142,0.7653213739395142,1.0,1.0,-1.183660864830017,0.4998733103275299,0.6837875843048096,0.2137006521224975,0.0,0.0,0.833577573299408,45.42745971679688,43.0,-41.374210357666016,-15751.03125,185.5964508056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5658874511719,309.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17659.447265625,18000.0,0.0,0.0,0.3528225719928741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114818096160889,1.114829659461975,-1.1540685591171496e-05,0.0,0.0003580700722523,0.0,0.0,166.95355224609375,0.0,0.0,0.0,0.6264386177062988,4.0,0.0,1.0
492780,293.1188659667969,297.1499938964844,293.1499938964844,0.1086580976843833,-2435.777587890625,304.1463928222656,0.7863789200782776,0.1840089708566665,0.1664999425411224,292.9413757324219,297.1499938964844,293.1499938964844,0.0046195015311241,-351.18536376953125,297.9793395996094,0.4984006583690643,0.050000000745058,0.0488013178110122,293.1155700683594,297.1499938964844,293.1499938964844,0.1612176150083542,-2602.552734375,304.144775390625,0.8722169399261475,0.2535622417926788,0.1779240220785141,293.1623229980469,297.1499938964844,293.1499938964844,0.2669212520122528,-5273.814453125,304.1288757324219,0.9990000128746032,0.4127843677997589,0.3610053956508636,293.2322082519531,297.1499938964844,293.1499938964844,0.0035462724044919,-1296.198974609375,296.6762390136719,0.4984006583690643,0.050000000745058,0.2314924448728561,291.0411376953125,291.1499938964844,258.9183349609375,257.8251647949219,278.8596496582031,293.23223876953125,292.04571533203125,1.0,0.2550681233406067,0.7405357360839844,0.7405357360839844,1.0,1.0,-1.182990550994873,0.4956757426261902,0.6873148679733276,0.2097120881080627,0.0,0.0,0.8484567403793335,45.04082107543945,31.0,18.90594291687012,-15771.685546875,184.6087951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50030517578125,309.2107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17671.18359375,18000.0,0.0,0.0,0.3559616804122925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463111639022827,1.1463230848312378,-1.197575966216391e-05,0.0,0.0003612558648455,0.0,0.0,179.1560516357422,0.0,0.0,0.0,0.6410204768180847,4.0,0.0,1.0
492840,293.1188659667969,297.1499938964844,293.1499938964844,0.1086580976843833,-2435.777587890625,304.1463928222656,0.7863789200782776,0.1840089708566665,0.1664999425411224,292.9413757324219,297.1499938964844,293.1499938964844,0.0046195015311241,-351.18536376953125,297.9793395996094,0.4984006583690643,0.050000000745058,0.0488013178110122,293.1155700683594,297.1499938964844,293.1499938964844,0.1612176150083542,-2602.552734375,304.144775390625,0.8722169399261475,0.2535622417926788,0.1779240220785141,293.1623229980469,297.1499938964844,293.1499938964844,0.2669212520122528,-5273.814453125,304.1288757324219,0.9990000128746032,0.4127843677997589,0.3610053956508636,293.2322082519531,297.1499938964844,293.1499938964844,0.0035462724044919,-1296.198974609375,296.6762390136719,0.4984006583690643,0.050000000745058,0.2314924448728561,291.0411376953125,291.1499938964844,258.9183349609375,257.8251647949219,278.8596496582031,293.23223876953125,292.04571533203125,1.0,0.2550681233406067,0.7405357360839844,0.7405357360839844,1.0,1.0,-1.182990550994873,0.4956757426261902,0.6873148679733276,0.2097120881080627,0.0,0.0,0.8484567403793335,45.04082107543945,31.0,18.90594291687012,-15771.685546875,184.6087951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50030517578125,309.2107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17671.18359375,18000.0,0.0,0.0,0.3559616804122925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463111639022827,1.1463230848312378,-1.197575966216391e-05,0.0,0.0003612558648455,0.0,0.0,179.1560516357422,0.0,0.0,0.0,0.6410204768180847,4.0,0.0,1.0
492900,293.1187744140625,297.1499938964844,293.1499938964844,0.1086459159851074,-2435.00732421875,304.1470947265625,0.7909504175186157,0.1844244450330734,0.1668311357498169,292.9384460449219,297.1499938964844,293.1499938964844,0.0046469797380268,-352.7041320800781,298.03662109375,0.5009256601333618,0.050000000745058,0.0487609356641769,293.11480712890625,297.1499938964844,293.1499938964844,0.1612238585948944,-2602.10107421875,304.1457214355469,0.8772517442703247,0.2541470229625702,0.1782995164394378,293.1634521484375,297.1499938964844,293.1499938964844,0.2618513703346252,-5189.1357421875,304.1419677734375,0.9990000128746032,0.4124036133289337,0.3556601405143738,293.2321472167969,297.1499938964844,293.1499938964844,0.003527681576088,-1288.1610107421875,296.6777648925781,0.5009256601333618,0.050000000745058,0.231300875544548,291.068603515625,291.1499938964844,258.886474609375,257.7975769042969,278.8999938964844,293.2321472167969,292.0755310058594,1.0,0.2527677714824676,0.7310727834701538,0.7310727834701538,1.0,1.0,-1.1771470308303833,0.491393893957138,0.6857531666755676,0.2065767645835876,0.0,0.0,0.8511918783187866,43.93515396118164,31.0,53.36644744873047,-15729.6865234375,180.5622711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4913635253906,309.2406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17753.314453125,18000.0,0.0,0.0,0.3573624789714813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156834602355957,1.1568467617034912,-1.2141514162067324e-05,0.0,0.000362677470548,0.0,0.0,183.5574645996093,0.0,0.0,0.0,0.6459228992462158,4.0,0.0,1.0
492960,293.1186218261719,297.1499938964844,293.1499938964844,0.1085207611322403,-2432.019775390625,304.1478271484375,0.7975056767463684,0.1848476082086563,0.1671524494886398,292.93560791015625,297.1499938964844,293.1499938964844,0.0046698539517819,-353.7523193359375,298.09881591796875,0.5047479271888733,0.050000000745058,0.0487032271921634,293.1141052246094,297.1499938964844,293.1499938964844,0.1610573232173919,-2599.255859375,304.14678955078125,0.884496808052063,0.2547276318073272,0.1786620020866394,293.15789794921875,297.1499938964844,293.1499938964844,0.2543917894363403,-5065.65966796875,304.1570129394531,0.9990000128746032,0.4133143126964569,0.3478785157203674,293.23199462890625,297.1499938964844,293.1499938964844,0.0035059554502367,-1278.51171875,296.6855163574219,0.5047479271888733,0.050000000745058,0.231027141213417,291.1064147949219,291.1499938964844,258.8560791015625,257.77117919921875,278.9374389648437,293.2320251464844,292.1153869628906,1.0,0.2494512647390365,0.7232704162597656,0.7232704162597656,1.0,1.0,-1.168231964111328,0.4859747290611267,0.6822572946548462,0.2028958201408386,0.0,0.0,0.8503572940826416,42.347904205322266,34.0,84.80227661132812,-15657.361328125,174.65467834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5052795410156,309.2846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17862.671875,18000.0,0.0,0.0,0.3585304617881775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162219762802124,1.1622319221496582,-1.2242079719726462e-05,0.0,0.0003638628404587,0.0,0.0,185.9986572265625,0.0,0.0,0.0,0.648436427116394,4.0,0.0,1.0
493020,293.11846923828125,297.1499938964844,293.1499938964844,0.1081919223070144,-2424.50830078125,304.1490783691406,0.8056706786155701,0.185674250125885,0.1678399443626403,292.93023681640625,297.1499938964844,293.1499938964844,0.0047160978429019,-355.7310485839844,298.2284545898437,0.5093104839324951,0.050000000745058,0.0486394986510276,293.1128845214844,297.1499938964844,293.1499938964844,0.1605862826108932,-2591.707275390625,304.14862060546875,0.8935981392860413,0.2558834552764892,0.1794215440750122,293.13592529296875,297.1499938964844,293.1499938964844,0.2447483241558075,-4906.7841796875,304.1702575683594,0.9990000128746032,0.4175578355789184,0.3390751779079437,293.2314453125,297.1499938964844,293.1499938964844,0.0034627357963472,-1258.8682861328125,296.7089538574219,0.5093104839324951,0.050000000745058,0.2307248264551162,291.1942443847656,291.1499938964844,258.7997741699219,257.7221984863281,278.9961853027344,293.23150634765625,292.2025451660156,1.0,0.2462911456823349,0.7109805345535278,0.7109805345535278,1.0,1.0,-1.1589566469192505,0.4793759286403656,0.6795806884765625,0.1979947537183761,0.0,0.0,0.8384968042373657,40.601558685302734,37.0,109.17481994628906,-15570.2373046875,168.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5936584472656,309.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.814453125,18000.0,0.0,0.0,0.3600691258907318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154946208000183,1.1549584865570068,-1.219901878357632e-05,0.0,0.0003654244064819,0.0,0.0,183.6766967773437,0.0,0.0,0.0,0.6450672149658203,4.0,0.0,1.0
493080,293.11846923828125,297.1499938964844,293.1499938964844,0.1081919223070144,-2424.50830078125,304.1490783691406,0.8056706786155701,0.185674250125885,0.1678399443626403,292.93023681640625,297.1499938964844,293.1499938964844,0.0047160978429019,-355.7310485839844,298.2284545898437,0.5093104839324951,0.050000000745058,0.0486394986510276,293.1128845214844,297.1499938964844,293.1499938964844,0.1605862826108932,-2591.707275390625,304.14862060546875,0.8935981392860413,0.2558834552764892,0.1794215440750122,293.13592529296875,297.1499938964844,293.1499938964844,0.2447483241558075,-4906.7841796875,304.1702575683594,0.9990000128746032,0.4175578355789184,0.3390751779079437,293.2314453125,297.1499938964844,293.1499938964844,0.0034627357963472,-1258.8682861328125,296.7089538574219,0.5093104839324951,0.050000000745058,0.2307248264551162,291.1942443847656,291.1499938964844,258.7997741699219,257.7221984863281,278.9961853027344,293.23150634765625,292.2025451660156,1.0,0.2462911456823349,0.7109805345535278,0.7109805345535278,1.0,1.0,-1.1589566469192505,0.4793759286403656,0.6795806884765625,0.1979947537183761,0.0,0.0,0.8384968042373657,40.601558685302734,37.0,109.17481994628906,-15570.2373046875,168.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5936584472656,309.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.814453125,18000.0,0.0,0.0,0.3600691258907318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154946208000183,1.1549584865570068,-1.219901878357632e-05,0.0,0.0003654244064819,0.0,0.0,183.6766967773437,0.0,0.0,0.0,0.6450672149658203,4.0,0.0,1.0
493140,293.1183776855469,297.1499938964844,293.1499938964844,0.1080929189920425,-2421.6337890625,304.1495361328125,0.8100399374961853,0.1864896863698959,0.1685457080602646,292.92510986328125,297.1499938964844,293.1499938964844,0.0047719250433146,-358.6527099609375,298.3482666015625,0.5114915370941162,0.050000000745058,0.0486108660697937,293.1117858886719,297.1499938964844,293.1499938964844,0.1604638844728469,-2589.165771484375,304.1492614746094,0.8986291289329529,0.257049947977066,0.1802102327346801,293.1147155761719,297.1499938964844,293.1499938964844,0.239601194858551,-4822.896484375,304.171875,0.9990000128746032,0.422221839427948,0.3350459039211273,293.23052978515625,297.1499938964844,293.1499938964844,0.0034266537986695,-1242.9410400390625,296.7214050292969,0.5114915370941162,0.050000000745058,0.2305890321731567,291.2601623535156,291.1499938964844,258.75,257.6786804199219,279.0384216308594,293.2305908203125,292.2655334472656,1.0,0.2449421435594558,0.7020537853240967,0.7020537853240967,1.0,1.0,-1.1557146310806274,0.4759339690208435,0.6797807216644287,0.195133626461029,0.0,0.0,0.8191106915473938,39.83007049560547,40.0,88.6537857055664,-15506.388671875,165.9298553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7306213378906,309.4452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18332.056640625,18000.0,0.0,0.0,0.3606620728969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.127632975578308,1.1276447772979736,-1.186729787150398e-05,0.0,0.0003660261572804,0.0,0.0,173.38832092285156,0.0,0.0,0.0,0.632415771484375,4.0,0.0,1.0
493200,293.1183776855469,297.1499938964844,293.1499938964844,0.1080929189920425,-2421.6337890625,304.1495361328125,0.8100399374961853,0.1864896863698959,0.1685457080602646,292.92510986328125,297.1499938964844,293.1499938964844,0.0047719250433146,-358.6527099609375,298.3482666015625,0.5114915370941162,0.050000000745058,0.0486108660697937,293.1117858886719,297.1499938964844,293.1499938964844,0.1604638844728469,-2589.165771484375,304.1492614746094,0.8986291289329529,0.257049947977066,0.1802102327346801,293.1147155761719,297.1499938964844,293.1499938964844,0.239601194858551,-4822.896484375,304.171875,0.9990000128746032,0.422221839427948,0.3350459039211273,293.23052978515625,297.1499938964844,293.1499938964844,0.0034266537986695,-1242.9410400390625,296.7214050292969,0.5114915370941162,0.050000000745058,0.2305890321731567,291.2601623535156,291.1499938964844,258.75,257.6786804199219,279.0384216308594,293.2305908203125,292.2655334472656,1.0,0.2449421435594558,0.7020537853240967,0.7020537853240967,1.0,1.0,-1.1557146310806274,0.4759339690208435,0.6797807216644287,0.195133626461029,0.0,0.0,0.8191106915473938,39.83007049560547,40.0,88.6537857055664,-15506.388671875,165.9298553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7306213378906,309.4452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18332.056640625,18000.0,0.0,0.0,0.3606620728969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.127632975578308,1.1276447772979736,-1.186729787150398e-05,0.0,0.0003660261572804,0.0,0.0,173.38832092285156,0.0,0.0,0.0,0.632415771484375,4.0,0.0,1.0
493260,293.117919921875,297.1499938964844,293.1499938964844,0.1083660870790481,-2426.125732421875,304.1492004394531,0.8116353750228882,0.1873838156461715,0.1693164706230163,292.9195251464844,297.1499938964844,293.1499938964844,0.0048419190570712,-362.9578857421875,298.45574951171875,0.5117585062980652,0.050000000745058,0.0486074350774288,293.1102905273437,297.1499938964844,293.1499938964844,0.1608917415142059,-2594.363525390625,304.1487731933594,0.9005396962165833,0.2583175301551819,0.1810645759105682,293.09942626953125,297.1499938964844,293.1499938964844,0.2381694614887237,-4800.96484375,304.1668395996094,0.9990000128746032,0.4262279272079468,0.3345603346824646,293.2287902832031,297.1499938964844,293.1499938964844,0.0034007313661277,-1232.2237548828125,296.7178649902344,0.5117585062980652,0.050000000745058,0.2305727452039718,291.2937316894531,291.1499938964844,258.7042236328125,257.6383972167969,279.0672302246094,293.2289123535156,292.2952880859375,1.0,0.2450862824916839,0.6953209638595581,0.6953209638595581,1.0,1.0,-1.1570570468902588,0.4748764038085937,0.6821807026863098,0.1937789916992187,0.0,0.0,0.7973196506500244,39.760780334472656,43.0,47.0540885925293,-15457.99609375,166.19180297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89306640625,309.4989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18450.29296875,18000.0,0.0,0.0,0.3603933453559875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0879371166229248,1.0879485607147217,-1.1359968993929216e-05,0.0,0.000365753454389,0.0,0.0,158.80552673339844,0.0,0.0,0.0,0.6141163110733032,4.0,0.0,1.0
493320,293.117919921875,297.1499938964844,293.1499938964844,0.1083660870790481,-2426.125732421875,304.1492004394531,0.8116353750228882,0.1873838156461715,0.1693164706230163,292.9195251464844,297.1499938964844,293.1499938964844,0.0048419190570712,-362.9578857421875,298.45574951171875,0.5117585062980652,0.050000000745058,0.0486074350774288,293.1102905273437,297.1499938964844,293.1499938964844,0.1608917415142059,-2594.363525390625,304.1487731933594,0.9005396962165833,0.2583175301551819,0.1810645759105682,293.09942626953125,297.1499938964844,293.1499938964844,0.2381694614887237,-4800.96484375,304.1668395996094,0.9990000128746032,0.4262279272079468,0.3345603346824646,293.2287902832031,297.1499938964844,293.1499938964844,0.0034007313661277,-1232.2237548828125,296.7178649902344,0.5117585062980652,0.050000000745058,0.2305727452039718,291.2937316894531,291.1499938964844,258.7042236328125,257.6383972167969,279.0672302246094,293.2289123535156,292.2952880859375,1.0,0.2450862824916839,0.6953209638595581,0.6953209638595581,1.0,1.0,-1.1570570468902588,0.4748764038085937,0.6821807026863098,0.1937789916992187,0.0,0.0,0.7973196506500244,39.760780334472656,43.0,47.0540885925293,-15457.99609375,166.19180297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89306640625,309.4989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18450.29296875,18000.0,0.0,0.0,0.3603933453559875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0879371166229248,1.0879485607147217,-1.1359968993929216e-05,0.0,0.000365753454389,0.0,0.0,158.80552673339844,0.0,0.0,0.0,0.6141163110733032,4.0,0.0,1.0
493380,293.1170654296875,297.1499938964844,293.1499938964844,0.109085127711296,-2439.326416015625,304.14825439453125,0.8111467361450195,0.1883680969476699,0.170200377702713,292.91314697265625,297.1499938964844,293.1499938964844,0.0049279946833848,-368.8067626953125,298.5513916015625,0.5104646682739258,0.050000000745058,0.0486241839826107,293.1084289550781,297.1499938964844,293.1499938964844,0.1619718223810196,-2608.6064453125,304.1473693847656,0.8999951481819153,0.259704053401947,0.1820256859064102,293.09149169921875,297.1499938964844,293.1499938964844,0.2399821132421493,-4832.84033203125,304.1581420898437,0.9990000128746032,0.4291377663612366,0.3369287252426147,293.2261657714844,297.1499938964844,293.1499938964844,0.0033856371883302,-1227.0399169921875,296.6968994140625,0.5104646682739258,0.050000000745058,0.2306521981954574,291.2917785644531,291.1499938964844,258.6595764160156,257.5987548828125,279.0858154296875,293.2263488769531,292.2898254394531,1.0,0.2464487105607986,0.6899059414863586,0.6899059414863586,1.0,1.0,-1.1622285842895508,0.4757197499275207,0.68650883436203,0.1935939788818359,0.0,0.0,0.7781802415847778,40.25637435913086,46.0,0.1488852053880691,-15431.8701171875,168.70721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05975341796875,309.53485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18454.798828125,18000.0,0.0,0.0,0.359416663646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0457512140274048,1.045762062072754,-1.0814393135660794e-05,0.0,0.0003647622361313,0.0,0.0,144.05650329589844,0.0,0.0,0.0,0.5948027968406677,4.0,0.0,1.0
