time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493440,293.1170654296875,297.1499938964844,293.1499938964844,0.109085127711296,-2439.326416015625,304.14825439453125,0.8111467361450195,0.1883680969476699,0.170200377702713,292.91314697265625,297.1499938964844,293.1499938964844,0.0049279946833848,-368.8067626953125,298.5513916015625,0.5104646682739258,0.050000000745058,0.0486241839826107,293.1084289550781,297.1499938964844,293.1499938964844,0.1619718223810196,-2608.6064453125,304.1473693847656,0.8999951481819153,0.259704053401947,0.1820256859064102,293.09149169921875,297.1499938964844,293.1499938964844,0.2399821132421493,-4832.84033203125,304.1581420898437,0.9990000128746032,0.4291377663612366,0.3369287252426147,293.2261657714844,297.1499938964844,293.1499938964844,0.0033856371883302,-1227.0399169921875,296.6968994140625,0.5104646682739258,0.050000000745058,0.2306521981954574,291.2917785644531,291.1499938964844,258.6595764160156,257.5987548828125,279.0858154296875,293.2263488769531,292.2898254394531,1.0,0.2464487105607986,0.6899059414863586,0.6899059414863586,1.0,1.0,-1.1622285842895508,0.4757197499275207,0.68650883436203,0.1935939788818359,0.0,0.0,0.7781802415847778,40.25637435913086,46.0,0.1488852053880691,-15431.8701171875,168.70721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05975341796875,309.53485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18454.798828125,18000.0,0.0,0.0,0.359416663646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0457512140274048,1.045762062072754,-1.0814393135660794e-05,0.0,0.0003647622361313,0.0,0.0,144.05650329589844,0.0,0.0,0.0,0.5948027968406677,4.0,0.0,1.0
493500,293.1166076660156,297.1499938964844,293.1499938964844,0.1095782816410064,-2448.525634765625,304.1476745605469,0.8102301955223083,0.1888741552829742,0.1706649363040924,292.90972900390625,297.1499938964844,293.1499938964844,0.0049766791053116,-372.2523498535156,298.5957336425781,0.5093417167663574,0.050000000745058,0.0486390478909015,293.1074523925781,297.1499938964844,293.1499938964844,0.1627142280340194,-2618.50927734375,304.146484375,0.8989434242248535,0.2604219615459442,0.1825314909219741,293.09033203125,297.1499938964844,293.1499938964844,0.2419382482767105,-4866.00439453125,304.1531066894531,0.9990000128746032,0.4301063418388366,0.3390164375305176,293.2246398925781,297.1499938964844,293.1499938964844,0.0033815698698163,-1226.2095947265625,296.68072509765625,0.5093417167663574,0.050000000745058,0.2307227104902267,291.2795104980469,291.1499938964844,258.6376342773437,257.57916259765625,279.0924072265625,293.2248229980469,292.2762451171875,1.0,0.2475126683712005,0.687526524066925,0.687526524066925,1.0,1.0,-1.1660010814666748,0.4767144620418548,0.6892865896224976,0.1938478499650955,0.0,0.0,0.7707453966140747,40.68540191650391,46.0,-20.59853172302246,-15431.408203125,170.6878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13787841796875,309.54840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18416.462890625,18000.0,0.0,0.0,0.3587365746498108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026942014694214,1.026952624320984,-1.0568983270786704e-05,0.0,0.0003640720096882,0.0,0.0,137.72657775878906,0.0,0.0,0.0,0.5862247943878174,4.0,0.0,1.0
493560,293.1161804199219,297.1499938964844,293.1499938964844,0.1101361140608787,-2458.970458984375,304.1470947265625,0.8089192509651184,0.1893846094608307,0.1711385697126388,292.9062194824219,297.1499938964844,293.1499938964844,0.0050284545868635,-375.96966552734375,298.6386413574219,0.5079590678215027,0.050000000745058,0.0486577786505222,293.1064758300781,297.1499938964844,293.1499938964844,0.1635567843914032,-2629.77001953125,304.1455993652344,0.8974481225013733,0.2611506283283233,0.1830489635467529,293.09100341796875,297.1499938964844,293.1499938964844,0.2444944232702255,-4908.87353515625,304.1478881835937,0.9990000128746032,0.4307306706905365,0.3416284620761871,293.2230529785156,297.1499938964844,293.1499938964844,0.0033793435432016,-1226.2850341796875,296.66180419921875,0.5079590678215027,0.050000000745058,0.2308115512132644,291.26171875,291.1499938964844,258.615966796875,257.5597229003906,279.0976257324219,293.2232360839844,292.25750732421875,1.0,0.2487983405590057,0.6853052973747253,0.6853052973747253,1.0,1.0,-1.170454502105713,0.478031188249588,0.6924233436584473,0.1942936182022094,0.0,0.0,0.7650575041770935,41.22209548950195,49.0,-37.73920440673828,-15441.6357421875,173.10044860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20867919921875,309.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18357.623046875,18000.0,0.0,0.0,0.3579799234867096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0109890699386597,1.0109994411468506,-1.0358254257880615e-05,0.0,0.0003633041051216,0.0,0.0,132.46189880371094,0.0,0.0,0.0,0.5789560675621033,4.0,0.0,1.0
493620,293.1153564453125,297.1499938964844,293.1499938964844,0.1113689020276069,-2482.069091796875,304.1460266113281,0.80525803565979,0.1904093921184539,0.1721021384000778,292.8990478515625,297.1499938964844,293.1499938964844,0.0051395446062088,-383.9998474121094,298.72320556640625,0.5045823454856873,0.050000000745058,0.0487055964767932,293.1046447753906,297.1499938964844,293.1499938964844,0.1654293835163116,-2654.76904296875,304.1439514160156,0.893356442451477,0.2626283168792724,0.1841087490320205,293.0975036621094,297.1499938964844,293.1499938964844,0.2510982155799866,-5018.2568359375,304.1376037597656,0.9990000128746032,0.4309216439723968,0.3482073843479156,293.2197570800781,297.1499938964844,293.1499938964844,0.0033786101266741,-1228.18798828125,296.619384765625,0.5045823454856873,0.050000000745058,0.2310383766889572,291.2165832519531,291.1499938964844,258.57330322265625,257.5212707519531,279.10504150390625,293.219970703125,292.2115478515625,1.0,0.251943439245224,0.6812097430229187,0.6812097430229187,1.0,1.0,-1.1811087131500244,0.481475830078125,0.6996328830718994,0.1956623494625091,0.0,0.0,0.7591102719306946,42.58341598510742,52.0,-59.25623321533203,-15497.0791015625,179.09251403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18205.341796875,18000.0,0.0,0.0,0.3564201593399048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9897587299346924,0.9897687435150146,-1.0065876267617568e-05,0.0,0.0003617211477831,0.0,0.0,125.52983856201172,0.0,0.0,0.0,0.5692567229270935,4.0,0.0,1.0
493680,293.1153564453125,297.1499938964844,293.1499938964844,0.1113689020276069,-2482.069091796875,304.1460266113281,0.80525803565979,0.1904093921184539,0.1721021384000778,292.8990478515625,297.1499938964844,293.1499938964844,0.0051395446062088,-383.9998474121094,298.72320556640625,0.5045823454856873,0.050000000745058,0.0487055964767932,293.1046447753906,297.1499938964844,293.1499938964844,0.1654293835163116,-2654.76904296875,304.1439514160156,0.893356442451477,0.2626283168792724,0.1841087490320205,293.0975036621094,297.1499938964844,293.1499938964844,0.2510982155799866,-5018.2568359375,304.1376037597656,0.9990000128746032,0.4309216439723968,0.3482073843479156,293.2197570800781,297.1499938964844,293.1499938964844,0.0033786101266741,-1228.18798828125,296.619384765625,0.5045823454856873,0.050000000745058,0.2310383766889572,291.2165832519531,291.1499938964844,258.57330322265625,257.5212707519531,279.10504150390625,293.219970703125,292.2115478515625,1.0,0.251943439245224,0.6812097430229187,0.6812097430229187,1.0,1.0,-1.1811087131500244,0.481475830078125,0.6996328830718994,0.1956623494625091,0.0,0.0,0.7591102719306946,42.58341598510742,52.0,-59.25623321533203,-15497.0791015625,179.09251403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18205.341796875,18000.0,0.0,0.0,0.3564201593399048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9897587299346924,0.9897687435150146,-1.0065876267617568e-05,0.0,0.0003617211477831,0.0,0.0,125.52983856201172,0.0,0.0,0.0,0.5692567229270935,4.0,0.0,1.0
493740,293.1146545410156,297.1499938964844,293.1499938964844,0.1126543134450912,-2506.07275390625,304.14520263671875,0.8005103468894958,0.1914281696081161,0.1730746179819107,292.89178466796875,297.1499938964844,293.1499938964844,0.0052574463188648,-392.4659729003906,298.8097839355469,0.5006304979324341,0.050000000745058,0.0487654842436313,293.1029663085937,297.1499938964844,293.1499938964844,0.167398139834404,-2680.922119140625,304.1427001953125,0.8881446123123169,0.26411834359169,0.1851889342069625,293.1102294921875,297.1499938964844,293.1499938964844,0.2592487037181854,-5151.376953125,304.1282043457031,0.9990000128746032,0.4296815395355224,0.3562759459018707,293.216552734375,297.1499938964844,293.1499938964844,0.0033804157283157,-1231.13671875,296.57586669921875,0.5006304979324341,0.050000000745058,0.2313224673271179,291.16802978515625,291.1499938964844,258.5315246582031,257.4833374023437,279.1097106933594,293.2167358398437,292.1632080078125,1.0,0.2557221353054046,0.6774328947067261,0.6774328947067261,1.0,1.0,-1.1936695575714111,0.4857880771160126,0.707881510257721,0.1975342035293579,0.0,0.0,0.7599596977233887,44.27948760986328,55.0,-65.58015441894531,-15596.6630859375,186.46392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36932373046875,309.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.125,18000.0,0.0,0.0,0.3551099300384521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9835519790649414,0.9835619330406188,-9.955043424270116e-06,0.0,0.0003603914228733,0.0,0.0,123.31690979003906,0.0,0.0,0.0,0.5663348436355591,4.0,0.0,1.0
493800,293.1146545410156,297.1499938964844,293.1499938964844,0.1126543134450912,-2506.07275390625,304.14520263671875,0.8005103468894958,0.1914281696081161,0.1730746179819107,292.89178466796875,297.1499938964844,293.1499938964844,0.0052574463188648,-392.4659729003906,298.8097839355469,0.5006304979324341,0.050000000745058,0.0487654842436313,293.1029663085937,297.1499938964844,293.1499938964844,0.167398139834404,-2680.922119140625,304.1427001953125,0.8881446123123169,0.26411834359169,0.1851889342069625,293.1102294921875,297.1499938964844,293.1499938964844,0.2592487037181854,-5151.376953125,304.1282043457031,0.9990000128746032,0.4296815395355224,0.3562759459018707,293.216552734375,297.1499938964844,293.1499938964844,0.0033804157283157,-1231.13671875,296.57586669921875,0.5006304979324341,0.050000000745058,0.2313224673271179,291.16802978515625,291.1499938964844,258.5315246582031,257.4833374023437,279.1097106933594,293.2167358398437,292.1632080078125,1.0,0.2557221353054046,0.6774328947067261,0.6774328947067261,1.0,1.0,-1.1936695575714111,0.4857880771160126,0.707881510257721,0.1975342035293579,0.0,0.0,0.7599596977233887,44.27948760986328,55.0,-65.58015441894531,-15596.6630859375,186.46392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36932373046875,309.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.125,18000.0,0.0,0.0,0.3551099300384521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9835519790649414,0.9835619330406188,-9.955043424270116e-06,0.0,0.0003603914228733,0.0,0.0,123.31690979003906,0.0,0.0,0.0,0.5663348436355591,4.0,0.0,1.0
493860,293.1141052246094,297.1499938964844,293.1499938964844,0.1139164716005325,-2529.510009765625,304.14471435546875,0.7950445413589478,0.1924319416284561,0.1740450710058212,292.8846435546875,297.1499938964844,293.1499938964844,0.00537975365296,-401.1028137207031,298.9006652832031,0.4963322579860687,0.050000000745058,0.0488356351852417,293.1014709472656,297.1499938964844,293.1499938964844,0.1693492084741592,-2706.668701171875,304.1418762207031,0.8821848630905151,0.2656079530715942,0.1862783432006836,293.1285095214844,297.1499938964844,293.1499938964844,0.2685348987579345,-5301.078125,304.1200256347656,0.9990000128746032,0.4269976317882538,0.3655000925064087,293.2135314941406,297.1499938964844,293.1499938964844,0.0033828490413725,-1234.1529541015625,296.5346984863281,0.4963322579860687,0.050000000745058,0.2316552251577377,291.1227111816406,291.1499938964844,258.49053955078125,257.4458923339844,279.1127014160156,293.2137145996094,292.1184387207031,1.0,0.2599965631961822,0.67386394739151,0.67386394739151,1.0,1.0,-1.2076971530914309,0.4907534420490265,0.7169436812400818,0.19977867603302,0.0,0.0,0.7666765451431274,46.25886917114258,43.0,-62.660919189453125,-15730.5458984375,195.0327911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546142578125,309.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.861328125,18000.0,0.0,0.0,0.3543887734413147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991051971912384,0.9910619854927064,-1.0012122402258685e-05,0.0,0.0003596595488488,0.0,0.0,125.3031997680664,0.0,0.0,0.0,0.5696175694465637,4.0,0.0,1.0
493920,293.1141052246094,297.1499938964844,293.1499938964844,0.1139164716005325,-2529.510009765625,304.14471435546875,0.7950445413589478,0.1924319416284561,0.1740450710058212,292.8846435546875,297.1499938964844,293.1499938964844,0.00537975365296,-401.1028137207031,298.9006652832031,0.4963322579860687,0.050000000745058,0.0488356351852417,293.1014709472656,297.1499938964844,293.1499938964844,0.1693492084741592,-2706.668701171875,304.1418762207031,0.8821848630905151,0.2656079530715942,0.1862783432006836,293.1285095214844,297.1499938964844,293.1499938964844,0.2685348987579345,-5301.078125,304.1200256347656,0.9990000128746032,0.4269976317882538,0.3655000925064087,293.2135314941406,297.1499938964844,293.1499938964844,0.0033828490413725,-1234.1529541015625,296.5346984863281,0.4963322579860687,0.050000000745058,0.2316552251577377,291.1227111816406,291.1499938964844,258.49053955078125,257.4458923339844,279.1127014160156,293.2137145996094,292.1184387207031,1.0,0.2599965631961822,0.67386394739151,0.67386394739151,1.0,1.0,-1.2076971530914309,0.4907534420490265,0.7169436812400818,0.19977867603302,0.0,0.0,0.7666765451431274,46.25886917114258,43.0,-62.660919189453125,-15730.5458984375,195.0327911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546142578125,309.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.861328125,18000.0,0.0,0.0,0.3543887734413147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991051971912384,0.9910619854927064,-1.0012122402258685e-05,0.0,0.0003596595488488,0.0,0.0,125.3031997680664,0.0,0.0,0.0,0.5696175694465637,4.0,0.0,1.0
493980,293.1134948730469,297.1499938964844,293.1499938964844,0.1149008870124816,-2547.47802734375,304.1448669433594,0.7986119389533997,0.1934659928083419,0.1749399304389953,292.87750244140625,297.1499938964844,293.1499938964844,0.0054899319075047,-408.5110778808594,299.00274658203125,0.4976528584957123,0.050000000745058,0.0488134771585464,293.0999755859375,297.1499938964844,293.1499938964844,0.1709220707416534,-2727.068359375,304.1420288085937,0.8862558603286743,0.2671399116516113,0.1873169690370559,293.1420593261719,297.1499938964844,293.1499938964844,0.2671685516834259,-5275.38671875,304.13287353515625,0.9990000128746032,0.4247590005397796,0.3626177906990051,293.2104797363281,297.1499938964844,293.1499938964844,0.0033776378259062,-1233.3885498046875,296.5063171386719,0.4976528584957123,0.050000000745058,0.2315501272678375,291.0974426269531,291.1499938964844,258.4502868652344,257.40887451171875,279.1202087402344,293.2106628417969,292.0975952148437,1.0,0.2585666179656982,0.6712349057197571,0.6712349057197571,1.0,1.0,-1.2064152956008911,0.4893326759338379,0.717082679271698,0.1987414360046386,0.0,0.0,0.7759069204330444,45.68204116821289,31.0,-27.74286651611328,-15755.0810546875,193.42909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29376220703125,309.5588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17809.294921875,18000.0,0.0,0.0,0.35429647564888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0085363388061523,1.0085465908050537,-1.0204171303485056e-05,0.0,0.0003595658927224,0.0,0.0,130.55043029785156,0.0,0.0,0.0,0.5774165391921997,4.0,0.0,1.0
494040,293.1134948730469,297.1499938964844,293.1499938964844,0.1149008870124816,-2547.47802734375,304.1448669433594,0.7986119389533997,0.1934659928083419,0.1749399304389953,292.87750244140625,297.1499938964844,293.1499938964844,0.0054899319075047,-408.5110778808594,299.00274658203125,0.4976528584957123,0.050000000745058,0.0488134771585464,293.0999755859375,297.1499938964844,293.1499938964844,0.1709220707416534,-2727.068359375,304.1420288085937,0.8862558603286743,0.2671399116516113,0.1873169690370559,293.1420593261719,297.1499938964844,293.1499938964844,0.2671685516834259,-5275.38671875,304.13287353515625,0.9990000128746032,0.4247590005397796,0.3626177906990051,293.2104797363281,297.1499938964844,293.1499938964844,0.0033776378259062,-1233.3885498046875,296.5063171386719,0.4976528584957123,0.050000000745058,0.2315501272678375,291.0974426269531,291.1499938964844,258.4502868652344,257.40887451171875,279.1202087402344,293.2106628417969,292.0975952148437,1.0,0.2585666179656982,0.6712349057197571,0.6712349057197571,1.0,1.0,-1.2064152956008911,0.4893326759338379,0.717082679271698,0.1987414360046386,0.0,0.0,0.7759069204330444,45.68204116821289,31.0,-27.74286651611328,-15755.0810546875,193.42909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29376220703125,309.5588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17809.294921875,18000.0,0.0,0.0,0.35429647564888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0085363388061523,1.0085465908050537,-1.0204171303485056e-05,0.0,0.0003595658927224,0.0,0.0,130.55043029785156,0.0,0.0,0.0,0.5774165391921997,4.0,0.0,1.0
494100,293.1131286621094,297.1499938964844,293.1499938964844,0.1151865795254707,-2552.413330078125,304.1452941894531,0.8036821484565735,0.1939984112977981,0.1753716468811035,292.8739318847656,297.1499938964844,293.1499938964844,0.0055363439023494,-411.331298828125,299.0620422363281,0.5003514289855957,0.050000000745058,0.0487698093056678,293.0992126464844,297.1499938964844,293.1499938964844,0.1714090704917907,-2733.099853515625,304.142578125,0.891963541507721,0.267922967672348,0.1878282725811004,293.14068603515625,297.1499938964844,293.1499938964844,0.2622572779655456,-5193.95263671875,304.1449584960937,0.9990000128746032,0.4251216053962707,0.3568605184555053,293.2088623046875,297.1499938964844,293.1499938964844,0.0033697139006108,-1230.225341796875,296.50360107421875,0.5003514289855957,0.050000000745058,0.2313429862260818,291.103271484375,291.1499938964844,258.430419921875,257.3905029296875,279.1246337890625,293.20904541015625,292.10552978515625,1.0,0.2561397552490234,0.6702980399131775,0.6702980399131775,1.0,1.0,-1.2003382444381714,0.4864034652709961,0.7139347791671753,0.1970360279083252,0.0,0.0,0.7784961462020874,44.48893356323242,31.0,-0.7573303580284119,-15719.86328125,189.02137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,309.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.703125,18000.0,0.0,0.0,0.3543203473091125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016408920288086,1.0164191722869873,-1.0305589967174456e-05,0.0,0.0003595901071093,0.0,0.0,133.09251403808594,0.0,0.0,0.0,0.5809574127197266,4.0,0.0,1.0
494160,293.1127624511719,297.1499938964844,293.1499938964844,0.1153643503785133,-2555.247802734375,304.14581298828125,0.8106191158294678,0.1945407837629318,0.1757958978414535,292.8703918457031,297.1499938964844,293.1499938964844,0.0055780089460313,-413.6761169433594,299.12554931640625,0.5043357610702515,0.050000000745058,0.0487091057002544,293.0985107421875,297.1499938964844,293.1499938964844,0.1717307567596435,-2736.8583984375,304.1433410644531,0.8999041318893433,0.2687090933322906,0.1883288919925689,293.1327514648437,297.1499938964844,293.1499938964844,0.2549926042556762,-5074.30126953125,304.1590881347656,0.9990000128746032,0.4267871081829071,0.3486985564231872,293.2071228027344,297.1499938964844,293.1499938964844,0.0033591233659535,-1225.661376953125,296.507080078125,0.5043357610702515,0.050000000745058,0.2310550212860107,291.1186828613281,291.1499938964844,258.41070556640625,257.3722229003906,279.129150390625,293.20733642578125,292.12274169921875,1.0,0.2527159452438354,0.6695948243141174,0.6695948243141174,1.0,1.0,-1.1912353038787842,0.4822515249252319,0.7089837193489075,0.1946920603513717,0.0,0.0,0.7790861129760742,42.82135772705078,34.0,25.600561141967773,-15653.2646484375,182.73587036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,309.58380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.7109375,18000.0,0.0,0.0,0.3542899191379547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021426558494568,1.0214369297027588,-1.0379896593804006e-05,0.0,0.0003595592279452,0.0,0.0,134.81695556640625,0.0,0.0,0.0,0.5832358598709106,4.0,0.0,1.0
494220,293.11212158203125,297.1499938964844,293.1499938964844,0.1156735271215438,-2560.00732421875,304.14666748046875,0.8191089034080505,0.1956108510494232,0.1766954958438873,292.8635559082031,297.1499938964844,293.1499938964844,0.0056649148464202,-418.44476318359375,299.2569274902344,0.509213387966156,0.050000000745058,0.0486406460404396,293.0971984863281,297.1499938964844,293.1499938964844,0.1722847819328308,-2743.1865234375,304.1446228027344,0.910477101802826,0.2702767550945282,0.1893713325262069,293.1063537597656,297.1499938964844,293.1499938964844,0.2458694130182266,-4925.150390625,304.1707763671875,0.9990000128746032,0.4325670599937439,0.339256078004837,293.2033386230469,297.1499938964844,293.1499938964844,0.0033393157646059,-1216.7030029296875,296.5213317871094,0.509213387966156,0.050000000745058,0.2307302951812744,291.1588439941406,291.1499938964844,258.3717041015625,257.3359069824219,279.1324462890625,293.2035827636719,292.16192626953125,1.0,0.249386727809906,0.6680408716201782,0.6680408716201782,1.0,1.0,-1.1817541122436523,0.4777016341686249,0.7040524482727051,0.1919368058443069,0.0,0.0,0.7750793099403381,40.95098114013672,37.0,43.387168884277344,-15567.4306640625,176.01304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428283691406,309.5960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.03515625,18000.0,0.0,0.0,0.3539656698703766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020241141319275,1.0202515125274658,-1.0399195161880924e-05,0.0,0.0003592301509343,0.0,0.0,134.74925231933594,0.0,0.0,0.0,0.5827864408493042,4.0,0.0,1.0
494280,293.11212158203125,297.1499938964844,293.1499938964844,0.1156735271215438,-2560.00732421875,304.14666748046875,0.8191089034080505,0.1956108510494232,0.1766954958438873,292.8635559082031,297.1499938964844,293.1499938964844,0.0056649148464202,-418.44476318359375,299.2569274902344,0.509213387966156,0.050000000745058,0.0486406460404396,293.0971984863281,297.1499938964844,293.1499938964844,0.1722847819328308,-2743.1865234375,304.1446228027344,0.910477101802826,0.2702767550945282,0.1893713325262069,293.1063537597656,297.1499938964844,293.1499938964844,0.2458694130182266,-4925.150390625,304.1707763671875,0.9990000128746032,0.4325670599937439,0.339256078004837,293.2033386230469,297.1499938964844,293.1499938964844,0.0033393157646059,-1216.7030029296875,296.5213317871094,0.509213387966156,0.050000000745058,0.2307302951812744,291.1588439941406,291.1499938964844,258.3717041015625,257.3359069824219,279.1324462890625,293.2035827636719,292.16192626953125,1.0,0.249386727809906,0.6680408716201782,0.6680408716201782,1.0,1.0,-1.1817541122436523,0.4777016341686249,0.7040524482727051,0.1919368058443069,0.0,0.0,0.7750793099403381,40.95098114013672,37.0,43.387168884277344,-15567.4306640625,176.01304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428283691406,309.5960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.03515625,18000.0,0.0,0.0,0.3539656698703766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020241141319275,1.0202515125274658,-1.0399195161880924e-05,0.0,0.0003592301509343,0.0,0.0,134.74925231933594,0.0,0.0,0.0,0.5827864408493042,4.0,0.0,1.0
494340,293.1116027832031,297.1499938964844,293.1499938964844,0.1162142753601074,-2569.326416015625,304.1468811035156,0.8239120841026306,0.1966762989759445,0.177620381116867,292.85675048828125,297.1499938964844,293.1499938964844,0.0057660029269754,-424.36376953125,299.3823547363281,0.511674702167511,0.050000000745058,0.0486083589494228,293.09600830078125,297.1499938964844,293.1499938964844,0.1731853932142257,-2754.3681640625,304.1448974609375,0.9170827269554138,0.2718554139137268,0.1904440373182296,293.0811462402344,297.1499938964844,293.1499938964844,0.2412873357534408,-4851.54541015625,304.1712951660156,0.9990000128746032,0.4387946724891662,0.3347115516662597,293.19903564453125,297.1499938964844,293.1499938964844,0.0033275249879807,-1211.589599609375,296.52655029296875,0.511674702167511,0.050000000745058,0.230577141046524,291.178955078125,291.1499938964844,258.33319091796875,257.29986572265625,279.1328125,293.1993408203125,292.17999267578125,1.0,0.2479159235954284,0.6663571000099182,0.6663571000099182,1.0,1.0,-1.1784722805023191,0.4757534861564636,0.7027187943458557,0.1906322985887527,0.0,0.0,0.7696682214736938,40.08662796020508,40.0,27.13344383239746,-15513.8837890625,173.2738494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591247558594,309.5915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18105.099609375,18000.0,0.0,0.0,0.3534026443958282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010877013206482,1.0108872652053833,-1.029977011057781e-05,0.0,0.0003586587554309,0.0,0.0,131.90298461914062,0.0,0.0,0.0,0.5786257386207581,4.0,0.0,1.0
494400,293.1116027832031,297.1499938964844,293.1499938964844,0.1162142753601074,-2569.326416015625,304.1468811035156,0.8239120841026306,0.1966762989759445,0.177620381116867,292.85675048828125,297.1499938964844,293.1499938964844,0.0057660029269754,-424.36376953125,299.3823547363281,0.511674702167511,0.050000000745058,0.0486083589494228,293.09600830078125,297.1499938964844,293.1499938964844,0.1731853932142257,-2754.3681640625,304.1448974609375,0.9170827269554138,0.2718554139137268,0.1904440373182296,293.0811462402344,297.1499938964844,293.1499938964844,0.2412873357534408,-4851.54541015625,304.1712951660156,0.9990000128746032,0.4387946724891662,0.3347115516662597,293.19903564453125,297.1499938964844,293.1499938964844,0.0033275249879807,-1211.589599609375,296.52655029296875,0.511674702167511,0.050000000745058,0.230577141046524,291.178955078125,291.1499938964844,258.33319091796875,257.29986572265625,279.1328125,293.1993408203125,292.17999267578125,1.0,0.2479159235954284,0.6663571000099182,0.6663571000099182,1.0,1.0,-1.1784722805023191,0.4757534861564636,0.7027187943458557,0.1906322985887527,0.0,0.0,0.7696682214736938,40.08662796020508,40.0,27.13344383239746,-15513.8837890625,173.2738494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591247558594,309.5915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18105.099609375,18000.0,0.0,0.0,0.3534026443958282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010877013206482,1.0108872652053833,-1.029977011057781e-05,0.0,0.0003586587554309,0.0,0.0,131.90298461914062,0.0,0.0,0.0,0.5786257386207581,4.0,0.0,1.0
494460,293.1111755371094,297.1499938964844,293.1499938964844,0.1169745028018951,-2582.912841796875,304.1466369628906,0.8259514570236206,0.1977400481700897,0.1785691380500793,292.8499450683594,297.1499938964844,293.1499938964844,0.0058806766755878,-431.3456726074219,299.5030822753906,0.5121585726737976,0.050000000745058,0.048602171242237,293.09490966796875,297.1499938964844,293.1499938964844,0.1744176894426345,-2770.11572265625,304.14453125,0.92005056142807,0.2734460234642029,0.1915451884269714,293.0627136230469,297.1499938964844,293.1499938964844,0.240235224366188,-4836.43505859375,304.16583251953125,0.9990000128746032,0.4442927837371826,0.3338346481323242,293.1944580078125,297.1499938964844,293.1499938964844,0.0033230087719857,-1209.957275390625,296.52301025390625,0.5121585726737976,0.050000000745058,0.2305477708578109,291.18017578125,291.1499938964844,258.2950744628906,257.2640686035156,279.1318054199219,293.1947326660156,292.17938232421875,1.0,0.2479709684848785,0.6644955277442932,0.6644955277442932,1.0,1.0,-1.1798357963562012,0.4757270216941833,0.7041087746620178,0.1903585940599441,0.0,0.0,0.7653711438179016,39.94938278198242,43.0,3.530779361724853,-15497.134765625,173.41497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792663574219,309.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18106.16015625,18000.0,0.0,0.0,0.3527224957942962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0006067752838137,1.0006170272827148,-1.0174562703468837e-05,0.0,0.000357968499884,0.0,0.0,128.67633056640625,0.0,0.0,0.0,0.5740043520927429,4.0,0.0,1.0
494520,293.1111755371094,297.1499938964844,293.1499938964844,0.1169745028018951,-2582.912841796875,304.1466369628906,0.8259514570236206,0.1977400481700897,0.1785691380500793,292.8499450683594,297.1499938964844,293.1499938964844,0.0058806766755878,-431.3456726074219,299.5030822753906,0.5121585726737976,0.050000000745058,0.048602171242237,293.09490966796875,297.1499938964844,293.1499938964844,0.1744176894426345,-2770.11572265625,304.14453125,0.92005056142807,0.2734460234642029,0.1915451884269714,293.0627136230469,297.1499938964844,293.1499938964844,0.240235224366188,-4836.43505859375,304.16583251953125,0.9990000128746032,0.4442927837371826,0.3338346481323242,293.1944580078125,297.1499938964844,293.1499938964844,0.0033230087719857,-1209.957275390625,296.52301025390625,0.5121585726737976,0.050000000745058,0.2305477708578109,291.18017578125,291.1499938964844,258.2950744628906,257.2640686035156,279.1318054199219,293.1947326660156,292.17938232421875,1.0,0.2479709684848785,0.6644955277442932,0.6644955277442932,1.0,1.0,-1.1798357963562012,0.4757270216941833,0.7041087746620178,0.1903585940599441,0.0,0.0,0.7653711438179016,39.94938278198242,43.0,3.530779361724853,-15497.134765625,173.41497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792663574219,309.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18106.16015625,18000.0,0.0,0.0,0.3527224957942962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0006067752838137,1.0006170272827148,-1.0174562703468837e-05,0.0,0.000357968499884,0.0,0.0,128.67633056640625,0.0,0.0,0.0,0.5740043520927429,4.0,0.0,1.0
494580,293.1108093261719,297.1499938964844,293.1499938964844,0.1179138049483299,-2599.9443359375,304.14617919921875,0.8257088661193848,0.1987939625978469,0.1795311868190765,292.8431396484375,297.1499938964844,293.1499938964844,0.0060078287497162,-439.2443542480469,299.6207275390625,0.5109958052635193,0.050000000745058,0.0486170947551727,293.0939636230469,297.1499938964844,293.1499938964844,0.1759248375892639,-2789.589111328125,304.1438293457031,0.9198755025863647,0.2750369906425476,0.1926644295454025,293.0527038574219,297.1499938964844,293.1499938964844,0.2421257346868515,-4869.64892578125,304.1573791503906,0.9990000128746032,0.4485504031181335,0.335950642824173,293.1898193359375,297.1499938964844,293.1499938964844,0.003324334975332,-1211.123779296875,296.5120544433594,0.5109958052635193,0.050000000745058,0.2306185662746429,291.1659545898437,291.1499938964844,258.2573547363281,257.2284851074219,279.1303100585937,293.19012451171875,292.16387939453125,1.0,0.2492655366659164,0.6624516248703003,0.6624516248703003,1.0,1.0,-1.1849753856658936,0.4772415161132812,0.7077338695526123,0.1909027695655822,0.0,0.0,0.7640657424926758,40.40080642700195,46.0,-17.341197967529297,-15520.44140625,175.89881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286865234375,309.5571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.22265625,18000.0,0.0,0.0,0.3521076738834381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9944751858711244,0.9944852590560912,-1.0088757335324772e-05,0.0,0.000357344513759,0.0,0.0,126.67237854003906,0.0,0.0,0.0,0.5712218880653381,4.0,0.0,1.0
494640,293.1108093261719,297.1499938964844,293.1499938964844,0.1179138049483299,-2599.9443359375,304.14617919921875,0.8257088661193848,0.1987939625978469,0.1795311868190765,292.8431396484375,297.1499938964844,293.1499938964844,0.0060078287497162,-439.2443542480469,299.6207275390625,0.5109958052635193,0.050000000745058,0.0486170947551727,293.0939636230469,297.1499938964844,293.1499938964844,0.1759248375892639,-2789.589111328125,304.1438293457031,0.9198755025863647,0.2750369906425476,0.1926644295454025,293.0527038574219,297.1499938964844,293.1499938964844,0.2421257346868515,-4869.64892578125,304.1573791503906,0.9990000128746032,0.4485504031181335,0.335950642824173,293.1898193359375,297.1499938964844,293.1499938964844,0.003324334975332,-1211.123779296875,296.5120544433594,0.5109958052635193,0.050000000745058,0.2306185662746429,291.1659545898437,291.1499938964844,258.2573547363281,257.2284851074219,279.1303100585937,293.19012451171875,292.16387939453125,1.0,0.2492655366659164,0.6624516248703003,0.6624516248703003,1.0,1.0,-1.1849753856658936,0.4772415161132812,0.7077338695526123,0.1909027695655822,0.0,0.0,0.7640657424926758,40.40080642700195,46.0,-17.341197967529297,-15520.44140625,175.89881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286865234375,309.5571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.22265625,18000.0,0.0,0.0,0.3521076738834381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9944751858711244,0.9944852590560912,-1.0088757335324772e-05,0.0,0.000357344513759,0.0,0.0,126.67237854003906,0.0,0.0,0.0,0.5712218880653381,4.0,0.0,1.0
494700,293.1106872558594,297.1499938964844,293.1499938964844,0.1184295043349266,-2609.334716796875,304.1459350585937,0.8248775005340576,0.1993142217397689,0.1800133734941482,292.8397521972656,297.1499938964844,293.1499938964844,0.0060754646547138,-443.46380615234375,299.6790771484375,0.5099146366119385,0.050000000745058,0.0486312620341777,293.0935363769531,297.1499938964844,293.1499938964844,0.176750510931015,-2800.285400390625,304.1434631347656,0.918808102607727,0.275828093290329,0.1932269036769867,293.05084228515625,297.1499938964844,293.1499938964844,0.2439955770969391,-4901.2578125,304.15264892578125,0.9990000128746032,0.4501498341560364,0.337946355342865,293.1875915527344,297.1499938964844,293.1499938964844,0.0033266111277043,-1212.4669189453125,296.5046081542969,0.5099146366119385,0.050000000745058,0.2306857705116272,291.15484619140625,291.1499938964844,258.23858642578125,257.2107238769531,279.1295166015625,293.1878662109375,292.15234375,1.0,0.250300645828247,0.6613677144050598,0.6613677144050598,1.0,1.0,-1.1887218952178955,0.478474885225296,0.7102470397949219,0.1914257109165191,0.0,0.0,0.764849066734314,40.81334686279297,46.0,-25.27394294738769,-15547.1337890625,177.88980102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816467285156,309.5435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.962890625,18000.0,0.0,0.0,0.3518906831741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9940115213394164,0.9940215945243835,-1.0074506462842692e-05,0.0,0.0003571243141777,0.0,0.0,126.45162200927734,0.0,0.0,0.0,0.5709965825080872,4.0,0.0,1.0
494760,293.1106262207031,297.1499938964844,293.1499938964844,0.1189645379781723,-2619.08544921875,304.1457214355469,0.8236446976661682,0.1998286098241806,0.1804944723844528,292.8363952636719,297.1499938964844,293.1499938964844,0.0061454852111637,-447.8248901367188,299.7374572753906,0.5085620880126953,0.050000000745058,0.0486493855714798,293.0931701660156,297.1499938964844,293.1499938964844,0.1776073127985,-2811.3857421875,304.1430969238281,0.9171947240829468,0.2766140401363373,0.1937892436981201,293.05096435546875,297.1499938964844,293.1499938964844,0.246397003531456,-4941.3798828125,304.1477966308594,0.9990000128746032,0.4513817429542541,0.3404824137687683,293.1854248046875,297.1499938964844,293.1499938964844,0.0033296635374426,-1214.166259765625,296.496337890625,0.5085620880126953,0.050000000745058,0.2307717353105545,291.1419982910156,291.1499938964844,258.2198791503906,257.1930236816406,279.1287536621094,293.1856994628906,292.1392517089844,1.0,0.2515593767166137,0.660247266292572,0.660247266292572,1.0,1.0,-1.1931428909301758,0.4799795746803283,0.7131633162498474,0.1920908391475677,0.0,0.0,0.7666611075401306,41.33603286743164,49.0,-31.35065460205078,-15583.337890625,180.32603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,309.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.3517701923847198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9955908060073853,0.9956009387969972,-1.0083803317684216e-05,0.0,0.0003570020198822,0.0,0.0,126.8500747680664,0.0,0.0,0.0,0.5716911554336548,4.0,0.0,1.0
494820,293.1105651855469,297.1499938964844,293.1499938964844,0.1200649067759513,-2639.13134765625,304.1452941894531,0.820162832736969,0.2008364498615265,0.1814490407705307,292.8298645019531,297.1499938964844,293.1499938964844,0.0062917578034102,-456.8684997558594,299.8549194335937,0.5052115321159363,0.050000000745058,0.0486962869763374,293.0926208496094,297.1499938964844,293.1499938964844,0.1793722361326217,-2834.220458984375,304.1424560546875,0.9126456379890442,0.2781644761562347,0.1949083358049392,293.0567932128906,297.1499938964844,293.1499938964844,0.2525801062583923,-5043.3779296875,304.13824462890625,0.9990000128746032,0.4527218639850616,0.3469584882259369,293.1814270019531,297.1499938964844,293.1499938964844,0.0033373639453202,-1218.267578125,296.4783935546875,0.5052115321159363,0.050000000745058,0.2309942245483398,291.11346435546875,291.1499938964844,258.1825866699219,257.1576538085937,279.1273498535156,293.181640625,292.1105041503906,1.0,0.2546591162681579,0.6579118967056274,0.6579118967056274,1.0,1.0,-1.2037278413772583,0.4836869835853576,0.7200407981872559,0.193784698843956,0.0,0.0,0.7734161019325256,42.67729187011719,52.0,-38.47965621948242,-15681.6357421875,186.4071807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,309.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17880.4375,18000.0,0.0,0.0,0.3519218862056732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005235195159912,1.0052454471588137,-1.0179891432926524e-05,0.0,0.0003571559791453,0.0,0.0,129.65911865234375,0.0,0.0,0.0,0.5760198831558228,4.0,0.0,1.0
494880,293.1105651855469,297.1499938964844,293.1499938964844,0.1200649067759513,-2639.13134765625,304.1452941894531,0.820162832736969,0.2008364498615265,0.1814490407705307,292.8298645019531,297.1499938964844,293.1499938964844,0.0062917578034102,-456.8684997558594,299.8549194335937,0.5052115321159363,0.050000000745058,0.0486962869763374,293.0926208496094,297.1499938964844,293.1499938964844,0.1793722361326217,-2834.220458984375,304.1424560546875,0.9126456379890442,0.2781644761562347,0.1949083358049392,293.0567932128906,297.1499938964844,293.1499938964844,0.2525801062583923,-5043.3779296875,304.13824462890625,0.9990000128746032,0.4527218639850616,0.3469584882259369,293.1814270019531,297.1499938964844,293.1499938964844,0.0033373639453202,-1218.267578125,296.4783935546875,0.5052115321159363,0.050000000745058,0.2309942245483398,291.11346435546875,291.1499938964844,258.1825866699219,257.1576538085937,279.1273498535156,293.181640625,292.1105041503906,1.0,0.2546591162681579,0.6579118967056274,0.6579118967056274,1.0,1.0,-1.2037278413772583,0.4836869835853576,0.7200407981872559,0.193784698843956,0.0,0.0,0.7734161019325256,42.67729187011719,52.0,-38.47965621948242,-15681.6357421875,186.4071807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,309.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17880.4375,18000.0,0.0,0.0,0.3519218862056732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005235195159912,1.0052454471588137,-1.0179891432926524e-05,0.0,0.0003571559791453,0.0,0.0,129.65911865234375,0.0,0.0,0.0,0.5760198831558228,4.0,0.0,1.0
494940,293.1106872558594,297.1499938964844,293.1499938964844,0.1211723461747169,-2659.263427734375,304.14501953125,0.8156022429466248,0.2018133252859115,0.1823882311582565,292.8236083984375,297.1499938964844,293.1499938964844,0.0064452299848198,-466.2138366699219,299.97412109375,0.5012566447257996,0.050000000745058,0.0487555302679538,293.09234619140625,297.1499938964844,293.1499938964844,0.1811536699533462,-2857.197509765625,304.1419982910156,0.90688556432724,0.2796789705753326,0.1960129141807556,293.0693054199219,297.1499938964844,293.1499938964844,0.2602814733982086,-5168.73486328125,304.1293640136719,0.9990000128746032,0.4525632858276367,0.3549694418907165,293.1778564453125,297.1499938964844,293.1499938964844,0.0033462850842624,-1222.85986328125,296.4598999023437,0.5012566447257996,0.050000000745058,0.2312752455472946,291.0838317871094,291.1499938964844,258.1454162597656,257.122314453125,279.126220703125,293.1780700683594,292.0809020996094,1.0,0.2583986520767212,0.6554762125015259,0.6554762125015259,1.0,1.0,-1.2162045240402222,0.488147497177124,0.7280570268630981,0.1958674937486648,0.0,0.0,0.7842224836349487,44.360389709472656,55.0,-40.683013916015625,-15808.685546875,193.90753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12469482421875,309.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17787.82421875,18000.0,0.0,0.0,0.3527389764785766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233745574951172,1.023384928703308,-1.0382400432717986e-05,0.0,0.0003579852345865,0.0,0.0,135.24539184570312,0.0,0.0,0.0,0.5842404961585999,4.0,0.0,1.0
495000,293.1106872558594,297.1499938964844,293.1499938964844,0.1211723461747169,-2659.263427734375,304.14501953125,0.8156022429466248,0.2018133252859115,0.1823882311582565,292.8236083984375,297.1499938964844,293.1499938964844,0.0064452299848198,-466.2138366699219,299.97412109375,0.5012566447257996,0.050000000745058,0.0487555302679538,293.09234619140625,297.1499938964844,293.1499938964844,0.1811536699533462,-2857.197509765625,304.1419982910156,0.90688556432724,0.2796789705753326,0.1960129141807556,293.0693054199219,297.1499938964844,293.1499938964844,0.2602814733982086,-5168.73486328125,304.1293640136719,0.9990000128746032,0.4525632858276367,0.3549694418907165,293.1778564453125,297.1499938964844,293.1499938964844,0.0033462850842624,-1222.85986328125,296.4598999023437,0.5012566447257996,0.050000000745058,0.2312752455472946,291.0838317871094,291.1499938964844,258.1454162597656,257.122314453125,279.126220703125,293.1780700683594,292.0809020996094,1.0,0.2583986520767212,0.6554762125015259,0.6554762125015259,1.0,1.0,-1.2162045240402222,0.488147497177124,0.7280570268630981,0.1958674937486648,0.0,0.0,0.7842224836349487,44.360389709472656,55.0,-40.683013916015625,-15808.685546875,193.90753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12469482421875,309.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17787.82421875,18000.0,0.0,0.0,0.3527389764785766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233745574951172,1.023384928703308,-1.0382400432717986e-05,0.0,0.0003579852345865,0.0,0.0,135.24539184570312,0.0,0.0,0.0,0.5842404961585999,4.0,0.0,1.0
495060,293.1108093261719,297.1499938964844,293.1499938964844,0.1218300983309745,-2671.19287109375,304.1449279785156,0.8124530911445618,0.2023840099573135,0.1829428523778915,292.82000732421875,297.1499938964844,293.1499938964844,0.0065404186025261,-471.9239807128906,300.046630859375,0.4986978769302368,0.050000000745058,0.0487962029874324,293.09228515625,297.1499938964844,293.1499938964844,0.1822140216827392,-2870.833740234375,304.1418151855469,0.9031283259391784,0.2805679142475128,0.1966661214828491,293.0796203613281,297.1499938964844,293.1499938964844,0.2654964029788971,-5252.80908203125,304.1244812011719,0.9990000128746032,0.4517508447170257,0.3603657484054565,293.17596435546875,297.1499938964844,293.1499938964844,0.0033519403077661,-1225.7137451171875,296.44891357421875,0.4986978769302368,0.050000000745058,0.2314681857824325,291.0663146972656,291.1499938964844,258.1231384277344,257.10113525390625,279.12567138671875,293.1761474609375,292.0634765625,1.0,0.2608900964260101,0.653978168964386,0.653978168964386,1.0,1.0,-1.2244117259979248,0.4911088347434997,0.7333029508590698,0.1972625106573104,0.0,0.0,0.7925581932067871,45.51168823242188,55.0,-40.57353973388672,-15895.7890625,199.0074005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0529479980469,309.39208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17735.51171875,18000.0,0.0,0.0,0.3536021113395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0380477905273438,1.0380582809448242,-1.055424854712328e-05,0.0,0.0003588611725717,0.0,0.0,139.94216918945312,0.0,0.0,0.0,0.5909340381622314,4.0,0.0,1.0
495120,293.1109313964844,297.1499938964844,293.1499938964844,0.1222641319036483,-2679.052734375,304.1448669433594,0.8102061748504639,0.2027582377195358,0.1833086758852005,292.81768798828125,297.1499938964844,293.1499938964844,0.0066050286404788,-475.7608642578125,300.0953674316406,0.4969409108161926,0.050000000745058,0.0488252118229866,293.09228515625,297.1499938964844,293.1499938964844,0.1829144060611724,-2879.823974609375,304.1417541503906,0.9005557298660278,0.2811520993709564,0.1970970630645752,293.08758544921875,297.1499938964844,293.1499938964844,0.2691817581653595,-5311.8828125,304.1214294433594,0.9990000128746032,0.4509117007255554,0.364165335893631,293.1748046875,297.1499938964844,293.1499938964844,0.0033557920251041,-1227.6358642578125,296.44171142578125,0.4969409108161926,0.050000000745058,0.2316057682037353,291.05487060546875,291.1499938964844,258.1083068847656,257.0870056152344,279.1253662109375,293.1749572753906,292.0520935058594,1.0,0.2626366019248962,0.652967631816864,0.652967631816864,1.0,1.0,-1.2301287651062012,0.4931793212890625,0.7369494438171387,0.1982409060001373,0.0,0.0,0.7988510131835938,46.33126068115234,58.0,-40.15712356567383,-15957.49609375,202.6323089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9987487792969,309.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17702.544921875,18000.0,0.0,0.0,0.3543433845043182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04926598072052,1.0492767095565796,-1.0688986549212132e-05,0.0,0.000359613506589,0.0,0.0,143.62860107421875,0.0,0.0,0.0,0.5960726141929626,4.0,0.0,1.0
