time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495180,293.1112976074219,297.1499938964844,293.1499938964844,0.123331569135189,-2698.341064453125,304.1448059082031,0.8041117787361145,0.2036725878715515,0.1842095404863357,292.8121032714844,297.1499938964844,293.1499938964844,0.0067709176801145,-485.46575927734375,300.2187194824219,0.4924212992191314,0.050000000745058,0.0489037483930587,293.0923156738281,297.1499938964844,293.1499938964844,0.1846460253000259,-2901.996337890625,304.1416015625,0.8937925696372986,0.2826070487499237,0.1981648802757263,293.111083984375,297.1499938964844,293.1499938964844,0.279030978679657,-5468.5009765625,304.11456298828125,0.9990000128746032,0.4477384984493255,0.3742595911026001,293.172119140625,297.1499938964844,293.1499938964844,0.0033656693994998,-1232.4893798828125,296.4242858886719,0.4924212992191314,0.050000000745058,0.2319783419370651,291.0272521972656,291.1499938964844,258.0711364746094,257.0516052246094,279.1247253417969,293.1722717285156,292.024658203125,1.0,0.2672584354877472,0.6504069566726685,0.6504069566726685,1.0,1.0,-1.2451493740081787,0.4986386299133301,0.7465106844902039,0.2008265554904937,0.0,0.0,0.8170899748802185,48.54557418823242,61.0,-38.48746490478516,-16122.14453125,212.42703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84429931640625,309.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17628.5234375,18000.0,0.0,0.0,0.3567976355552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0818593502044678,1.081870436668396,-1.1094044566561934e-05,0.0,0.0003621042415034,0.0,0.0,154.79226684570312,0.0,0.0,0.0,0.6110907793045044,4.0,0.0,1.0
495240,293.1112976074219,297.1499938964844,293.1499938964844,0.123331569135189,-2698.341064453125,304.1448059082031,0.8041117787361145,0.2036725878715515,0.1842095404863357,292.8121032714844,297.1499938964844,293.1499938964844,0.0067709176801145,-485.46575927734375,300.2187194824219,0.4924212992191314,0.050000000745058,0.0489037483930587,293.0923156738281,297.1499938964844,293.1499938964844,0.1846460253000259,-2901.996337890625,304.1416015625,0.8937925696372986,0.2826070487499237,0.1981648802757263,293.111083984375,297.1499938964844,293.1499938964844,0.279030978679657,-5468.5009765625,304.11456298828125,0.9990000128746032,0.4477384984493255,0.3742595911026001,293.172119140625,297.1499938964844,293.1499938964844,0.0033656693994998,-1232.4893798828125,296.4242858886719,0.4924212992191314,0.050000000745058,0.2319783419370651,291.0272521972656,291.1499938964844,258.0711364746094,257.0516052246094,279.1247253417969,293.1722717285156,292.024658203125,1.0,0.2672584354877472,0.6504069566726685,0.6504069566726685,1.0,1.0,-1.2451493740081787,0.4986386299133301,0.7465106844902039,0.2008265554904937,0.0,0.0,0.8170899748802185,48.54557418823242,61.0,-38.48746490478516,-16122.14453125,212.42703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84429931640625,309.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17628.5234375,18000.0,0.0,0.0,0.3567976355552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0818593502044678,1.081870436668396,-1.1094044566561934e-05,0.0,0.0003621042415034,0.0,0.0,154.79226684570312,0.0,0.0,0.0,0.6110907793045044,4.0,0.0,1.0
495300,293.11151123046875,297.1499938964844,293.1499938964844,0.123856097459793,-2707.798828125,304.1448059082031,0.8009108304977417,0.2041193842887878,0.1846530139446258,292.8094177246094,297.1499938964844,293.1499938964844,0.0068561430089175,-490.37109375,300.2811584472656,0.4901159405708313,0.050000000745058,0.0489458180963993,293.0921630859375,297.1499938964844,293.1499938964844,0.1855259090662002,-2913.237548828125,304.1415405273437,0.8903403282165527,0.2833651304244995,0.1987159550189972,293.124755859375,297.1499938964844,293.1499938964844,0.2842369377613067,-5550.60302734375,304.111572265625,0.9990000128746032,0.4455458223819732,0.3795559704303741,293.1708679199219,297.1499938964844,293.1499938964844,0.0033707693219184,-1234.953125,296.4159240722656,0.4901159405708313,0.050000000745058,0.2321778982877731,291.0139465332031,291.1499938964844,258.0525207519531,257.03387451171875,279.1244812011719,293.1710205078125,292.0114440917969,1.0,0.2696814835071563,0.6491113901138306,0.6491113901138306,1.0,1.0,-1.252990484237671,0.5014955997467041,0.7514949440956116,0.2021806389093399,0.0,0.0,0.8275005221366882,49.72972869873047,61.0,-37.57413864135742,-16208.96484375,217.6833038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75933837890625,309.2370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17596.5078125,18000.0,0.0,0.0,0.3583447337150574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1002557277679443,1.1002670526504517,-1.1330573215673212e-05,0.0,0.0003636743640527,0.0,0.0,161.38790893554688,0.0,0.0,0.0,0.6196197271347046,4.0,0.0,1.0
495360,293.1117553710937,297.1499938964844,293.1499938964844,0.1243751719594001,-2717.145751953125,304.1448059082031,0.7976689338684082,0.2045601606369018,0.1850922703742981,292.80682373046875,297.1499938964844,293.1499938964844,0.0069429543800652,-495.3126831054688,300.3440856933594,0.4877829253673553,0.050000000745058,0.0489895567297935,293.09210205078125,297.1499938964844,293.1499938964844,0.186409443616867,-2924.50732421875,304.1414794921875,0.8868672251701355,0.2841094434261322,0.1992724239826202,293.1395568847656,297.1499938964844,293.1499938964844,0.2896023094654083,-5634.76318359375,304.1087951660156,0.9990000128746032,0.4429555833339691,0.3849851787090301,293.169677734375,297.1499938964844,293.1499938964844,0.0033760413061827,-1237.4666748046875,296.4078674316406,0.4877829253673553,0.050000000745058,0.232385367155075,291.0009460449219,291.1499938964844,258.03387451171875,257.01611328125,279.124267578125,293.1698303222656,291.9985046386719,1.0,0.2721647024154663,0.6478075981140137,0.6478075981140137,1.0,1.0,-1.261004090309143,0.5044172406196594,0.7565869092941284,0.2035646140575409,0.0,0.0,0.8387481570243835,50.95958709716797,49.0,-36.70003128051758,-16298.076171875,223.1571655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6709899902344,309.1911926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17568.205078125,18000.0,0.0,0.0,0.3600993156433105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1198161840438845,1.1198277473449707,-1.158787290478358e-05,0.0,0.0003654550237115,0.0,0.0,168.6353759765625,0.0,0.0,0.0,0.6287251114845276,4.0,0.0,1.0
495420,293.1119689941406,297.1499938964844,293.1499938964844,0.1251623481512069,-2731.051025390625,304.1452331542969,0.8000132441520691,0.2054870277643203,0.1858966201543808,292.80157470703125,297.1499938964844,293.1499938964844,0.0070979762822389,-503.6515502929688,300.4762268066406,0.4884770512580871,0.050000000745058,0.0489763915538787,293.0925598144531,297.1499938964844,293.1499938964844,0.1877384334802627,-2941.1435546875,304.14215087890625,0.8896375298500061,0.2854857742786407,0.2002480924129486,293.1624755859375,297.1499938964844,293.1499938964844,0.2891656458377838,-5622.38330078125,304.12384033203125,0.9990000128746032,0.4385372400283813,0.3833642303943634,293.1670837402344,297.1499938964844,293.1499938964844,0.0033794355113059,-1239.1031494140625,296.4020690917969,0.4884770512580871,0.050000000745058,0.2323229163885116,290.9903869628906,291.1499938964844,257.99639892578125,256.98046875,279.1293640136719,293.167236328125,291.99169921875,1.0,0.2712396681308746,0.6459697484970093,0.6459697484970093,1.0,1.0,-1.2611147165298462,0.5036741495132446,0.7574405670166016,0.2029760330915451,0.0,0.0,0.8612123727798462,50.63174057006836,37.0,-7.558770656585693,-16350.36328125,222.4921722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50897216796875,309.1399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17550.50390625,18000.0,0.0,0.0,0.3639751970767975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1604607105255127,1.1604728698730469,-1.2146673725510482e-05,0.0,0.0003693885519169,0.0,0.0,184.5413360595703,0.0,0.0,0.0,0.6476994752883911,4.0,0.0,1.0
495480,293.1119689941406,297.1499938964844,293.1499938964844,0.1251623481512069,-2731.051025390625,304.1452331542969,0.8000132441520691,0.2054870277643203,0.1858966201543808,292.80157470703125,297.1499938964844,293.1499938964844,0.0070979762822389,-503.6515502929688,300.4762268066406,0.4884770512580871,0.050000000745058,0.0489763915538787,293.0925598144531,297.1499938964844,293.1499938964844,0.1877384334802627,-2941.1435546875,304.14215087890625,0.8896375298500061,0.2854857742786407,0.2002480924129486,293.1624755859375,297.1499938964844,293.1499938964844,0.2891656458377838,-5622.38330078125,304.12384033203125,0.9990000128746032,0.4385372400283813,0.3833642303943634,293.1670837402344,297.1499938964844,293.1499938964844,0.0033794355113059,-1239.1031494140625,296.4020690917969,0.4884770512580871,0.050000000745058,0.2323229163885116,290.9903869628906,291.1499938964844,257.99639892578125,256.98046875,279.1293640136719,293.167236328125,291.99169921875,1.0,0.2712396681308746,0.6459697484970093,0.6459697484970093,1.0,1.0,-1.2611147165298462,0.5036741495132446,0.7574405670166016,0.2029760330915451,0.0,0.0,0.8612123727798462,50.63174057006836,37.0,-7.558770656585693,-16350.36328125,222.4921722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50897216796875,309.1399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17550.50390625,18000.0,0.0,0.0,0.3639751970767975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1604607105255127,1.1604728698730469,-1.2146673725510482e-05,0.0,0.0003693885519169,0.0,0.0,184.5413360595703,0.0,0.0,0.0,0.6476994752883911,4.0,0.0,1.0
495540,293.1120300292969,297.1499938964844,293.1499938964844,0.1253960281610489,-2734.377197265625,304.1464538574219,0.8102752566337585,0.2064355313777923,0.1866475492715835,292.7962341308594,297.1499938964844,293.1499938964844,0.0072223246097564,-509.2925720214844,300.6225280761719,0.4939922392368316,0.050000000745058,0.0488757379353046,293.0931396484375,297.1499938964844,293.1499938964844,0.1881550252437591,-2945.52294921875,304.14410400390625,0.901271402835846,0.2868261933326721,0.2010994255542755,293.1612548828125,297.1499938964844,293.1499938964844,0.2776588797569275,-5433.5146484375,304.1519470214844,0.9990000128746032,0.4384117424488067,0.37070232629776,293.1641845703125,297.1499938964844,293.1499938964844,0.0033697700127959,-1233.9443359375,296.4239501953125,0.4939922392368316,0.050000000745058,0.2318454533815384,291.0238952636719,291.1499938964844,257.95867919921875,256.9446105957031,279.136474609375,293.16436767578125,292.0292053222656,1.0,0.2658492624759674,0.6449655890464783,0.6449655890464783,1.0,1.0,-1.2471506595611572,0.4972494840621948,0.7499011158943176,0.1993863731622696,0.0,0.0,0.8762381076812744,47.87342071533203,40.0,44.21503448486328,-16287.2529296875,211.69488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4172668457031,309.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17657.015625,18000.0,0.0,0.0,0.3676699995994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1932475566864014,1.1932601928710938,-1.2639377928280736e-05,0.0,0.0003731383185368,0.0,0.0,198.4296417236328,0.0,0.0,0.0,0.6630879640579224,4.0,0.0,1.0
495600,293.1120300292969,297.1499938964844,293.1499938964844,0.1253960281610489,-2734.377197265625,304.1464538574219,0.8102752566337585,0.2064355313777923,0.1866475492715835,292.7962341308594,297.1499938964844,293.1499938964844,0.0072223246097564,-509.2925720214844,300.6225280761719,0.4939922392368316,0.050000000745058,0.0488757379353046,293.0931396484375,297.1499938964844,293.1499938964844,0.1881550252437591,-2945.52294921875,304.14410400390625,0.901271402835846,0.2868261933326721,0.2010994255542755,293.1612548828125,297.1499938964844,293.1499938964844,0.2776588797569275,-5433.5146484375,304.1519470214844,0.9990000128746032,0.4384117424488067,0.37070232629776,293.1641845703125,297.1499938964844,293.1499938964844,0.0033697700127959,-1233.9443359375,296.4239501953125,0.4939922392368316,0.050000000745058,0.2318454533815384,291.0238952636719,291.1499938964844,257.95867919921875,256.9446105957031,279.136474609375,293.16436767578125,292.0292053222656,1.0,0.2658492624759674,0.6449655890464783,0.6449655890464783,1.0,1.0,-1.2471506595611572,0.4972494840621948,0.7499011158943176,0.1993863731622696,0.0,0.0,0.8762381076812744,47.87342071533203,40.0,44.21503448486328,-16287.2529296875,211.69488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4172668457031,309.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17657.015625,18000.0,0.0,0.0,0.3676699995994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1932475566864014,1.1932601928710938,-1.2639377928280736e-05,0.0,0.0003731383185368,0.0,0.0,198.4296417236328,0.0,0.0,0.0,0.6630879640579224,4.0,0.0,1.0
495660,293.1121520996094,297.1499938964844,293.1499938964844,0.1253731697797775,-2732.820068359375,304.14764404296875,0.8173202872276306,0.207374095916748,0.1874358057975769,292.7910461425781,297.1499938964844,293.1499938964844,0.007343444507569,-514.2112426757812,300.776123046875,0.4977609813213348,0.050000000745058,0.0488114543259143,293.0932312011719,297.1499938964844,293.1499938964844,0.1882148385047912,-2945.1494140625,304.1459350585937,0.9100562930107116,0.2882443070411682,0.2020277380943298,293.1409606933594,297.1499938964844,293.1499938964844,0.2688881754875183,-5291.37939453125,304.1654357910156,0.9990000128746032,0.4422233402729034,0.3623819351196289,293.1612548828125,297.1499938964844,293.1499938964844,0.0033568134531378,-1226.5074462890625,296.4618835449219,0.4977609813213348,0.050000000745058,0.2315405309200287,291.08282470703125,291.1499938964844,257.9206237792969,256.90850830078125,279.1383361816406,293.16143798828125,292.0882568359375,1.0,0.2629276514053345,0.643924355506897,0.643924355506897,1.0,1.0,-1.2387739419937134,0.4932601749897003,0.7455137968063354,0.1970000267028808,0.0,0.0,0.8812362551689148,46.1187744140625,43.0,70.98745727539062,-16264.1298828125,205.11167907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40899658203125,309.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17827.966796875,18000.0,0.0,0.0,0.3707211017608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2108937501907349,1.210906744003296,-1.2935658560309092e-05,0.0,0.0003762347914744,0.0,0.0,206.4823303222656,0.0,0.0,0.0,0.671440064907074,4.0,0.0,1.0
495720,293.1121520996094,297.1499938964844,293.1499938964844,0.1253731697797775,-2732.820068359375,304.14764404296875,0.8173202872276306,0.207374095916748,0.1874358057975769,292.7910461425781,297.1499938964844,293.1499938964844,0.007343444507569,-514.2112426757812,300.776123046875,0.4977609813213348,0.050000000745058,0.0488114543259143,293.0932312011719,297.1499938964844,293.1499938964844,0.1882148385047912,-2945.1494140625,304.1459350585937,0.9100562930107116,0.2882443070411682,0.2020277380943298,293.1409606933594,297.1499938964844,293.1499938964844,0.2688881754875183,-5291.37939453125,304.1654357910156,0.9990000128746032,0.4422233402729034,0.3623819351196289,293.1612548828125,297.1499938964844,293.1499938964844,0.0033568134531378,-1226.5074462890625,296.4618835449219,0.4977609813213348,0.050000000745058,0.2315405309200287,291.08282470703125,291.1499938964844,257.9206237792969,256.90850830078125,279.1383361816406,293.16143798828125,292.0882568359375,1.0,0.2629276514053345,0.643924355506897,0.643924355506897,1.0,1.0,-1.2387739419937134,0.4932601749897003,0.7455137968063354,0.1970000267028808,0.0,0.0,0.8812362551689148,46.1187744140625,43.0,70.98745727539062,-16264.1298828125,205.11167907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40899658203125,309.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17827.966796875,18000.0,0.0,0.0,0.3707211017608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2108937501907349,1.210906744003296,-1.2935658560309092e-05,0.0,0.0003762347914744,0.0,0.0,206.4823303222656,0.0,0.0,0.0,0.671440064907074,4.0,0.0,1.0
495780,293.1123352050781,297.1499938964844,293.1499938964844,0.1254598349332809,-2733.44140625,304.1482849121094,0.8209919333457947,0.2082930654287338,0.1882358342409134,292.7859802246094,297.1499938964844,293.1499938964844,0.0074788946658372,-519.943603515625,300.9276428222656,0.4994432032108307,0.050000000745058,0.0487840436398983,293.0933837890625,297.1499938964844,293.1499938964844,0.1884612292051315,-2947.408203125,304.1468505859375,0.9151196479797364,0.2896496951580047,0.2029944509267807,293.1200256347656,297.1499938964844,293.1499938964844,0.2643197774887085,-5218.3232421875,304.1676940917969,0.9990000128746032,0.4467038810253143,0.3587760925292969,293.1581726074219,297.1499938964844,293.1499938964844,0.0033487621694803,-1221.313232421875,296.4957580566406,0.4994432032108307,0.050000000745058,0.2314105033874511,291.1324462890625,291.1499938964844,257.88214111328125,256.8720703125,279.1377258300781,293.1583557128906,292.1367492675781,1.0,0.2617958486080169,0.6426764130592346,0.6426764130592346,1.0,1.0,-1.236375331878662,0.4917273819446563,0.7446479797363281,0.1959528028964996,0.0,0.0,0.8801388144493103,45.38885116577149,46.0,67.04621124267578,-16278.9501953125,202.7631378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45037841796875,309.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.96484375,18000.0,0.0,0.0,0.3731998801231384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215882658958435,1.215895652770996,-1.303925546380924e-05,0.0,0.0003787504392676,0.0,0.0,209.0095977783203,0.0,0.0,0.0,0.6738439202308655,4.0,0.0,1.0
495840,293.1123352050781,297.1499938964844,293.1499938964844,0.1254598349332809,-2733.44140625,304.1482849121094,0.8209919333457947,0.2082930654287338,0.1882358342409134,292.7859802246094,297.1499938964844,293.1499938964844,0.0074788946658372,-519.943603515625,300.9276428222656,0.4994432032108307,0.050000000745058,0.0487840436398983,293.0933837890625,297.1499938964844,293.1499938964844,0.1884612292051315,-2947.408203125,304.1468505859375,0.9151196479797364,0.2896496951580047,0.2029944509267807,293.1200256347656,297.1499938964844,293.1499938964844,0.2643197774887085,-5218.3232421875,304.1676940917969,0.9990000128746032,0.4467038810253143,0.3587760925292969,293.1581726074219,297.1499938964844,293.1499938964844,0.0033487621694803,-1221.313232421875,296.4957580566406,0.4994432032108307,0.050000000745058,0.2314105033874511,291.1324462890625,291.1499938964844,257.88214111328125,256.8720703125,279.1377258300781,293.1583557128906,292.1367492675781,1.0,0.2617958486080169,0.6426764130592346,0.6426764130592346,1.0,1.0,-1.236375331878662,0.4917273819446563,0.7446479797363281,0.1959528028964996,0.0,0.0,0.8801388144493103,45.38885116577149,46.0,67.04621124267578,-16278.9501953125,202.7631378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45037841796875,309.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.96484375,18000.0,0.0,0.0,0.3731998801231384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215882658958435,1.215895652770996,-1.303925546380924e-05,0.0,0.0003787504392676,0.0,0.0,209.0095977783203,0.0,0.0,0.0,0.6738439202308655,4.0,0.0,1.0
495900,293.1124572753906,297.1499938964844,293.1499938964844,0.1255633980035781,-2734.921875,304.1484069824219,0.8218663334846497,0.2087492942810058,0.188642680644989,292.783447265625,297.1499938964844,293.1499938964844,0.0075522661209106,-523.1419677734375,301.00244140625,0.4996541440486908,0.050000000745058,0.0487806610763073,293.0935974121094,297.1499938964844,293.1499938964844,0.1886564493179321,-2949.55078125,304.1470642089844,0.916371762752533,0.2903269529342651,0.2034693658351898,293.1114501953125,297.1499938964844,293.1499938964844,0.2633149325847626,-5202.724609375,304.1662902832031,0.9990000128746032,0.4487662315368652,0.3583289086818695,293.15655517578125,297.1499938964844,293.1499938964844,0.0033467463217675,-1219.67578125,296.5103454589844,0.4996541440486908,0.050000000745058,0.2313944399356842,291.1523132324219,291.1499938964844,257.8627014160156,256.8537292480469,279.1369323730469,293.15673828125,292.1558532714844,1.0,0.2617941498756408,0.6419664621353149,0.6419664621353149,1.0,1.0,-1.2368727922439575,0.4916480183601379,0.7452247738838196,0.195786640048027,0.0,0.0,0.8779779672622681,45.31067657470703,46.0,59.628196716308594,-16296.5634765625,202.7670135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4825744628906,309.2768249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0,18000.0,0.0,0.0,0.3742454946041107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149066925048828,1.2149196863174438,-1.3036391464993358e-05,0.0,0.0003798115940298,0.0,0.0,208.70558166503903,0.0,0.0,0.0,0.6734009385108948,4.0,0.0,1.0
495960,293.1125793457031,297.1499938964844,293.1499938964844,0.1257155984640121,-2737.33984375,304.1484069824219,0.8221830129623413,0.2092030793428421,0.1890529692173004,292.7809143066406,297.1499938964844,293.1499938964844,0.0076302434317767,-526.6109619140625,301.07647705078125,0.4994953870773315,0.050000000745058,0.0487831942737102,293.0938415527344,297.1499938964844,293.1499938964844,0.1889135688543319,-2952.548828125,304.1471252441406,0.9168498516082764,0.2909917831420898,0.2039380371570587,293.104736328125,297.1499938964844,293.1499938964844,0.2630877792835235,-5199.7802734375,304.1637268066406,0.9990000128746032,0.4505756497383117,0.3586652278900146,293.1549072265625,297.1499938964844,293.1499938964844,0.0033461553975939,-1218.740478515625,296.5229187011719,0.4994953870773315,0.050000000745058,0.2314064800739288,291.16815185546875,291.1499938964844,257.8431396484375,256.8352966308594,279.1360168457031,293.1551208496094,292.1708374023437,1.0,0.2621175050735473,0.641198456287384,0.641198456287384,1.0,1.0,-1.2383482456207275,0.4919598400592804,0.7463884353637695,0.1958213150501251,0.0,0.0,0.8751625418663025,45.39707565307617,49.0,49.99311065673828,-16319.7744140625,203.4481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5192565917969,309.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.58203125,18000.0,0.0,0.0,0.3751769065856933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2122142314910889,1.21222722530365,-1.3005886103201192e-05,0.0,0.0003807568573392,0.0,0.0,207.62008666992188,0.0,0.0,0.0,0.6721466183662415,4.0,0.0,1.0
496020,293.11279296875,297.1499938964844,293.1499938964844,0.1261768043041229,-2745.181640625,304.1481628417969,0.8213791251182556,0.2101024836301803,0.1898811012506485,292.7758483886719,297.1499938964844,293.1499938964844,0.0078002172522246,-534.3657836914062,301.222412109375,0.4982312619686126,0.050000000745058,0.0488036833703517,293.0943603515625,297.1499938964844,293.1499938964844,0.1896522343158722,-2961.59716796875,304.1468505859375,0.9158232808113098,0.2923124432563782,0.2048729360103607,293.09747314453125,297.1499938964844,293.1499938964844,0.2647380530834198,-5227.91650390625,304.1563720703125,0.9990000128746032,0.4532116651535034,0.3613665997982025,293.1515808105469,297.1499938964844,293.1499938964844,0.0033492345828562,-1219.0076904296875,296.54132080078125,0.4982312619686126,0.050000000745058,0.2315036654472351,291.1867370605469,291.1499938964844,257.8035888671875,256.798095703125,279.1340026855469,293.1517944335937,292.1877136230469,1.0,0.263607919216156,0.6394956111907959,0.6394956111907959,1.0,1.0,-1.2438470125198364,0.4935923814773559,0.7502545714378357,0.196402296423912,0.0,0.0,0.8688258528709412,45.99856948852539,52.0,27.30291748046875,-16380.9228515625,206.58921813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5981140136719,309.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.943359375,18000.0,0.0,0.0,0.3767528235912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2036129236221311,1.2036257982254028,-1.2890639482066035e-05,0.0,0.0003823562292382,0.0,0.0,203.98095703125,0.0,0.0,0.0,0.6681205034255981,4.0,0.0,1.0
496080,293.11279296875,297.1499938964844,293.1499938964844,0.1261768043041229,-2745.181640625,304.1481628417969,0.8213791251182556,0.2101024836301803,0.1898811012506485,292.7758483886719,297.1499938964844,293.1499938964844,0.0078002172522246,-534.3657836914062,301.222412109375,0.4982312619686126,0.050000000745058,0.0488036833703517,293.0943603515625,297.1499938964844,293.1499938964844,0.1896522343158722,-2961.59716796875,304.1468505859375,0.9158232808113098,0.2923124432563782,0.2048729360103607,293.09747314453125,297.1499938964844,293.1499938964844,0.2647380530834198,-5227.91650390625,304.1563720703125,0.9990000128746032,0.4532116651535034,0.3613665997982025,293.1515808105469,297.1499938964844,293.1499938964844,0.0033492345828562,-1219.0076904296875,296.54132080078125,0.4982312619686126,0.050000000745058,0.2315036654472351,291.1867370605469,291.1499938964844,257.8035888671875,256.798095703125,279.1340026855469,293.1517944335937,292.1877136230469,1.0,0.263607919216156,0.6394956111907959,0.6394956111907959,1.0,1.0,-1.2438470125198364,0.4935923814773559,0.7502545714378357,0.196402296423912,0.0,0.0,0.8688258528709412,45.99856948852539,52.0,27.30291748046875,-16380.9228515625,206.58921813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5981140136719,309.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.943359375,18000.0,0.0,0.0,0.3767528235912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2036129236221311,1.2036257982254028,-1.2890639482066035e-05,0.0,0.0003823562292382,0.0,0.0,203.98095703125,0.0,0.0,0.0,0.6681205034255981,4.0,0.0,1.0
496140,293.1130676269531,297.1499938964844,293.1499938964844,0.1268413215875625,-2756.89501953125,304.1476745605469,0.8190250992774963,0.2109899371862411,0.1907151490449905,292.77081298828125,297.1499938964844,293.1499938964844,0.0079893665388226,-543.1820678710938,301.3660583496094,0.4959710538387298,0.050000000745058,0.0488414503633976,293.0946960449219,297.1499938964844,293.1499938964844,0.1907152980566024,-2974.99169921875,304.1461181640625,0.9127447009086608,0.2936538457870483,0.2058292478322982,293.0985107421875,297.1499938964844,293.1499938964844,0.2688110470771789,-5294.7978515625,304.1474609375,0.9990000128746032,0.4543496072292328,0.3662931323051452,293.1483154296875,297.1499938964844,293.1499938964844,0.0033576206769794,-1221.9600830078125,296.55084228515625,0.4959710538387298,0.050000000745058,0.2316828072071075,291.1884460449219,291.1499938964844,257.7633972167969,256.76043701171875,279.1319885253906,293.14849853515625,292.1878356933594,1.0,0.2660295665264129,0.6375920176506042,0.6375920176506042,1.0,1.0,-1.252168893814087,0.4963304698467254,0.7558383941650391,0.197534829378128,0.0,0.0,0.8634197115898132,47.080711364746094,55.0,4.303372383117676,-16460.19921875,211.75457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6730651855469,309.378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.884765625,18000.0,0.0,0.0,0.3780561983585357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1939687728881836,1.1939815282821655,-1.27513449115213e-05,0.0,0.0003836789692286,0.0,0.0,199.8360290527344,0.0,0.0,0.0,0.6636036038398743,4.0,0.0,1.0
496200,293.1130676269531,297.1499938964844,293.1499938964844,0.1268413215875625,-2756.89501953125,304.1476745605469,0.8190250992774963,0.2109899371862411,0.1907151490449905,292.77081298828125,297.1499938964844,293.1499938964844,0.0079893665388226,-543.1820678710938,301.3660583496094,0.4959710538387298,0.050000000745058,0.0488414503633976,293.0946960449219,297.1499938964844,293.1499938964844,0.1907152980566024,-2974.99169921875,304.1461181640625,0.9127447009086608,0.2936538457870483,0.2058292478322982,293.0985107421875,297.1499938964844,293.1499938964844,0.2688110470771789,-5294.7978515625,304.1474609375,0.9990000128746032,0.4543496072292328,0.3662931323051452,293.1483154296875,297.1499938964844,293.1499938964844,0.0033576206769794,-1221.9600830078125,296.55084228515625,0.4959710538387298,0.050000000745058,0.2316828072071075,291.1884460449219,291.1499938964844,257.7633972167969,256.76043701171875,279.1319885253906,293.14849853515625,292.1878356933594,1.0,0.2660295665264129,0.6375920176506042,0.6375920176506042,1.0,1.0,-1.252168893814087,0.4963304698467254,0.7558383941650391,0.197534829378128,0.0,0.0,0.8634197115898132,47.080711364746094,55.0,4.303372383117676,-16460.19921875,211.75457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6730651855469,309.378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.884765625,18000.0,0.0,0.0,0.3780561983585357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1939687728881836,1.1939815282821655,-1.27513449115213e-05,0.0,0.0003836789692286,0.0,0.0,199.8360290527344,0.0,0.0,0.0,0.6636036038398743,4.0,0.0,1.0
496260,293.1133728027344,297.1499938964844,293.1499938964844,0.1276775896549224,-2771.8486328125,304.1470642089844,0.8154891729354858,0.2118647396564483,0.191551387310028,292.7657775878906,297.1499938964844,293.1499938964844,0.008197040297091,-552.9240112304688,301.5084228515625,0.4929900765419006,0.050000000745058,0.0488934181630611,293.0948791503906,297.1499938964844,293.1499938964844,0.192068874835968,-2992.22021484375,304.1451416015625,0.908261239528656,0.2950165271759033,0.2068131864070892,293.1072082519531,297.1499938964844,293.1499938964844,0.2748750746250152,-5392.9384765625,304.1382141113281,0.9990000128746032,0.4539079368114471,0.3729652762413025,293.1451110839844,297.1499938964844,293.1499938964844,0.0033705334644764,-1227.1884765625,296.55291748046875,0.4929900765419006,0.050000000745058,0.2319293320178985,291.17596435546875,291.1499938964844,257.72247314453125,256.7222900390625,279.13018798828125,293.1452941894531,292.1742248535156,1.0,0.2691877484321594,0.6355182528495789,0.6355182528495789,1.0,1.0,-1.262720227241516,0.499929666519165,0.7627905011177063,0.1990867704153061,0.0,0.0,0.8606663346290588,48.55732345581055,58.0,-15.344844818115234,-16557.48046875,218.6148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7332763671875,309.3992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.626953125,18000.0,0.0,0.0,0.3792347013950348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186787247657776,1.1867998838424685,-1.264000002265675e-05,0.0,0.0003848749911412,0.0,0.0,196.6991424560547,0.0,0.0,0.0,0.6602420806884766,4.0,0.0,1.0
496320,293.1133728027344,297.1499938964844,293.1499938964844,0.1276775896549224,-2771.8486328125,304.1470642089844,0.8154891729354858,0.2118647396564483,0.191551387310028,292.7657775878906,297.1499938964844,293.1499938964844,0.008197040297091,-552.9240112304688,301.5084228515625,0.4929900765419006,0.050000000745058,0.0488934181630611,293.0948791503906,297.1499938964844,293.1499938964844,0.192068874835968,-2992.22021484375,304.1451416015625,0.908261239528656,0.2950165271759033,0.2068131864070892,293.1072082519531,297.1499938964844,293.1499938964844,0.2748750746250152,-5392.9384765625,304.1382141113281,0.9990000128746032,0.4539079368114471,0.3729652762413025,293.1451110839844,297.1499938964844,293.1499938964844,0.0033705334644764,-1227.1884765625,296.55291748046875,0.4929900765419006,0.050000000745058,0.2319293320178985,291.17596435546875,291.1499938964844,257.72247314453125,256.7222900390625,279.13018798828125,293.1452941894531,292.1742248535156,1.0,0.2691877484321594,0.6355182528495789,0.6355182528495789,1.0,1.0,-1.262720227241516,0.499929666519165,0.7627905011177063,0.1990867704153061,0.0,0.0,0.8606663346290588,48.55732345581055,58.0,-15.344844818115234,-16557.48046875,218.6148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7332763671875,309.3992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.626953125,18000.0,0.0,0.0,0.3792347013950348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186787247657776,1.1867998838424685,-1.264000002265675e-05,0.0,0.0003848749911412,0.0,0.0,196.6991424560547,0.0,0.0,0.0,0.6602420806884766,4.0,0.0,1.0
496380,293.1136169433594,297.1499938964844,293.1499938964844,0.1286458820104599,-2789.254150390625,304.1464233398437,0.8110491633415222,0.2127446085214615,0.1923959553241729,292.76080322265625,297.1499938964844,293.1499938964844,0.0084227370098233,-563.4352416992188,301.6507263183594,0.48948934674263,0.050000000745058,0.0489573068916797,293.09527587890625,297.1499938964844,293.1499938964844,0.1936119943857193,-3011.91064453125,304.1441955566406,0.9029210805892944,0.2963359653949737,0.2077926695346832,293.1226501464844,297.1499938964844,293.1499938964844,0.2825499176979065,-5515.72119140625,304.1293640136719,0.9990000128746032,0.4518704116344452,0.3810073733329773,293.1420593261719,297.1499938964844,293.1499938964844,0.0033871377818286,-1234.20947265625,296.54986572265625,0.48948934674263,0.050000000745058,0.232232391834259,291.15338134765625,291.1499938964844,257.6807556152344,256.6835327148437,279.128662109375,293.1422424316406,292.1509094238281,1.0,0.2729262709617615,0.6333038210868835,0.6333038210868835,1.0,1.0,-1.2750028371810913,0.5041865706443787,0.7708162665367126,0.200948491692543,0.0,0.0,0.8616491556167603,50.36383056640625,61.0,-29.626007080078125,-16672.9375,226.91799926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7705383300781,309.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5234375,18000.0,0.0,0.0,0.380445659160614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1847211122512815,1.1847336292266846,-1.259642704098951e-05,0.0,0.0003861039876937,0.0,0.0,195.6778717041016,0.0,0.0,0.0,0.6592777371406555,4.0,0.0,1.0
496440,293.1136169433594,297.1499938964844,293.1499938964844,0.1286458820104599,-2789.254150390625,304.1464233398437,0.8110491633415222,0.2127446085214615,0.1923959553241729,292.76080322265625,297.1499938964844,293.1499938964844,0.0084227370098233,-563.4352416992188,301.6507263183594,0.48948934674263,0.050000000745058,0.0489573068916797,293.09527587890625,297.1499938964844,293.1499938964844,0.1936119943857193,-3011.91064453125,304.1441955566406,0.9029210805892944,0.2963359653949737,0.2077926695346832,293.1226501464844,297.1499938964844,293.1499938964844,0.2825499176979065,-5515.72119140625,304.1293640136719,0.9990000128746032,0.4518704116344452,0.3810073733329773,293.1420593261719,297.1499938964844,293.1499938964844,0.0033871377818286,-1234.20947265625,296.54986572265625,0.48948934674263,0.050000000745058,0.232232391834259,291.15338134765625,291.1499938964844,257.6807556152344,256.6835327148437,279.128662109375,293.1422424316406,292.1509094238281,1.0,0.2729262709617615,0.6333038210868835,0.6333038210868835,1.0,1.0,-1.2750028371810913,0.5041865706443787,0.7708162665367126,0.200948491692543,0.0,0.0,0.8616491556167603,50.36383056640625,61.0,-29.626007080078125,-16672.9375,226.91799926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7705383300781,309.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5234375,18000.0,0.0,0.0,0.380445659160614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1847211122512815,1.1847336292266846,-1.259642704098951e-05,0.0,0.0003861039876937,0.0,0.0,195.6778717041016,0.0,0.0,0.0,0.6592777371406555,4.0,0.0,1.0
496500,293.11376953125,297.1499938964844,293.1499938964844,0.129166767001152,-2798.623779296875,304.1461181640625,0.8085535764694214,0.2131772339344024,0.1928246468305587,292.75830078125,297.1499938964844,293.1499938964844,0.0085417255759239,-568.9080200195312,301.7222595214844,0.4875868856906891,0.050000000745058,0.0489931255578994,293.0956420898437,297.1499938964844,293.1499938964844,0.1944066882133484,-3022.04638671875,304.143798828125,0.9000297784805298,0.2969547808170318,0.2082585096359253,293.13262939453125,297.1499938964844,293.1499938964844,0.2868813574314117,-5584.45458984375,304.125244140625,0.9990000128746032,0.4502597749233246,0.3854424059391022,293.1405334472656,297.1499938964844,293.1499938964844,0.0033965478651225,-1238.2314453125,296.5472717285156,0.4875868856906891,0.050000000745058,0.2324022948741912,291.1396484375,291.1499938964844,257.6595458984375,256.6639404296875,279.12799072265625,293.1407165527344,292.136962890625,1.0,0.2749698460102081,0.6321527361869812,0.6321527361869812,1.0,1.0,-1.281646966934204,0.5065020322799683,0.7751448750495911,0.2019635587930679,0.0,0.0,0.8637107610702515,51.3736457824707,61.0,-34.59843826293945,-16737.119140625,231.53936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77880859375,309.40643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.7109375,18000.0,0.0,0.0,0.3811125159263611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186112403869629,1.1861250400543213,-1.260813314729603e-05,0.0,0.0003867807390633,0.0,0.0,196.17567443847656,0.0,0.0,0.0,0.6599327921867371,4.0,0.0,1.0
496560,293.1139831542969,297.1499938964844,293.1499938964844,0.1296904236078262,-2808.041259765625,304.1458740234375,0.8058671951293945,0.2135913521051406,0.1932398676872253,292.7558898925781,297.1499938964844,293.1499938964844,0.0086642960086464,-574.4819946289062,301.7940368652344,0.4855952262878418,0.050000000745058,0.0490312688052654,293.0960693359375,297.1499938964844,293.1499938964844,0.195207878947258,-3032.25537109375,304.1434936523437,0.8969835042953491,0.2975567877292633,0.2087111175060272,293.1439514160156,297.1499938964844,293.1499938964844,0.2914917171001434,-5657.21533203125,304.1213684082031,0.9990000128746032,0.4482574760913849,0.3901097178459167,293.1390075683594,297.1499938964844,293.1499938964844,0.0034065984655171,-1242.5294189453125,296.54443359375,0.4855952262878418,0.050000000745058,0.2325832247734069,291.1249694824219,291.1499938964844,257.6381530761719,256.6441955566406,279.1273803710937,293.1391906738281,292.12213134765625,1.0,0.2771096229553222,0.6309766173362732,0.6309766173362732,1.0,1.0,-1.2885539531707764,0.5089126825332642,0.7796412110328674,0.2030188590288162,0.0,0.0,0.8668525815010071,52.44696044921875,49.0,-38.21460723876953,-16805.1796875,236.4398803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7796630859375,309.40234375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.9375,18000.0,0.0,0.0,0.381844699382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1892428398132324,1.1892554759979248,-1.2644518392335158e-05,0.0,0.0003875238180626,0.0,0.0,197.4069061279297,0.0,0.0,0.0,0.6614053249359131,4.0,0.0,1.0
496620,293.1142272949219,297.1499938964844,293.1499938964844,0.1304872184991836,-2822.141845703125,304.1459655761719,0.8089343309402466,0.2144515067338943,0.1939755082130432,292.751220703125,297.1499938964844,293.1499938964844,0.0088843507692217,-583.8544921875,301.941162109375,0.4868385791778564,0.050000000745058,0.0490073449909687,293.09674072265625,297.1499938964844,293.1499938964844,0.196465328335762,-3048.013916015625,304.14361572265625,0.9005268812179565,0.2987875938415527,0.2095413506031036,293.1604919433594,297.1499938964844,293.1499938964844,0.2898974120616913,-5627.94140625,304.1341552734375,0.9990000128746032,0.4450191259384155,0.3871940672397613,293.1357116699219,297.1499938964844,293.1499938964844,0.0034202416427433,-1248.0877685546875,296.5481262207031,0.4868385791778564,0.050000000745058,0.2324697375297546,291.10894775390625,291.1499938964844,257.5945739746094,256.6041564941406,279.1317138671875,293.1358947753906,292.1095886230469,1.0,0.2756084203720093,0.6293342709541321,0.6293342709541321,1.0,1.0,-1.2867791652679443,0.5073487758636475,0.7794303894042969,0.2019144892692566,0.0,0.0,0.8738513588905334,51.81612777709961,37.0,-14.608625411987305,-16820.0546875,234.3980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7784729003906,309.4266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17883.625,18000.0,0.0,0.0,0.3833470642566681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1995381116867063,1.1995508670806885,-1.2782029443769716e-05,0.0,0.0003890485386364,0.0,0.0,201.68272399902344,0.0,0.0,0.0,0.6661982536315918,4.0,0.0,1.0
496680,293.1142272949219,297.1499938964844,293.1499938964844,0.1304872184991836,-2822.141845703125,304.1459655761719,0.8089343309402466,0.2144515067338943,0.1939755082130432,292.751220703125,297.1499938964844,293.1499938964844,0.0088843507692217,-583.8544921875,301.941162109375,0.4868385791778564,0.050000000745058,0.0490073449909687,293.09674072265625,297.1499938964844,293.1499938964844,0.196465328335762,-3048.013916015625,304.14361572265625,0.9005268812179565,0.2987875938415527,0.2095413506031036,293.1604919433594,297.1499938964844,293.1499938964844,0.2898974120616913,-5627.94140625,304.1341552734375,0.9990000128746032,0.4450191259384155,0.3871940672397613,293.1357116699219,297.1499938964844,293.1499938964844,0.0034202416427433,-1248.0877685546875,296.5481262207031,0.4868385791778564,0.050000000745058,0.2324697375297546,291.10894775390625,291.1499938964844,257.5945739746094,256.6041564941406,279.1317138671875,293.1358947753906,292.1095886230469,1.0,0.2756084203720093,0.6293342709541321,0.6293342709541321,1.0,1.0,-1.2867791652679443,0.5073487758636475,0.7794303894042969,0.2019144892692566,0.0,0.0,0.8738513588905334,51.81612777709961,37.0,-14.608625411987305,-16820.0546875,234.3980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7784729003906,309.4266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17883.625,18000.0,0.0,0.0,0.3833470642566681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1995381116867063,1.1995508670806885,-1.2782029443769716e-05,0.0,0.0003890485386364,0.0,0.0,201.68272399902344,0.0,0.0,0.0,0.6661982536315918,4.0,0.0,1.0
496740,293.1141052246094,297.1499938964844,293.1499938964844,0.1307456493377685,-2826.005126953125,304.1468811035156,0.8193408846855164,0.2153832912445068,0.1946893185377121,292.7463684082031,297.1499938964844,293.1499938964844,0.0090633817017078,-590.187744140625,302.09765625,0.4927686154842376,0.050000000745058,0.0488972775638103,293.0969543457031,297.1499938964844,293.1499938964844,0.1969135701656341,-3052.909423828125,304.14501953125,0.9135527610778807,0.3000936508178711,0.2103540003299713,293.15350341796875,297.1499938964844,293.1499938964844,0.2775675654411316,-5427.33349609375,304.16021728515625,0.9990000128746032,0.4461122751235962,0.3734676539897918,293.1321716308594,297.1499938964844,293.1499938964844,0.0034207925200462,-1246.893310546875,296.5785217285156,0.4927686154842376,0.050000000745058,0.2319476455450058,291.13580322265625,291.1499938964844,257.54998779296875,256.5633850097656,279.1379699707031,293.13238525390625,292.1402893066406,1.0,0.2697719633579254,0.6284356713294983,0.6284356713294983,1.0,1.0,-1.271381139755249,0.5003490447998047,0.7710320353507996,0.1979643255472183,0.0,0.0,0.8743935823440552,48.79127883911133,40.0,34.74283981323242,-16726.7109375,222.20559692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161926269531,309.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.412109375,18000.0,0.0,0.0,0.3843986392021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060078382492063,1.206020712852478,-1.2891188816865906e-05,0.0,0.0003901157469954,0.0,0.0,204.6456756591797,0.0,0.0,0.0,0.6691749691963196,4.0,0.0,1.0
496800,293.1141052246094,297.1499938964844,293.1499938964844,0.1307456493377685,-2826.005126953125,304.1468811035156,0.8193408846855164,0.2153832912445068,0.1946893185377121,292.7463684082031,297.1499938964844,293.1499938964844,0.0090633817017078,-590.187744140625,302.09765625,0.4927686154842376,0.050000000745058,0.0488972775638103,293.0969543457031,297.1499938964844,293.1499938964844,0.1969135701656341,-3052.909423828125,304.14501953125,0.9135527610778807,0.3000936508178711,0.2103540003299713,293.15350341796875,297.1499938964844,293.1499938964844,0.2775675654411316,-5427.33349609375,304.16021728515625,0.9990000128746032,0.4461122751235962,0.3734676539897918,293.1321716308594,297.1499938964844,293.1499938964844,0.0034207925200462,-1246.893310546875,296.5785217285156,0.4927686154842376,0.050000000745058,0.2319476455450058,291.13580322265625,291.1499938964844,257.54998779296875,256.5633850097656,279.1379699707031,293.13238525390625,292.1402893066406,1.0,0.2697719633579254,0.6284356713294983,0.6284356713294983,1.0,1.0,-1.271381139755249,0.5003490447998047,0.7710320353507996,0.1979643255472183,0.0,0.0,0.8743935823440552,48.79127883911133,40.0,34.74283981323242,-16726.7109375,222.20559692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161926269531,309.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.412109375,18000.0,0.0,0.0,0.3843986392021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060078382492063,1.206020712852478,-1.2891188816865906e-05,0.0,0.0003901157469954,0.0,0.0,204.6456756591797,0.0,0.0,0.0,0.6691749691963196,4.0,0.0,1.0
496860,293.1139221191406,297.1499938964844,293.1499938964844,0.1307922750711441,-2825.83740234375,304.1478271484375,0.8267480134963989,0.2163326293230056,0.1954748332500457,292.7408447265625,297.1499938964844,293.1499938964844,0.0092447539791464,-595.9955444335938,302.2603454589844,0.4968749582767486,0.050000000745058,0.0488260611891746,293.096923828125,297.1499938964844,293.1499938964844,0.1970239579677581,-3053.336181640625,304.1464538574219,0.9238063097000122,0.3014411032199859,0.2112359255552292,293.1278991699219,297.1499938964844,293.1499938964844,0.2682300209999084,-5277.16650390625,304.1719055175781,0.9990000128746032,0.4512024819850921,0.3643076717853546,293.1288146972656,297.1499938964844,293.1499938964844,0.0034181291703134,-1243.543701171875,296.6230773925781,0.4968749582767486,0.050000000745058,0.23160982131958,291.1857604980469,291.1499938964844,257.5039978027344,256.5215148925781,279.1390075683594,293.1289978027344,292.18994140625,1.0,0.266501247882843,0.6274194717407227,0.6274194717407227,1.0,1.0,-1.2618895769119265,0.4958738088607788,0.7660157680511475,0.1952257603406906,0.0,0.0,0.8662174344062805,46.83955764770508,43.0,57.703102111816406,-16671.11328125,214.6350860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017333984375,309.5825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.6953125,18000.0,0.0,0.0,0.3847163617610931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2003207206726074,1.2003334760665894,-1.2839810551668052e-05,0.0,0.000390438188333,0.0,0.0,202.52487182617188,0.0,0.0,0.0,0.6664866805076599,4.0,0.0,1.0
