time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496920,293.1139221191406,297.1499938964844,293.1499938964844,0.1307922750711441,-2825.83740234375,304.1478271484375,0.8267480134963989,0.2163326293230056,0.1954748332500457,292.7408447265625,297.1499938964844,293.1499938964844,0.0092447539791464,-595.9955444335938,302.2603454589844,0.4968749582767486,0.050000000745058,0.0488260611891746,293.096923828125,297.1499938964844,293.1499938964844,0.1970239579677581,-3053.336181640625,304.1464538574219,0.9238063097000122,0.3014411032199859,0.2112359255552292,293.1278991699219,297.1499938964844,293.1499938964844,0.2682300209999084,-5277.16650390625,304.1719055175781,0.9990000128746032,0.4512024819850921,0.3643076717853546,293.1288146972656,297.1499938964844,293.1499938964844,0.0034181291703134,-1243.543701171875,296.6230773925781,0.4968749582767486,0.050000000745058,0.23160982131958,291.1857604980469,291.1499938964844,257.5039978027344,256.5215148925781,279.1390075683594,293.1289978027344,292.18994140625,1.0,0.266501247882843,0.6274194717407227,0.6274194717407227,1.0,1.0,-1.2618895769119265,0.4958738088607788,0.7660157680511475,0.1952257603406906,0.0,0.0,0.8662174344062805,46.83955764770508,43.0,57.703102111816406,-16671.11328125,214.6350860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017333984375,309.5825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.6953125,18000.0,0.0,0.0,0.3847163617610931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2003207206726074,1.2003334760665894,-1.2839810551668052e-05,0.0,0.000390438188333,0.0,0.0,202.52487182617188,0.0,0.0,0.0,0.6664866805076599,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1310386061668396,-2829.509521484375,304.14813232421875,0.8308519124984741,0.2172700762748718,0.1962873488664627,292.7351379394531,297.1499938964844,293.1499938964844,0.0094551192596554,-603.1222534179688,302.4222412109375,0.4988506734371185,0.050000000745058,0.0487934537231922,293.0968933105469,297.1499938964844,293.1499938964844,0.1974389404058456,-3057.932373046875,304.1469421386719,0.92963045835495,0.3027963638305664,0.2121547162532806,293.10211181640625,297.1499938964844,293.1499938964844,0.2633831799030304,-5200.55078125,304.1724853515625,0.9990000128746032,0.456994891166687,0.3600370585918426,293.1253662109375,297.1499938964844,293.1499938964844,0.0034216116182506,-1243.1343994140625,296.6602478027344,0.4988506734371185,0.050000000745058,0.2314551472663879,291.2208251953125,291.1499938964844,257.45635986328125,256.4782409667969,279.1376647949219,293.1255798339844,292.2232666015625,1.0,0.2650916278362274,0.6261322498321533,0.6261322498321533,1.0,1.0,-1.258614420890808,0.4939006567001343,0.7647137641906738,0.1938067078590393,0.0,0.0,0.8542440533638,45.962032318115234,46.0,46.603641510009766,-16645.009765625,211.60987854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035705566406,309.6453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18192.2109375,18000.0,0.0,0.0,0.3844888210296631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843864917755127,1.184399127960205,-1.2632475772988982e-05,0.0,0.0003902072785422,0.0,0.0,195.9754943847656,0.0,0.0,0.0,0.6590295433998108,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1310386061668396,-2829.509521484375,304.14813232421875,0.8308519124984741,0.2172700762748718,0.1962873488664627,292.7351379394531,297.1499938964844,293.1499938964844,0.0094551192596554,-603.1222534179688,302.4222412109375,0.4988506734371185,0.050000000745058,0.0487934537231922,293.0968933105469,297.1499938964844,293.1499938964844,0.1974389404058456,-3057.932373046875,304.1469421386719,0.92963045835495,0.3027963638305664,0.2121547162532806,293.10211181640625,297.1499938964844,293.1499938964844,0.2633831799030304,-5200.55078125,304.1724853515625,0.9990000128746032,0.456994891166687,0.3600370585918426,293.1253662109375,297.1499938964844,293.1499938964844,0.0034216116182506,-1243.1343994140625,296.6602478027344,0.4988506734371185,0.050000000745058,0.2314551472663879,291.2208251953125,291.1499938964844,257.45635986328125,256.4782409667969,279.1376647949219,293.1255798339844,292.2232666015625,1.0,0.2650916278362274,0.6261322498321533,0.6261322498321533,1.0,1.0,-1.258614420890808,0.4939006567001343,0.7647137641906738,0.1938067078590393,0.0,0.0,0.8542440533638,45.962032318115234,46.0,46.603641510009766,-16645.009765625,211.60987854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035705566406,309.6453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18192.2109375,18000.0,0.0,0.0,0.3844888210296631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843864917755127,1.184399127960205,-1.2632475772988982e-05,0.0,0.0003902072785422,0.0,0.0,195.9754943847656,0.0,0.0,0.0,0.6590295433998108,4.0,0.0,1.0
497100,293.11376953125,297.1499938964844,293.1499938964844,0.1312555223703384,-2833.134521484375,304.1480712890625,0.8319157361984253,0.2177319973707199,0.1966983377933502,292.7323303222656,297.1499938964844,293.1499938964844,0.0095715941861271,-607.2068481445312,302.5025329589844,0.4991916716098785,0.050000000745058,0.0487879365682601,293.09686279296875,297.1499938964844,293.1499938964844,0.1977891027927398,-3062.15625,304.1468505859375,0.931157648563385,0.3034699559211731,0.2126206755638122,293.0913391113281,297.1499938964844,293.1499938964844,0.2623463869094848,-5184.88330078125,304.1702575683594,0.9990000128746032,0.4597186744213104,0.3593096435070038,293.1235656738281,297.1499938964844,293.1499938964844,0.0034259760286659,-1244.22412109375,296.6751708984375,0.4991916716098785,0.050000000745058,0.2314289659261703,291.2308959960937,291.1499938964844,257.4319763183594,256.4560852050781,279.1366271972656,293.123779296875,292.2322692871094,1.0,0.2649731040000915,0.6253832578659058,0.6253832578659058,1.0,1.0,-1.258754849433899,0.4936171472072601,0.7651377320289612,0.1934479475021362,0.0,0.0,0.8478149175643921,45.82339859008789,46.0,34.94176483154297,-16639.646484375,211.36236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549011230469,309.66851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18224.21484375,18000.0,0.0,0.0,0.3842162787914276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1741071939468384,1.1741197109222412,-1.249249453394441e-05,0.0,0.0003899306757375,0.0,0.0,191.75079345703125,0.0,0.0,0.0,0.6542234420776367,4.0,0.0,1.0
497160,293.11376953125,297.1499938964844,293.1499938964844,0.1315429210662841,-2838.09619140625,304.1478881835937,0.8323953747749329,0.2181914448738098,0.1971116214990615,292.7295227050781,297.1499938964844,293.1499938964844,0.0096969073638319,-611.686767578125,302.5824584960937,0.4991499483585357,0.050000000745058,0.0487886033952236,293.0968933105469,297.1499938964844,293.1499938964844,0.1982448846101761,-3067.794189453125,304.1465759277344,0.9318636655807496,0.3041383922100067,0.2130880653858184,293.0825500488281,297.1499938964844,293.1499938964844,0.2621555030345917,-5182.96533203125,304.1669006347656,0.9990000128746032,0.4621888101100921,0.3593983948230743,293.1217041015625,297.1499938964844,293.1499938964844,0.0034322473220527,-1246.260986328125,296.687255859375,0.4991499483585357,0.050000000745058,0.2314321249723434,291.2353515625,291.1499938964844,257.4071960449219,256.4336242675781,279.13543701171875,293.1219177246094,292.23565673828125,1.0,0.2651931047439575,0.6245653033256531,0.6245653033256531,1.0,1.0,-1.2599222660064695,0.493734061717987,0.7661882042884827,0.1932853311300277,0.0,0.0,0.8416478633880615,45.85700225830078,49.0,21.21566772460937,-16639.2734375,211.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10406494140625,309.6859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18240.849609375,18000.0,0.0,0.0,0.3838644623756408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16317617893219,1.1631884574890137,-1.2341110050329007e-05,0.0,0.0003895736299455,0.0,0.0,187.2898406982422,0.0,0.0,0.0,0.6491206884384155,4.0,0.0,1.0
497220,293.11376953125,297.1499938964844,293.1499938964844,0.1323273926973343,-2851.9619140625,304.14727783203125,0.831861674785614,0.2191111445426941,0.1979518234729766,292.7239074707031,297.1499938964844,293.1499938964844,0.0099745253100991,-621.77783203125,302.7418518066406,0.498087614774704,0.050000000745058,0.0488058924674987,293.0970153808594,297.1499938964844,293.1499938964844,0.1994593441486358,-3083.091796875,304.14569091796875,0.9311619997024536,0.3054580390453338,0.2140229195356369,293.071533203125,297.1499938964844,293.1499938964844,0.2640224695205688,-5215.43701171875,304.1581115722656,0.9990000128746032,0.4661500751972198,0.361674964427948,293.11785888671875,297.1499938964844,293.1499938964844,0.0034502029884606,-1253.02587890625,296.7034606933594,0.498087614774704,0.050000000745058,0.2315141409635543,291.22821044921875,291.1499938964844,257.35662841796875,256.3878173828125,279.1329650878906,293.1180725097656,292.2265625,1.0,0.2665039896965027,0.6227386593818665,0.6227386593818665,1.0,1.0,-1.2649034261703491,0.4949882924556732,0.7699151039123535,0.1934509873390197,0.0,0.0,0.8314850330352783,46.36849212646485,52.0,-7.306439399719238,-16655.435546875,214.6840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1892395019531,309.7052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18226.5390625,18000.0,0.0,0.0,0.3830174207687378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.142266035079956,1.142278075218201,-1.204513682750985e-05,0.0,0.0003887139901053,0.0,0.0,178.8580322265625,0.0,0.0,0.0,0.6393783688545227,4.0,0.0,1.0
497280,293.11376953125,297.1499938964844,293.1499938964844,0.1323273926973343,-2851.9619140625,304.14727783203125,0.831861674785614,0.2191111445426941,0.1979518234729766,292.7239074707031,297.1499938964844,293.1499938964844,0.0099745253100991,-621.77783203125,302.7418518066406,0.498087614774704,0.050000000745058,0.0488058924674987,293.0970153808594,297.1499938964844,293.1499938964844,0.1994593441486358,-3083.091796875,304.14569091796875,0.9311619997024536,0.3054580390453338,0.2140229195356369,293.071533203125,297.1499938964844,293.1499938964844,0.2640224695205688,-5215.43701171875,304.1581115722656,0.9990000128746032,0.4661500751972198,0.361674964427948,293.11785888671875,297.1499938964844,293.1499938964844,0.0034502029884606,-1253.02587890625,296.7034606933594,0.498087614774704,0.050000000745058,0.2315141409635543,291.22821044921875,291.1499938964844,257.35662841796875,256.3878173828125,279.1329650878906,293.1180725097656,292.2265625,1.0,0.2665039896965027,0.6227386593818665,0.6227386593818665,1.0,1.0,-1.2649034261703491,0.4949882924556732,0.7699151039123535,0.1934509873390197,0.0,0.0,0.8314850330352783,46.36849212646485,52.0,-7.306439399719238,-16655.435546875,214.6840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1892395019531,309.7052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18226.5390625,18000.0,0.0,0.0,0.3830174207687378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.142266035079956,1.142278075218201,-1.204513682750985e-05,0.0,0.0003887139901053,0.0,0.0,178.8580322265625,0.0,0.0,0.0,0.6393783688545227,4.0,0.0,1.0
497340,293.1137390136719,297.1499938964844,293.1499938964844,0.1333465576171875,-2870.193603515625,304.146484375,0.8297221064567566,0.2200345695018768,0.1988117396831512,292.7181701660156,297.1499938964844,293.1499938964844,0.010287775658071,-633.17822265625,302.9020080566406,0.4959821701049804,0.050000000745058,0.0488411150872707,293.09722900390625,297.1499938964844,293.1499938964844,0.2010076642036438,-3102.765380859375,304.1445617675781,0.9281691908836364,0.3067585229873657,0.214956447482109,293.0692443847656,297.1499938964844,293.1499938964844,0.2684240043163299,-5288.3271484375,304.1480712890625,0.9990000128746032,0.4686196148395538,0.3662675321102142,293.11395263671875,297.1499938964844,293.1499938964844,0.0034743484575301,-1262.8209228515625,296.7111511230469,0.4959821701049804,0.050000000745058,0.2316812127828598,291.2037048339844,291.1499938964844,257.3047790527344,256.3409118652344,279.13067626953125,293.1141967773437,292.2007141113281,1.0,0.2687781751155853,0.620689868927002,0.620689868927002,1.0,1.0,-1.2728105783462524,0.4973571300506592,0.7754534482955933,0.1941400468349456,0.0,0.0,0.8258144855499268,47.3790283203125,55.0,-31.090131759643555,-16698.46484375,219.66598510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,309.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18156.98828125,18000.0,0.0,0.0,0.3821530044078827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268525123596191,1.126864314079285,-1.1817022823379377e-05,0.0,0.0003878367133438,0.0,0.0,172.68276977539062,0.0,0.0,0.0,0.632203221321106,4.0,0.0,1.0
497400,293.1137390136719,297.1499938964844,293.1499938964844,0.1333465576171875,-2870.193603515625,304.146484375,0.8297221064567566,0.2200345695018768,0.1988117396831512,292.7181701660156,297.1499938964844,293.1499938964844,0.010287775658071,-633.17822265625,302.9020080566406,0.4959821701049804,0.050000000745058,0.0488411150872707,293.09722900390625,297.1499938964844,293.1499938964844,0.2010076642036438,-3102.765380859375,304.1445617675781,0.9281691908836364,0.3067585229873657,0.214956447482109,293.0692443847656,297.1499938964844,293.1499938964844,0.2684240043163299,-5288.3271484375,304.1480712890625,0.9990000128746032,0.4686196148395538,0.3662675321102142,293.11395263671875,297.1499938964844,293.1499938964844,0.0034743484575301,-1262.8209228515625,296.7111511230469,0.4959821701049804,0.050000000745058,0.2316812127828598,291.2037048339844,291.1499938964844,257.3047790527344,256.3409118652344,279.13067626953125,293.1141967773437,292.2007141113281,1.0,0.2687781751155853,0.620689868927002,0.620689868927002,1.0,1.0,-1.2728105783462524,0.4973571300506592,0.7754534482955933,0.1941400468349456,0.0,0.0,0.8258144855499268,47.3790283203125,55.0,-31.090131759643555,-16698.46484375,219.66598510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,309.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18156.98828125,18000.0,0.0,0.0,0.3821530044078827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268525123596191,1.126864314079285,-1.1817022823379377e-05,0.0,0.0003878367133438,0.0,0.0,172.68276977539062,0.0,0.0,0.0,0.632203221321106,4.0,0.0,1.0
497460,293.1137084960937,297.1499938964844,293.1499938964844,0.1345190852880478,-2891.219482421875,304.1457214355469,0.8263860940933228,0.2209620177745819,0.1996892541646957,292.7123107910156,297.1499938964844,293.1499938964844,0.0106336120516061,-645.517578125,303.06414794921875,0.4931123256683349,0.050000000745058,0.0488910935819149,293.097412109375,297.1499938964844,293.1499938964844,0.2027779668569564,-3125.274169921875,304.1434326171875,0.9234762787818908,0.3080579340457916,0.2158961445093155,293.0750427246094,297.1499938964844,293.1499938964844,0.2748292088508606,-5392.45849609375,304.1380615234375,0.9990000128746032,0.4695068299770355,0.3726870417594909,293.110107421875,297.1499938964844,293.1499938964844,0.0035029763821512,-1274.72216796875,296.7140808105469,0.4931123256683349,0.050000000745058,0.2319183051586151,291.1685791015625,291.1499938964844,257.25177001953125,256.2929992675781,279.12872314453125,293.1103210449219,292.1649475097656,1.0,0.2718181610107422,0.6184599995613098,0.6184599995613098,1.0,1.0,-1.2830413579940796,0.5005989670753479,0.7824423909187317,0.1952250897884369,0.0,0.0,0.8256153464317322,48.799766540527344,58.0,-46.37889862060547,-16771.677734375,226.4395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,309.6907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.828125,18000.0,0.0,0.0,0.3815019726753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1204640865325928,1.1204758882522583,-1.1706285476975609e-05,0.0,0.0003871759981848,0.0,0.0,169.9947052001953,0.0,0.0,0.0,0.6292148232460022,4.0,0.0,1.0
497520,293.1137084960937,297.1499938964844,293.1499938964844,0.1345190852880478,-2891.219482421875,304.1457214355469,0.8263860940933228,0.2209620177745819,0.1996892541646957,292.7123107910156,297.1499938964844,293.1499938964844,0.0106336120516061,-645.517578125,303.06414794921875,0.4931123256683349,0.050000000745058,0.0488910935819149,293.097412109375,297.1499938964844,293.1499938964844,0.2027779668569564,-3125.274169921875,304.1434326171875,0.9234762787818908,0.3080579340457916,0.2158961445093155,293.0750427246094,297.1499938964844,293.1499938964844,0.2748292088508606,-5392.45849609375,304.1380615234375,0.9990000128746032,0.4695068299770355,0.3726870417594909,293.110107421875,297.1499938964844,293.1499938964844,0.0035029763821512,-1274.72216796875,296.7140808105469,0.4931123256683349,0.050000000745058,0.2319183051586151,291.1685791015625,291.1499938964844,257.25177001953125,256.2929992675781,279.12872314453125,293.1103210449219,292.1649475097656,1.0,0.2718181610107422,0.6184599995613098,0.6184599995613098,1.0,1.0,-1.2830413579940796,0.5005989670753479,0.7824423909187317,0.1952250897884369,0.0,0.0,0.8256153464317322,48.799766540527344,58.0,-46.37889862060547,-16771.677734375,226.4395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,309.6907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.828125,18000.0,0.0,0.0,0.3815019726753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1204640865325928,1.1204758882522583,-1.1706285476975609e-05,0.0,0.0003871759981848,0.0,0.0,169.9947052001953,0.0,0.0,0.0,0.6292148232460022,4.0,0.0,1.0
497580,293.1136474609375,297.1499938964844,293.1499938964844,0.1357677280902862,-2913.569091796875,304.1450500488281,0.822190523147583,0.2218931019306183,0.200581669807434,292.7065734863281,297.1499938964844,293.1499938964844,0.0110084479674696,-658.432861328125,303.2286682128906,0.4896962642669678,0.050000000745058,0.0489533096551895,293.0975646972656,297.1499938964844,293.1499938964844,0.2046635001897812,-3149.176025390625,304.1424865722656,0.9176301956176758,0.3093620538711548,0.2168484628200531,293.0879211425781,297.1499938964844,293.1499938964844,0.2827728390693664,-5519.83056640625,304.1288452148437,0.9990000128746032,0.4688067734241485,0.3805260062217712,293.1063842773437,297.1499938964844,293.1499938964844,0.0035345666110515,-1287.8970947265625,296.7156982421875,0.4896962642669678,0.050000000745058,0.2322134226560592,291.12908935546875,291.1499938964844,257.1976928710937,256.2441711425781,279.1271057128906,293.1065979003906,292.1253356933594,1.0,0.2754601538181305,0.6160885095596313,0.6160885095596313,1.0,1.0,-1.2950935363769531,0.5045151114463806,0.7905784249305725,0.1966026872396469,0.0,0.0,0.8310257792472839,50.5597038269043,61.0,-53.40361785888672,-16873.787109375,234.7313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451171875,309.65850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.681640625,18000.0,0.0,0.0,0.381291002035141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1244629621505735,1.1244746446609497,-1.173453165392857e-05,0.0,0.0003869619104079,0.0,0.0,171.25601196289062,0.0,0.0,0.0,0.631048321723938,4.0,0.0,1.0
497640,293.1136474609375,297.1499938964844,293.1499938964844,0.1357677280902862,-2913.569091796875,304.1450500488281,0.822190523147583,0.2218931019306183,0.200581669807434,292.7065734863281,297.1499938964844,293.1499938964844,0.0110084479674696,-658.432861328125,303.2286682128906,0.4896962642669678,0.050000000745058,0.0489533096551895,293.0975646972656,297.1499938964844,293.1499938964844,0.2046635001897812,-3149.176025390625,304.1424865722656,0.9176301956176758,0.3093620538711548,0.2168484628200531,293.0879211425781,297.1499938964844,293.1499938964844,0.2827728390693664,-5519.83056640625,304.1288452148437,0.9990000128746032,0.4688067734241485,0.3805260062217712,293.1063842773437,297.1499938964844,293.1499938964844,0.0035345666110515,-1287.8970947265625,296.7156982421875,0.4896962642669678,0.050000000745058,0.2322134226560592,291.12908935546875,291.1499938964844,257.1976928710937,256.2441711425781,279.1271057128906,293.1065979003906,292.1253356933594,1.0,0.2754601538181305,0.6160885095596313,0.6160885095596313,1.0,1.0,-1.2950935363769531,0.5045151114463806,0.7905784249305725,0.1966026872396469,0.0,0.0,0.8310257792472839,50.5597038269043,61.0,-53.40361785888672,-16873.787109375,234.7313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451171875,309.65850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.681640625,18000.0,0.0,0.0,0.381291002035141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1244629621505735,1.1244746446609497,-1.173453165392857e-05,0.0,0.0003869619104079,0.0,0.0,171.25601196289062,0.0,0.0,0.0,0.631048321723938,4.0,0.0,1.0
497700,293.1136169433594,297.1499938964844,293.1499938964844,0.1364030987024307,-2924.9111328125,304.1448059082031,0.8198517560958862,0.2223599404096603,0.2010327577590942,292.7038269042969,297.1499938964844,293.1499938964844,0.0112055512145161,-665.009521484375,303.3116760253906,0.4878308176994324,0.050000000745058,0.0489883497357368,293.0976257324219,297.1499938964844,293.1499938964844,0.2056222110986709,-3161.288330078125,304.14208984375,0.9144313931465148,0.3100146055221557,0.2173280715942382,293.0967102050781,297.1499938964844,293.1499938964844,0.287202388048172,-5590.1982421875,304.1246337890625,0.9990000128746032,0.4678689837455749,0.3848709166049957,293.10455322265625,297.1499938964844,293.1499938964844,0.0035511264577507,-1294.774169921875,296.716796875,0.4878308176994324,0.050000000745058,0.2323796451091766,291.1091003417969,291.1499938964844,257.1703186035156,256.2194519042969,279.12646484375,293.1047668457031,292.1054077148437,1.0,0.2774634957313537,0.6148607134819031,0.6148607134819031,1.0,1.0,-1.3016674518585205,0.5066728591918945,0.794994592666626,0.1973737329244613,0.0,0.0,0.8357582688331604,51.54848098754883,61.0,-54.554908752441406,-16934.181640625,239.3754272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,309.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17879.65234375,18000.0,0.0,0.0,0.3814129829406738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1303147077560425,1.130326509475708,-1.1801757864304818e-05,0.0,0.0003870856889989,0.0,0.0,173.3778076171875,0.0,0.0,0.0,0.6337616443634033,4.0,0.0,1.0
497760,293.11358642578125,297.1499938964844,293.1499938964844,0.1370401829481125,-2936.260009765625,304.14459228515625,0.8173848390579224,0.2228277176618576,0.2014868557453155,292.7012634277344,297.1499938964844,293.1499938964844,0.0114084854722023,-671.6241455078125,303.3949890136719,0.4858757555484772,0.050000000745058,0.0490257143974304,293.09765625,297.1499938964844,293.1499938964844,0.2065825313329696,-3173.3916015625,304.14178466796875,0.9111303091049194,0.3106672465801239,0.2178094685077667,293.1069030761719,297.1499938964844,293.1499938964844,0.2918857932090759,-5664.15380859375,304.1207275390625,0.9990000128746032,0.4665438532829284,0.3894504308700561,293.10272216796875,297.1499938964844,293.1499938964844,0.0035680930595844,-1301.7867431640625,296.7183532714844,0.4858757555484772,0.050000000745058,0.2325568795204162,291.0893859863281,291.1499938964844,257.1427307128906,256.19451904296875,279.1258544921875,293.1029357910156,292.08575439453125,1.0,0.2795684933662414,0.6136099100112915,0.6136099100112915,1.0,1.0,-1.3085448741912842,0.5089395046234131,0.7996053695678711,0.1981871575117111,0.0,0.0,0.8417854905128479,52.60133361816406,64.0,-54.63713836669922,-16999.751953125,244.31912231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,309.6081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17825.283203125,18000.0,0.0,0.0,0.3817138969898224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138574481010437,1.138586401939392,-1.1903264748980291e-05,0.0,0.0003873910754919,0.0,0.0,176.46754455566406,0.0,0.0,0.0,0.6376049518585205,4.0,0.0,1.0
497820,293.1134948730469,297.1499938964844,293.1499938964844,0.1383116841316223,-2958.837646484375,304.144287109375,0.8121371865272522,0.2237661927938461,0.2024033665657043,292.6968688964844,297.1499938964844,293.1499938964844,0.0118302386254072,-684.878173828125,303.561767578125,0.4817175567150116,0.050000000745058,0.049106553196907,293.0977783203125,297.1499938964844,293.1499938964844,0.2084956914186477,-3197.41796875,304.141357421875,0.9044675827026368,0.3119727373123169,0.2187768667936325,293.1310119628906,297.1499938964844,293.1499938964844,0.301883727312088,-5820.666015625,304.1138610839844,0.9990000128746032,0.4627578556537628,0.3991782963275909,293.0990600585937,297.1499938964844,293.1499938964844,0.0036032141651958,-1316.180419921875,296.723388671875,0.4817175567150116,0.050000000745058,0.2329403460025787,291.05126953125,291.1499938964844,257.08697509765625,256.1441955566406,279.1249389648437,293.0992736816406,292.0478820800781,1.0,0.2840281724929809,0.611052930355072,0.611052930355072,1.0,1.0,-1.3230403661727903,0.513732373714447,0.8093079328536987,0.1999073177576065,0.0,0.0,0.8575195074081421,54.87509536743164,52.0,-52.98663330078125,-17143.009765625,255.01206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,309.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17727.8515625,18000.0,0.0,0.0,0.3829036056995392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1615142822265625,1.161526441574097,-1.2201635399833322e-05,0.0,0.0003885984770022,0.0,0.0,185.3907623291016,0.0,0.0,0.0,0.6483291983604431,4.0,0.0,1.0
497880,293.1134948730469,297.1499938964844,293.1499938964844,0.1383116841316223,-2958.837646484375,304.144287109375,0.8121371865272522,0.2237661927938461,0.2024033665657043,292.6968688964844,297.1499938964844,293.1499938964844,0.0118302386254072,-684.878173828125,303.561767578125,0.4817175567150116,0.050000000745058,0.049106553196907,293.0977783203125,297.1499938964844,293.1499938964844,0.2084956914186477,-3197.41796875,304.141357421875,0.9044675827026368,0.3119727373123169,0.2187768667936325,293.1310119628906,297.1499938964844,293.1499938964844,0.301883727312088,-5820.666015625,304.1138610839844,0.9990000128746032,0.4627578556537628,0.3991782963275909,293.0990600585937,297.1499938964844,293.1499938964844,0.0036032141651958,-1316.180419921875,296.723388671875,0.4817175567150116,0.050000000745058,0.2329403460025787,291.05126953125,291.1499938964844,257.08697509765625,256.1441955566406,279.1249389648437,293.0992736816406,292.0478820800781,1.0,0.2840281724929809,0.611052930355072,0.611052930355072,1.0,1.0,-1.3230403661727903,0.513732373714447,0.8093079328536987,0.1999073177576065,0.0,0.0,0.8575195074081421,54.87509536743164,52.0,-52.98663330078125,-17143.009765625,255.01206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,309.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17727.8515625,18000.0,0.0,0.0,0.3829036056995392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1615142822265625,1.161526441574097,-1.2201635399833322e-05,0.0,0.0003885984770022,0.0,0.0,185.3907623291016,0.0,0.0,0.0,0.6483291983604431,4.0,0.0,1.0
497940,293.1131591796875,297.1499938964844,293.1499938964844,0.1393051892518997,-2976.177734375,304.1445617675781,0.8148462772369385,0.2247613817453384,0.2032579928636551,292.6933288574219,297.1499938964844,293.1499938964844,0.0122127849608659,-695.7062377929688,303.7292175292969,0.4827648103237152,0.050000000745058,0.049086045473814,293.0976257324219,297.1499938964844,293.1499938964844,0.2100071460008621,-3216.061279296875,304.1417541503906,0.907804310321808,0.3133260011672973,0.2196916192770004,293.1496887207031,297.1499938964844,293.1499938964844,0.300975352525711,-5801.45068359375,304.1280212402344,0.9990000128746032,0.4594103097915649,0.3967382907867431,293.0950927734375,297.1499938964844,293.1499938964844,0.0036309782881289,-1327.01123046875,296.74041748046875,0.4827648103237152,0.050000000745058,0.2328430712223053,291.0301818847656,291.1499938964844,257.0305480957031,256.09326171875,279.1294250488281,293.0953063964844,292.03045654296875,1.0,0.2827559411525726,0.6091921329498291,0.6091921329498291,1.0,1.0,-1.3221046924591064,0.5123010873794556,0.8098035454750061,0.1985569447278976,0.0,0.0,0.8753920197486877,54.33919143676758,40.0,-23.1145248413086,-17168.244140625,253.43946838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,309.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17675.091796875,18000.0,0.0,0.0,0.3847092986106872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1904282569885254,1.1904408931732178,-1.2602657989191355e-05,0.0,0.0003904310287907,0.0,0.0,197.27395629882807,0.0,0.0,0.0,0.6618686318397522,4.0,0.0,1.0
498000,293.1131591796875,297.1499938964844,293.1499938964844,0.1393051892518997,-2976.177734375,304.1445617675781,0.8148462772369385,0.2247613817453384,0.2032579928636551,292.6933288574219,297.1499938964844,293.1499938964844,0.0122127849608659,-695.7062377929688,303.7292175292969,0.4827648103237152,0.050000000745058,0.049086045473814,293.0976257324219,297.1499938964844,293.1499938964844,0.2100071460008621,-3216.061279296875,304.1417541503906,0.907804310321808,0.3133260011672973,0.2196916192770004,293.1496887207031,297.1499938964844,293.1499938964844,0.300975352525711,-5801.45068359375,304.1280212402344,0.9990000128746032,0.4594103097915649,0.3967382907867431,293.0950927734375,297.1499938964844,293.1499938964844,0.0036309782881289,-1327.01123046875,296.74041748046875,0.4827648103237152,0.050000000745058,0.2328430712223053,291.0301818847656,291.1499938964844,257.0305480957031,256.09326171875,279.1294250488281,293.0953063964844,292.03045654296875,1.0,0.2827559411525726,0.6091921329498291,0.6091921329498291,1.0,1.0,-1.3221046924591064,0.5123010873794556,0.8098035454750061,0.1985569447278976,0.0,0.0,0.8753920197486877,54.33919143676758,40.0,-23.1145248413086,-17168.244140625,253.43946838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,309.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17675.091796875,18000.0,0.0,0.0,0.3847092986106872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1904282569885254,1.1904408931732178,-1.2602657989191355e-05,0.0,0.0003904310287907,0.0,0.0,197.27395629882807,0.0,0.0,0.0,0.6618686318397522,4.0,0.0,1.0
498060,293.112548828125,297.1499938964844,293.1499938964844,0.1397114098072052,-2982.528076171875,304.1457214355469,0.824657142162323,0.2258171290159225,0.2040881365537643,292.6891174316406,297.1499938964844,293.1499938964844,0.0125315506011247,-702.9459838867188,303.9012451171875,0.4884296059608459,0.050000000745058,0.0489769391715526,293.0972595214844,297.1499938964844,293.1499938964844,0.2106234431266784,-3222.8974609375,304.1434936523437,0.9209408164024352,0.3147228062152862,0.2205763459205627,293.1440734863281,297.1499938964844,293.1499938964844,0.2891052961349487,-5608.76806640625,304.15533447265625,0.9990000128746032,0.4604994058609009,0.3834722638130188,293.0910339355469,297.1499938964844,293.1499938964844,0.003644184442237,-1330.4091796875,296.78387451171875,0.4884296059608459,0.050000000745058,0.2323255091905594,291.0531005859375,291.1499938964844,256.9735717773437,256.0418395996094,279.1356811523437,293.0912780761719,292.05712890625,1.0,0.2771373391151428,0.6080695986747742,0.6080695986747742,1.0,1.0,-1.307491898536682,0.5055215954780579,0.8019702434539795,0.1944812536239624,0.0,0.0,0.8872218728065491,51.34016799926758,43.0,28.35789680480957,-17083.71875,241.11280822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,309.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17743.712890625,18000.0,0.0,0.0,0.3864834010601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149165868759155,1.2149295806884766,-1.297586459259037e-05,0.0,0.0003922315081581,0.0,0.0,208.04180908203125,0.0,0.0,0.0,0.6733750104904175,4.0,0.0,1.0
498120,293.112548828125,297.1499938964844,293.1499938964844,0.1397114098072052,-2982.528076171875,304.1457214355469,0.824657142162323,0.2258171290159225,0.2040881365537643,292.6891174316406,297.1499938964844,293.1499938964844,0.0125315506011247,-702.9459838867188,303.9012451171875,0.4884296059608459,0.050000000745058,0.0489769391715526,293.0972595214844,297.1499938964844,293.1499938964844,0.2106234431266784,-3222.8974609375,304.1434936523437,0.9209408164024352,0.3147228062152862,0.2205763459205627,293.1440734863281,297.1499938964844,293.1499938964844,0.2891052961349487,-5608.76806640625,304.15533447265625,0.9990000128746032,0.4604994058609009,0.3834722638130188,293.0910339355469,297.1499938964844,293.1499938964844,0.003644184442237,-1330.4091796875,296.78387451171875,0.4884296059608459,0.050000000745058,0.2323255091905594,291.0531005859375,291.1499938964844,256.9735717773437,256.0418395996094,279.1356811523437,293.0912780761719,292.05712890625,1.0,0.2771373391151428,0.6080695986747742,0.6080695986747742,1.0,1.0,-1.307491898536682,0.5055215954780579,0.8019702434539795,0.1944812536239624,0.0,0.0,0.8872218728065491,51.34016799926758,43.0,28.35789680480957,-17083.71875,241.11280822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,309.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17743.712890625,18000.0,0.0,0.0,0.3864834010601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149165868759155,1.2149295806884766,-1.297586459259037e-05,0.0,0.0003922315081581,0.0,0.0,208.04180908203125,0.0,0.0,0.0,0.6733750104904175,4.0,0.0,1.0
498180,293.1120300292969,297.1499938964844,293.1499938964844,0.1398629993200302,-2984.145263671875,304.1468811035156,0.8316836953163147,0.2268709242343902,0.2049719244241714,292.6830444335937,297.1499938964844,293.1499938964844,0.012865949422121,-709.7614135742188,304.07940673828125,0.4922010898590088,0.050000000745058,0.0489073134958744,293.0970458984375,297.1499938964844,293.1499938964844,0.2108160406351089,-3224.26220703125,304.14532470703125,0.9307171702384948,0.3161069452762604,0.2214932590723037,293.1196594238281,297.1499938964844,293.1499938964844,0.2801650166511535,-5465.64501953125,304.1679992675781,0.9990000128746032,0.4655871391296386,0.3747589290142059,293.0873107910156,297.1499938964844,293.1499938964844,0.003653886495158,-1331.4390869140625,296.8410949707031,0.4922010898590088,0.050000000745058,0.2319952398538589,291.0998229980469,291.1499938964844,256.91619873046875,255.99002075195312,279.13690185546875,293.0875244140625,292.103759765625,1.0,0.2740666568279266,0.6068494915962219,0.6068494915962219,1.0,1.0,-1.298707127571106,0.501212477684021,0.7974945902824402,0.1915763169527053,0.0,0.0,0.8907399773597717,49.43163299560547,46.0,53.58169555664063,-17040.70703125,233.58889770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,309.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.404296875,18000.0,0.0,0.0,0.3878438472747803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277857065200806,1.2277988195419312,-1.3196536201576237e-05,0.0,0.000393612193875,0.0,0.0,214.103515625,0.0,0.0,0.0,0.6794741153717041,4.0,0.0,1.0
498240,293.1120300292969,297.1499938964844,293.1499938964844,0.1398629993200302,-2984.145263671875,304.1468811035156,0.8316836953163147,0.2268709242343902,0.2049719244241714,292.6830444335937,297.1499938964844,293.1499938964844,0.012865949422121,-709.7614135742188,304.07940673828125,0.4922010898590088,0.050000000745058,0.0489073134958744,293.0970458984375,297.1499938964844,293.1499938964844,0.2108160406351089,-3224.26220703125,304.14532470703125,0.9307171702384948,0.3161069452762604,0.2214932590723037,293.1196594238281,297.1499938964844,293.1499938964844,0.2801650166511535,-5465.64501953125,304.1679992675781,0.9990000128746032,0.4655871391296386,0.3747589290142059,293.0873107910156,297.1499938964844,293.1499938964844,0.003653886495158,-1331.4390869140625,296.8410949707031,0.4922010898590088,0.050000000745058,0.2319952398538589,291.0998229980469,291.1499938964844,256.91619873046875,255.99002075195312,279.13690185546875,293.0875244140625,292.103759765625,1.0,0.2740666568279266,0.6068494915962219,0.6068494915962219,1.0,1.0,-1.298707127571106,0.501212477684021,0.7974945902824402,0.1915763169527053,0.0,0.0,0.8907399773597717,49.43163299560547,46.0,53.58169555664063,-17040.70703125,233.58889770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,309.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.404296875,18000.0,0.0,0.0,0.3878438472747803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277857065200806,1.2277988195419312,-1.3196536201576237e-05,0.0,0.000393612193875,0.0,0.0,214.103515625,0.0,0.0,0.0,0.6794741153717041,4.0,0.0,1.0
498300,293.11181640625,297.1499938964844,293.1499938964844,0.1399919986724853,-2985.977294921875,304.147216796875,0.8339822888374329,0.2273933589458465,0.205422431230545,292.6795654296875,297.1499938964844,293.1499938964844,0.0132955620065331,-719.9833374023438,304.14776611328125,0.4938535392284393,0.051587738096714,0.049043484032154,293.0969543457031,297.1499938964844,293.1499938964844,0.2109858989715576,-3225.970458984375,304.1458740234375,0.9338905215263368,0.3167943954467773,0.2219576686620712,293.1065979003906,297.1499938964844,293.1499938964844,0.2773698568344116,-5421.39892578125,304.1697692871094,0.9990000128746032,0.4685332179069519,0.3722691237926483,293.08551025390625,297.1499938964844,293.1499938964844,0.0036606800276786,-1332.8433837890625,296.8677673339844,0.4932965636253357,0.050000000745058,0.2319022417068481,291.1194152832031,291.1499938964844,256.8873596191406,255.9640045166016,279.13653564453125,293.0857238769531,292.122802734375,1.0,0.2732453048229217,0.6061522960662842,0.6061522960662842,1.0,1.0,-1.2968661785125732,0.5000798106193542,0.796786367893219,0.1906571090221405,0.0,0.0,0.8908016681671143,48.90319442749024,46.0,53.06290817260742,-17035.546875,231.7406616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85308837890625,309.5440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17927.955078125,18000.0,0.0,0.0,0.3884063959121704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230478286743164,1.2304915189743042,-1.3248614777694456e-05,0.0,0.000394183123717,0.0,0.0,215.4497985839844,0.0,0.0,0.0,0.6807703375816345,4.0,0.0,1.0
498360,293.11163330078125,297.1499938964844,293.1499938964844,0.1401732712984085,-2988.81298828125,304.1473693847656,0.8366241455078125,0.2279097139835357,0.2058657854795456,292.677734375,297.1499938964844,293.1499938964844,0.015033796429634,-775.13916015625,304.1448974609375,0.5108577609062195,0.0579068399965763,0.0534071661531925,293.0968933105469,297.1499938964844,293.1499938964844,0.2112361639738083,-3228.7734375,304.1461486816406,0.9375181198120116,0.3174760043621063,0.2224166542291641,293.09381103515625,297.1499938964844,293.1499938964844,0.2742965221405029,-5372.72509765625,304.1717529296875,0.9990000128746032,0.4715970456600189,0.3693152964115143,293.08380126953125,297.1499938964844,293.1499938964844,0.0036677969619631,-1334.5968017578125,296.89215087890625,0.4946095049381256,0.050000000745058,0.2317925989627838,291.1346740722656,291.1499938964844,256.8584899902344,255.9379119873047,279.1347351074219,293.083984375,292.1366882324219,1.0,0.2729212641716003,0.6052579879760742,0.6052579879760742,1.0,1.0,-1.2995059490203855,0.5007269978523254,0.7987789511680603,0.1906092911958694,0.0,0.0,0.8902586698532104,48.35552597045898,49.0,43.79944610595703,-17064.9453125,231.50831604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85955810546875,309.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.05859375,18000.0,0.0,0.0,0.3889288306236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2314398288726809,1.2314530611038208,-1.32722861962975e-05,0.0,0.0003947133081965,0.0,0.0,215.98828125,0.0,0.0,0.0,0.6812477111816406,4.0,0.0,1.0
498420,293.1112670898437,297.1499938964844,293.1499938964844,0.1408836096525192,-3000.992919921875,304.1470642089844,0.8402953147888184,0.2289555668830871,0.2067723125219345,292.68572998046875,297.1499938964844,293.1499938964844,0.0209419336169958,-924.92333984375,304.1368408203125,0.5507937669754028,0.0682790800929069,0.0637874230742454,293.09674072265625,297.1499938964844,293.1499938964844,0.2122545540332794,-3241.240478515625,304.1457214355469,0.942456603050232,0.3188538551330566,0.2233506292104721,293.0691833496094,297.1499938964844,293.1499938964844,0.270825058221817,-5319.27587890625,304.1700744628906,0.9990000128746032,0.4780188500881195,0.3658067882061004,293.08062744140625,297.1499938964844,293.1499938964844,0.0036885805893689,-1341.7298583984375,296.9266052246094,0.4961903691291809,0.050000000745058,0.2316632121801376,291.1394958496094,291.1499938964844,256.80059814453125,255.88563537597656,279.1313171386719,293.0807800292969,292.1387634277344,1.0,0.2735366225242615,0.6032083034515381,0.6032083034515381,1.0,1.0,-1.3098071813583374,0.5039411187171936,0.8058660626411438,0.191520869731903,0.0,0.0,0.8910142183303833,47.82183456420898,52.0,9.721181869506836,-17156.2734375,234.15460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86181640625,309.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.595703125,18000.0,0.0,0.0,0.3900579214096069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232082724571228,1.2320959568023682,-1.328586949966848e-05,0.0,0.0003958591842092,0.0,0.0,216.3236541748047,0.0,0.0,0.0,0.6816202998161316,4.0,0.0,1.0
498480,293.1112670898437,297.1499938964844,293.1499938964844,0.1408836096525192,-3000.992919921875,304.1470642089844,0.8402953147888184,0.2289555668830871,0.2067723125219345,292.68572998046875,297.1499938964844,293.1499938964844,0.0209419336169958,-924.92333984375,304.1368408203125,0.5507937669754028,0.0682790800929069,0.0637874230742454,293.09674072265625,297.1499938964844,293.1499938964844,0.2122545540332794,-3241.240478515625,304.1457214355469,0.942456603050232,0.3188538551330566,0.2233506292104721,293.0691833496094,297.1499938964844,293.1499938964844,0.270825058221817,-5319.27587890625,304.1700744628906,0.9990000128746032,0.4780188500881195,0.3658067882061004,293.08062744140625,297.1499938964844,293.1499938964844,0.0036885805893689,-1341.7298583984375,296.9266052246094,0.4961903691291809,0.050000000745058,0.2316632121801376,291.1394958496094,291.1499938964844,256.80059814453125,255.88563537597656,279.1313171386719,293.0807800292969,292.1387634277344,1.0,0.2735366225242615,0.6032083034515381,0.6032083034515381,1.0,1.0,-1.3098071813583374,0.5039411187171936,0.8058660626411438,0.191520869731903,0.0,0.0,0.8910142183303833,47.82183456420898,52.0,9.721181869506836,-17156.2734375,234.15460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86181640625,309.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.595703125,18000.0,0.0,0.0,0.3900579214096069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232082724571228,1.2320959568023682,-1.328586949966848e-05,0.0,0.0003958591842092,0.0,0.0,216.3236541748047,0.0,0.0,0.0,0.6816202998161316,4.0,0.0,1.0
498540,293.11090087890625,297.1499938964844,293.1499938964844,0.141901284456253,-3018.830078125,304.1463317871094,0.8412392735481262,0.2300120592117309,0.207720085978508,292.70074462890625,297.1499938964844,293.1499938964844,0.0269784647971391,-1050.0809326171875,304.1312255859375,0.5797181725502014,0.0770015493035316,0.0723478645086288,293.0965270996094,297.1499938964844,293.1499938964844,0.2137278616428375,-3259.622802734375,304.1446838378906,0.9436408877372742,0.3202469050884247,0.2243194878101349,293.05096435546875,297.1499938964844,293.1499938964844,0.2712503373622894,-5328.84521484375,304.1625671386719,0.9990000128746032,0.4837757050991058,0.3661781549453735,293.078125,297.1499938964844,293.1499938964844,0.003716024570167,-1352.270751953125,296.9485778808594,0.4960215091705322,0.050000000745058,0.2316763997077942,291.1231689453125,291.1499938964844,256.74267578125,255.8332672119141,279.12896728515625,293.0782470703125,292.1209716796875,1.0,0.2754740417003631,0.6009781956672668,0.6009781956672668,1.0,1.0,-1.3228440284729004,0.5081732273101807,0.8146708607673645,0.1929110139608383,0.0,0.0,0.8955167531967163,48.09439849853516,55.0,-18.33662986755371,-17269.427734375,239.6784820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84405517578125,309.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.490234375,18000.0,0.0,0.0,0.3914166986942291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2359658479690552,1.2359791994094849,-1.3334771210793406e-05,0.0,0.0003972381819039,0.0,0.0,217.98361206054688,0.0,0.0,0.0,0.6834906339645386,4.0,0.0,1.0
498600,293.11090087890625,297.1499938964844,293.1499938964844,0.141901284456253,-3018.830078125,304.1463317871094,0.8412392735481262,0.2300120592117309,0.207720085978508,292.70074462890625,297.1499938964844,293.1499938964844,0.0269784647971391,-1050.0809326171875,304.1312255859375,0.5797181725502014,0.0770015493035316,0.0723478645086288,293.0965270996094,297.1499938964844,293.1499938964844,0.2137278616428375,-3259.622802734375,304.1446838378906,0.9436408877372742,0.3202469050884247,0.2243194878101349,293.05096435546875,297.1499938964844,293.1499938964844,0.2712503373622894,-5328.84521484375,304.1625671386719,0.9990000128746032,0.4837757050991058,0.3661781549453735,293.078125,297.1499938964844,293.1499938964844,0.003716024570167,-1352.270751953125,296.9485778808594,0.4960215091705322,0.050000000745058,0.2316763997077942,291.1231689453125,291.1499938964844,256.74267578125,255.8332672119141,279.12896728515625,293.0782470703125,292.1209716796875,1.0,0.2754740417003631,0.6009781956672668,0.6009781956672668,1.0,1.0,-1.3228440284729004,0.5081732273101807,0.8146708607673645,0.1929110139608383,0.0,0.0,0.8955167531967163,48.09439849853516,55.0,-18.33662986755371,-17269.427734375,239.6784820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84405517578125,309.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.490234375,18000.0,0.0,0.0,0.3914166986942291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2359658479690552,1.2359791994094849,-1.3334771210793406e-05,0.0,0.0003972381819039,0.0,0.0,217.98361206054688,0.0,0.0,0.0,0.6834906339645386,4.0,0.0,1.0
