time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498660,293.110595703125,297.1499938964844,293.1499938964844,0.1431227475404739,-3040.36181640625,304.1455078125,0.8401631712913513,0.2310681939125061,0.208689883351326,292.7177734375,297.1499938964844,293.1499938964844,0.0327443405985832,-1164.13671875,304.12799072265625,0.6006966233253479,0.084932304918766,0.0800383910536766,293.0963134765625,297.1499938964844,293.1499938964844,0.2155077457427978,-3281.912109375,304.1434936523437,0.9420968890190125,0.3216425478458404,0.2253079116344452,293.0416259765625,297.1499938964844,293.1499938964844,0.2745778560638428,-5384.6494140625,304.15283203125,0.9990000128746032,0.4881995916366577,0.3693834245204925,293.0762939453125,297.1499938964844,293.1499938964844,0.0037475379649549,-1364.94482421875,296.962158203125,0.4945780634880066,0.050000000745058,0.2317938804626464,291.0932922363281,291.1499938964844,256.684814453125,255.78091430664065,279.1272277832031,293.0763854980469,292.0901184082031,1.0,0.2784413397312164,0.5986097455024719,0.5986097455024719,1.0,1.0,-1.3384137153625488,0.513356626033783,0.8250570893287659,0.1947537213563919,0.0,0.0,0.9049642086029052,48.96699905395508,58.0,-38.47885513305664,-17408.248046875,247.6377716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8017578125,309.4615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17876.388671875,18000.0,0.0,0.0,0.3931401073932647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245650053024292,1.2456635236740112,-1.3465080883179326e-05,0.0,0.0003989872348029,0.0,0.0,222.25045776367188,0.0,0.0,0.0,0.6881049275398254,4.0,0.0,1.0
498720,293.110595703125,297.1499938964844,293.1499938964844,0.1431227475404739,-3040.36181640625,304.1455078125,0.8401631712913513,0.2310681939125061,0.208689883351326,292.7177734375,297.1499938964844,293.1499938964844,0.0327443405985832,-1164.13671875,304.12799072265625,0.6006966233253479,0.084932304918766,0.0800383910536766,293.0963134765625,297.1499938964844,293.1499938964844,0.2155077457427978,-3281.912109375,304.1434936523437,0.9420968890190125,0.3216425478458404,0.2253079116344452,293.0416259765625,297.1499938964844,293.1499938964844,0.2745778560638428,-5384.6494140625,304.15283203125,0.9990000128746032,0.4881995916366577,0.3693834245204925,293.0762939453125,297.1499938964844,293.1499938964844,0.0037475379649549,-1364.94482421875,296.962158203125,0.4945780634880066,0.050000000745058,0.2317938804626464,291.0932922363281,291.1499938964844,256.684814453125,255.78091430664065,279.1272277832031,293.0763854980469,292.0901184082031,1.0,0.2784413397312164,0.5986097455024719,0.5986097455024719,1.0,1.0,-1.3384137153625488,0.513356626033783,0.8250570893287659,0.1947537213563919,0.0,0.0,0.9049642086029052,48.96699905395508,58.0,-38.47885513305664,-17408.248046875,247.6377716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8017578125,309.4615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17876.388671875,18000.0,0.0,0.0,0.3931401073932647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245650053024292,1.2456635236740112,-1.3465080883179326e-05,0.0,0.0003989872348029,0.0,0.0,222.25045776367188,0.0,0.0,0.0,0.6881049275398254,4.0,0.0,1.0
498780,293.1103210449219,297.1499938964844,293.1499938964844,0.1444818377494812,-3064.33740234375,304.1447448730469,0.8376110196113586,0.2321215122938156,0.2096736580133438,292.73516845703125,297.1499938964844,293.1499938964844,0.0393215231597423,-1272.490966796875,304.1245422363281,0.6161150932312012,0.0923541784286499,0.0872157663106918,293.0961608886719,297.1499938964844,293.1499938964844,0.2174956202507019,-3306.785888671875,304.142333984375,0.9385203123092652,0.3230358362197876,0.2263079285621643,293.0411376953125,297.1499938964844,293.1499938964844,0.2801552712917328,-5475.59912109375,304.1426086425781,0.9990000128746032,0.4910615086555481,0.3747340142726898,293.0750732421875,297.1499938964844,293.1499938964844,0.0037816907279193,-1379.00927734375,296.9700927734375,0.4922105967998504,0.050000000745058,0.231992557644844,291.0547180175781,291.1499938964844,256.6271057128906,255.72869873046875,279.1259765625,293.0751342773437,292.0509948730469,1.0,0.2822092473506927,0.5961419343948364,0.5961419343948364,1.0,1.0,-1.3560712337493896,0.5193222761154175,0.8367490172386169,0.1969691663980484,0.0,0.0,0.9201828241348268,50.31060028076172,61.0,-51.62874984741211,-17570.875,257.6711120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,309.4050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17796.390625,18000.0,0.0,0.0,0.3953595459461212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2622933387756348,1.262307047843933,-1.3700457202503458e-05,0.0,0.0004012396966572,0.0,0.0,229.8272399902344,0.0,0.0,0.0,0.6960298418998718,4.0,0.0,1.0
498840,293.1103210449219,297.1499938964844,293.1499938964844,0.1444818377494812,-3064.33740234375,304.1447448730469,0.8376110196113586,0.2321215122938156,0.2096736580133438,292.73516845703125,297.1499938964844,293.1499938964844,0.0393215231597423,-1272.490966796875,304.1245422363281,0.6161150932312012,0.0923541784286499,0.0872157663106918,293.0961608886719,297.1499938964844,293.1499938964844,0.2174956202507019,-3306.785888671875,304.142333984375,0.9385203123092652,0.3230358362197876,0.2263079285621643,293.0411376953125,297.1499938964844,293.1499938964844,0.2801552712917328,-5475.59912109375,304.1426086425781,0.9990000128746032,0.4910615086555481,0.3747340142726898,293.0750732421875,297.1499938964844,293.1499938964844,0.0037816907279193,-1379.00927734375,296.9700927734375,0.4922105967998504,0.050000000745058,0.231992557644844,291.0547180175781,291.1499938964844,256.6271057128906,255.72869873046875,279.1259765625,293.0751342773437,292.0509948730469,1.0,0.2822092473506927,0.5961419343948364,0.5961419343948364,1.0,1.0,-1.3560712337493896,0.5193222761154175,0.8367490172386169,0.1969691663980484,0.0,0.0,0.9201828241348268,50.31060028076172,61.0,-51.62874984741211,-17570.875,257.6711120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,309.4050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17796.390625,18000.0,0.0,0.0,0.3953595459461212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2622933387756348,1.262307047843933,-1.3700457202503458e-05,0.0,0.0004012396966572,0.0,0.0,229.8272399902344,0.0,0.0,0.0,0.6960298418998718,4.0,0.0,1.0
498900,293.1101989746094,297.1499938964844,293.1499938964844,0.1451974809169769,-3076.950439453125,304.1444091796875,0.8359161615371704,0.2326468676328659,0.2101695090532302,292.7438659667969,297.1499938964844,293.1499938964844,0.0423438288271427,-1324.8819580078125,304.1236877441406,0.6220797300338745,0.0959043204784393,0.0906513035297393,293.0960998535156,297.1499938964844,293.1499938964844,0.2185440063476562,-3319.8798828125,304.141845703125,0.9361340403556824,0.3237307667732239,0.2268108427524566,293.0439453125,297.1499938964844,293.1499938964844,0.2836383581161499,-5531.69921875,304.1376037597656,0.9990000128746032,0.4918871819972992,0.378057450056076,293.0746765136719,297.1499938964844,293.1499938964844,0.003799466183409,-1386.403564453125,296.9725646972656,0.4907618463039398,0.050000000745058,0.2321174442768097,291.0332946777344,291.1499938964844,256.598388671875,255.7026824951172,279.1255187988281,293.07470703125,292.0294189453125,1.0,0.2843356132507324,0.5948817133903503,0.5948817133903503,1.0,1.0,-1.3655332326889038,0.5225409269332886,0.8429922461509705,0.1981888115406036,0.0,0.0,0.9301043748855592,51.13092422485352,61.0,-56.13155364990234,-17659.568359375,263.37322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6873474121094,309.3719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17757.4453125,19080.0,0.0,0.0,0.3966884315013885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2731921672821045,1.2732059955596924,-1.38594550662674e-05,0.0,0.0004025883099529,0.0,0.0,234.9247283935547,0.0,0.0,0.0,0.7162250280380249,4.0,0.0,1.0
498960,293.110107421875,297.1499938964844,293.1499938964844,0.1457301080226898,-3086.117431640625,304.1444702148437,0.8340045809745789,0.2331703305244445,0.2106673121452331,292.75250244140625,297.1499938964844,293.1499938964844,0.0452168881893157,-1374.501708984375,304.1232604980469,0.6272857785224915,0.0993520766496658,0.0939924567937851,293.0960388183594,297.1499938964844,293.1499938964844,0.2193164825439453,-3329.296875,304.1419372558594,0.9334282875061036,0.3244228661060333,0.2273149043321609,293.04864501953125,297.1499938964844,293.1499938964844,0.2871224880218506,-5587.11181640625,304.133544921875,0.9990000128746032,0.4923112094402313,0.3817412555217743,293.07440185546875,297.1499938964844,293.1499938964844,0.0038167594466358,-1392.8773193359375,296.9814758300781,0.4891710579395294,0.050000000745058,0.2322571873664856,291.024169921875,291.1499938964844,256.5697326660156,255.67672729492188,279.1251220703125,293.0744323730469,292.02423095703125,1.0,0.2865956723690033,0.5936099886894226,0.5936099886894226,1.0,1.0,-1.3753360509872437,0.5258859395980835,0.8494501113891602,0.1994682103395462,0.0,0.0,0.9395886659622192,52.03746795654297,64.0,-32.29924011230469,-17825.892578125,269.4852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62518310546875,309.37713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18477.486328125,19080.0,0.0,0.0,0.3982945084571838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119968175888062,1.312011480331421,-1.4631470548920332e-05,0.0,0.0004042182699777,0.0,0.0,256.0475158691406,0.0,0.0,0.0,0.7221669554710388,4.0,0.0,1.0
499020,293.1099548339844,297.1499938964844,293.1499938964844,0.1469698250293731,-3107.702392578125,304.14422607421875,0.8296727538108826,0.2342107892036438,0.2116641104221344,292.7696533203125,297.1499938964844,293.1499938964844,0.0507786236703395,-1471.4149169921875,304.1228942871094,0.636088490486145,0.1059443950653076,0.100393421947956,293.09600830078125,297.1499938964844,293.1499938964844,0.2211186289787292,-3351.530517578125,304.1415710449219,0.927258849143982,0.3257960975170135,0.228320762515068,293.0631103515625,297.1499938964844,293.1499938964844,0.2953586280345917,-5717.36669921875,304.1252746582031,0.9990000128746032,0.4919615089893341,0.3900198638439178,293.0742492675781,297.1499938964844,293.1499938964844,0.003847244894132,-1405.081787109375,296.99432373046875,0.4856308102607727,0.050000000745058,0.2325762212276458,290.998291015625,291.1499938964844,256.5128173828125,255.6250762939453,279.1246337890625,293.0742492675781,291.99468994140625,1.0,0.2914469838142395,0.5910475850105286,0.5910475850105286,1.0,1.0,-1.3957442045211792,0.5328713059425354,0.8628729581832886,0.2021657526493072,0.0,0.0,0.9610836505889891,54.079376220703125,67.0,-44.65005874633789,-18015.021484375,282.8190612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4820556640625,309.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18706.705078125,19080.0,0.0,0.0,0.4021085798740387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344462752342224,1.3444780111312866,-1.5207026081043296e-05,0.0,0.0004080890794284,0.0,0.0,273.610107421875,0.0,0.0,0.0,0.7379546761512756,4.0,0.0,1.0
499080,293.1099548339844,297.1499938964844,293.1499938964844,0.1469698250293731,-3107.702392578125,304.14422607421875,0.8296727538108826,0.2342107892036438,0.2116641104221344,292.7696533203125,297.1499938964844,293.1499938964844,0.0507786236703395,-1471.4149169921875,304.1228942871094,0.636088490486145,0.1059443950653076,0.100393421947956,293.09600830078125,297.1499938964844,293.1499938964844,0.2211186289787292,-3351.530517578125,304.1415710449219,0.927258849143982,0.3257960975170135,0.228320762515068,293.0631103515625,297.1499938964844,293.1499938964844,0.2953586280345917,-5717.36669921875,304.1252746582031,0.9990000128746032,0.4919615089893341,0.3900198638439178,293.0742492675781,297.1499938964844,293.1499938964844,0.003847244894132,-1405.081787109375,296.99432373046875,0.4856308102607727,0.050000000745058,0.2325762212276458,290.998291015625,291.1499938964844,256.5128173828125,255.6250762939453,279.1246337890625,293.0742492675781,291.99468994140625,1.0,0.2914469838142395,0.5910475850105286,0.5910475850105286,1.0,1.0,-1.3957442045211792,0.5328713059425354,0.8628729581832886,0.2021657526493072,0.0,0.0,0.9610836505889891,54.079376220703125,67.0,-44.65005874633789,-18015.021484375,282.8190612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4820556640625,309.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18706.705078125,19080.0,0.0,0.0,0.4021085798740387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344462752342224,1.3444780111312866,-1.5207026081043296e-05,0.0,0.0004080890794284,0.0,0.0,273.610107421875,0.0,0.0,0.0,0.7379546761512756,4.0,0.0,1.0
499140,293.1098327636719,297.1499938964844,293.1499938964844,0.1484943777322769,-3134.472900390625,304.14361572265625,0.8248752355575562,0.2352505922317505,0.2126681208610534,292.7867126464844,297.1499938964844,293.1499938964844,0.0560911893844604,-1565.816162109375,304.12310791015625,0.6432155966758728,0.1121215745806694,0.1064161583781242,293.0959777832031,297.1499938964844,293.1499938964844,0.2233484387397766,-3379.2509765625,304.1406555175781,0.9204389452934264,0.3271682262420654,0.2293310910463333,293.08331298828125,297.1499938964844,293.1499938964844,0.3052010238170624,-5871.69580078125,304.1171569824219,0.9990000128746032,0.490076333284378,0.3992540240287781,293.0743103027344,297.1499938964844,293.1499938964844,0.003884061705321,-1420.591552734375,296.9951477050781,0.4816824495792389,0.050000000745058,0.2329402267932891,290.95123291015625,291.1499938964844,256.4564208984375,255.57388305664065,279.1244201660156,293.0743103027344,291.94683837890625,1.0,0.2966376543045044,0.5884754061698914,0.5884754061698914,1.0,1.0,-1.4169138669967651,0.5401297211647034,0.8767841458320618,0.204987570643425,0.0,0.0,0.9906372427940368,56.38027572631836,70.0,-61.82949447631836,-18199.76171875,297.4508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3359680175781,309.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18723.60546875,20160.0,0.0,0.0,0.4065357446670532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374977946281433,1.3749936819076538,-1.5714769688202068e-05,0.0,0.0004125820996705,0.0,0.0,290.2935791015625,0.0,0.0,0.0,0.767662763595581,4.0,0.0,1.0
499200,293.1098327636719,297.1499938964844,293.1499938964844,0.1484943777322769,-3134.472900390625,304.14361572265625,0.8248752355575562,0.2352505922317505,0.2126681208610534,292.7867126464844,297.1499938964844,293.1499938964844,0.0560911893844604,-1565.816162109375,304.12310791015625,0.6432155966758728,0.1121215745806694,0.1064161583781242,293.0959777832031,297.1499938964844,293.1499938964844,0.2233484387397766,-3379.2509765625,304.1406555175781,0.9204389452934264,0.3271682262420654,0.2293310910463333,293.08331298828125,297.1499938964844,293.1499938964844,0.3052010238170624,-5871.69580078125,304.1171569824219,0.9990000128746032,0.490076333284378,0.3992540240287781,293.0743103027344,297.1499938964844,293.1499938964844,0.003884061705321,-1420.591552734375,296.9951477050781,0.4816824495792389,0.050000000745058,0.2329402267932891,290.95123291015625,291.1499938964844,256.4564208984375,255.57388305664065,279.1244201660156,293.0743103027344,291.94683837890625,1.0,0.2966376543045044,0.5884754061698914,0.5884754061698914,1.0,1.0,-1.4169138669967651,0.5401297211647034,0.8767841458320618,0.204987570643425,0.0,0.0,0.9906372427940368,56.38027572631836,70.0,-61.82949447631836,-18199.76171875,297.4508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3359680175781,309.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18723.60546875,20160.0,0.0,0.0,0.4065357446670532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374977946281433,1.3749936819076538,-1.5714769688202068e-05,0.0,0.0004125820996705,0.0,0.0,290.2935791015625,0.0,0.0,0.0,0.767662763595581,4.0,0.0,1.0
499260,293.1097412109375,297.1499938964844,293.1499938964844,0.1497659832239151,-3156.459716796875,304.14361572265625,0.819773256778717,0.2362837940454483,0.2136756628751754,292.803955078125,297.1499938964844,293.1499938964844,0.0608699470758438,-1652.162353515625,304.1241149902344,0.6488579511642456,0.1178318709135055,0.1120205968618393,293.09600830078125,297.1499938964844,293.1499938964844,0.2251966148614883,-3401.85986328125,304.14068603515625,0.9133473634719848,0.3285310268402099,0.2303430289030075,293.1083374023437,297.1499938964844,293.1499938964844,0.3153601586818695,-6028.6943359375,304.1111755371094,0.9990000128746032,0.4867055118083954,0.4092002809047699,293.0744934082031,297.1499938964844,293.1499938964844,0.0039181853644549,-1434.0985107421875,297.0062561035156,0.4773360192775726,0.050000000745058,0.2333418875932693,290.9233703613281,291.1499938964844,256.40069580078125,255.52325439453125,279.1244201660156,293.0744934082031,291.9194030761719,1.0,0.3020624220371246,0.5859139561653137,0.5859139561653137,1.0,1.0,-1.438487887382507,0.5475236773490906,0.8909642696380615,0.2078657299280166,0.0,0.0,1.0,58.89556503295898,73.0,-50.33762741088867,-18445.3203125,313.1730651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17340087890625,309.0917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,19788.21484375,20160.0,0.0,0.0,0.4117434322834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306398630142212,1.4306567907333374,-1.69038466992788e-05,0.0,0.0004178672388661,0.0,0.0,325.5816955566406,0.0,0.0,0.0,0.7816193103790283,4.0,0.0,1.0
499320,293.1097412109375,297.1499938964844,293.1499938964844,0.1497659832239151,-3156.459716796875,304.14361572265625,0.819773256778717,0.2362837940454483,0.2136756628751754,292.803955078125,297.1499938964844,293.1499938964844,0.0608699470758438,-1652.162353515625,304.1241149902344,0.6488579511642456,0.1178318709135055,0.1120205968618393,293.09600830078125,297.1499938964844,293.1499938964844,0.2251966148614883,-3401.85986328125,304.14068603515625,0.9133473634719848,0.3285310268402099,0.2303430289030075,293.1083374023437,297.1499938964844,293.1499938964844,0.3153601586818695,-6028.6943359375,304.1111755371094,0.9990000128746032,0.4867055118083954,0.4092002809047699,293.0744934082031,297.1499938964844,293.1499938964844,0.0039181853644549,-1434.0985107421875,297.0062561035156,0.4773360192775726,0.050000000745058,0.2333418875932693,290.9233703613281,291.1499938964844,256.40069580078125,255.52325439453125,279.1244201660156,293.0744934082031,291.9194030761719,1.0,0.3020624220371246,0.5859139561653137,0.5859139561653137,1.0,1.0,-1.438487887382507,0.5475236773490906,0.8909642696380615,0.2078657299280166,0.0,0.0,1.0,58.89556503295898,73.0,-50.33762741088867,-18445.3203125,313.1730651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17340087890625,309.0917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,19788.21484375,20160.0,0.0,0.0,0.4117434322834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306398630142212,1.4306567907333374,-1.69038466992788e-05,0.0,0.0004178672388661,0.0,0.0,325.5816955566406,0.0,0.0,0.0,0.7816193103790283,4.0,0.0,1.0
499380,293.1097106933594,297.1499938964844,293.1499938964844,0.1515592187643051,-3188.01953125,304.1427307128906,0.8144583106040955,0.2373139858245849,0.2146845608949661,292.82147216796875,297.1499938964844,293.1499938964844,0.0654605701565742,-1737.2733154296875,304.1250915527344,0.6530994176864624,0.1230477318167686,0.1171571239829063,293.0960693359375,297.1499938964844,293.1499938964844,0.2278289943933487,-3434.628662109375,304.1393737792969,0.9063461422920228,0.329890489578247,0.2313546389341354,293.1371459960937,297.1499938964844,293.1499938964844,0.3272969126701355,-6212.3662109375,304.1042175292969,0.9990000128746032,0.4819280803203583,0.4196659624576568,293.074462890625,297.1499938964844,293.1499938964844,0.0039597037248313,-1452.2742919921875,296.9984741210937,0.4725317060947418,0.050000000745058,0.2337752282619476,290.8593139648437,291.1499938964844,256.3457946777344,255.4732666015625,279.1253967285156,293.078857421875,291.8529968261719,1.0,0.3076354265213012,0.5834901332855225,0.5834901332855225,1.0,1.0,-1.4601634740829468,0.5550111532211304,0.9051523208618164,0.2108164727687835,0.0,0.0,1.0,61.588417053222656,61.0,-84.50054931640625,-18576.83984375,329.79742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0403137207031,308.958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,20059.23828125,20160.0,0.0,0.0,0.4172616600990295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405238628387451,1.4405410289764404,-1.713746678433381e-05,0.0,0.0004234675434418,0.0,0.0,332.36669921875,0.0,0.0,0.0,0.7865571975708008,4.0,0.0,1.0
499440,293.1097106933594,297.1499938964844,293.1499938964844,0.1515592187643051,-3188.01953125,304.1427307128906,0.8144583106040955,0.2373139858245849,0.2146845608949661,292.82147216796875,297.1499938964844,293.1499938964844,0.0654605701565742,-1737.2733154296875,304.1250915527344,0.6530994176864624,0.1230477318167686,0.1171571239829063,293.0960693359375,297.1499938964844,293.1499938964844,0.2278289943933487,-3434.628662109375,304.1393737792969,0.9063461422920228,0.329890489578247,0.2313546389341354,293.1371459960937,297.1499938964844,293.1499938964844,0.3272969126701355,-6212.3662109375,304.1042175292969,0.9990000128746032,0.4819280803203583,0.4196659624576568,293.074462890625,297.1499938964844,293.1499938964844,0.0039597037248313,-1452.2742919921875,296.9984741210937,0.4725317060947418,0.050000000745058,0.2337752282619476,290.8593139648437,291.1499938964844,256.3457946777344,255.4732666015625,279.1253967285156,293.078857421875,291.8529968261719,1.0,0.3076354265213012,0.5834901332855225,0.5834901332855225,1.0,1.0,-1.4601634740829468,0.5550111532211304,0.9051523208618164,0.2108164727687835,0.0,0.0,1.0,61.588417053222656,61.0,-84.50054931640625,-18576.83984375,329.79742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0403137207031,308.958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,20059.23828125,20160.0,0.0,0.0,0.4172616600990295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405238628387451,1.4405410289764404,-1.713746678433381e-05,0.0,0.0004234675434418,0.0,0.0,332.36669921875,0.0,0.0,0.0,0.7865571975708008,4.0,0.0,1.0
499500,293.1095886230469,297.1499938964844,293.1499938964844,0.152492344379425,-3204.441650390625,304.1423645019531,0.8146026134490967,0.2378484457731247,0.2151588350534439,292.8300170898437,297.1499938964844,293.1499938964844,0.0676245391368866,-1778.010009765625,304.1257019042969,0.657192587852478,0.1255300939083099,0.1195434033870697,293.0959777832031,297.1499938964844,293.1499938964844,0.2292140573263168,-3451.844482421875,304.1387939453125,0.9064863920211792,0.3305894732475281,0.2318374961614608,293.15020751953125,297.1499938964844,293.1499938964844,0.3294806182384491,-6243.6357421875,304.10870361328125,0.9990000128746032,0.4795213043689728,0.4203603863716125,293.0743103027344,297.1499938964844,293.1499938964844,0.0039797872304916,-1461.3427734375,296.9924621582031,0.4722009003162384,0.050000000745058,0.2338041514158249,290.8224182128906,291.1499938964844,256.3186950683594,255.44854736328125,279.1282958984375,293.0829772949219,291.8169250488281,1.0,0.3081088364124298,0.5826191902160645,0.5826191902160645,1.0,1.0,-1.4650540351867676,0.5564318299293518,0.9086222052574158,0.2112834155559539,0.0,0.0,1.0,61.83138275146485,61.0,-89.54456329345703,-18594.0546875,332.6974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99383544921875,308.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,20107.6484375,21240.0,0.0,0.0,0.41999551653862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422608613967896,1.4422781467437744,-1.717882332741283e-05,0.0,0.000426242040703,0.0,0.0,333.5705261230469,0.0,0.0,0.0,0.8024274110794067,4.0,0.0,1.0
499560,293.109375,297.1499938964844,293.1499938964844,0.1530957221984863,-3214.75341796875,304.1426696777344,0.816799521446228,0.2383990585803985,0.2156233340501785,292.8382263183594,297.1499938964844,293.1499938964844,0.0695527195930481,-1814.264892578125,304.1266174316406,0.6629322171211243,0.1279697567224502,0.1218460351228714,293.0958251953125,297.1499938964844,293.1499938964844,0.2301062494516372,-3462.593505859375,304.1392517089844,0.9092390537261964,0.3313010632991791,0.2323113232851028,293.1578674316406,297.1499938964844,293.1499938964844,0.3279254734516144,-6216.14697265625,304.1191101074219,0.9990000128746032,0.4780075848102569,0.4177189469337463,293.0740966796875,297.1499938964844,293.1499938964844,0.0039952239021658,-1467.4544677734375,296.9983825683594,0.4734496176242828,0.050000000745058,0.2336932867765426,290.8072509765625,291.1499938964844,256.29180908203125,255.42404174804688,279.131591796875,293.08612060546875,291.806884765625,1.0,0.3073731958866119,0.5819448828697205,0.5819448828697205,1.0,1.0,-1.465644359588623,0.5561882853507996,0.9094560742378236,0.2109128981828689,0.0,0.0,1.0,61.25017547607422,49.0,-54.38087844848633,-18653.12109375,331.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9599304199219,308.92633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,20882.69140625,21240.0,0.0,0.0,0.4226832985877991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697939157485962,1.4698116779327393,-1.78409754880704e-05,0.0,0.0004289697972126,0.0,0.0,353.0414123535156,0.0,0.0,0.0,0.8029417991638184,4.0,0.0,1.0
499620,293.10888671875,297.1499938964844,293.1499938964844,0.1539164781570434,-3228.3486328125,304.1437683105469,0.8259068131446838,0.2395298928022384,0.2165215164422989,292.8531494140625,297.1499938964844,293.1499938964844,0.0731066539883613,-1881.371337890625,304.12847900390625,0.6788082122802734,0.1328421086072921,0.1263371258974075,293.09552001953125,297.1499938964844,293.1499938964844,0.2313052415847778,-3476.5830078125,304.1408386230469,0.9214744567871094,0.332738995552063,0.233225330710411,293.1537780761719,297.1499938964844,293.1499938964844,0.316906601190567,-6038.794921875,304.1479797363281,0.9990000128746032,0.478582501411438,0.4048569798469543,293.0735778808594,297.1499938964844,293.1499938964844,0.0040098098106682,-1472.5035400390625,297.026611328125,0.4792520105838775,0.050000000745058,0.2331640273332595,290.80670166015625,291.1499938964844,256.2388610839844,255.37570190429688,279.1375732421875,293.08544921875,291.8080139160156,1.0,0.3027601838111877,0.5810095071792603,0.5810095071792603,1.0,1.0,-1.4571415185928345,0.551902711391449,0.9052387475967408,0.2083575278520584,0.0,0.0,1.0,58.27363204956055,52.0,-8.730932235717773,-18605.2890625,320.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9613647460937,308.9545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,21145.521484375,21240.0,0.0,0.0,0.427459567785263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790143966674805,1.4790323972702026,-1.806552245398052e-05,0.0,0.0004338171274866,0.0,0.0,359.7274169921875,0.0,0.0,0.0,0.8075557351112366,4.0,0.0,1.0
499680,293.10888671875,297.1499938964844,293.1499938964844,0.1539164781570434,-3228.3486328125,304.1437683105469,0.8259068131446838,0.2395298928022384,0.2165215164422989,292.8531494140625,297.1499938964844,293.1499938964844,0.0731066539883613,-1881.371337890625,304.12847900390625,0.6788082122802734,0.1328421086072921,0.1263371258974075,293.09552001953125,297.1499938964844,293.1499938964844,0.2313052415847778,-3476.5830078125,304.1408386230469,0.9214744567871094,0.332738995552063,0.233225330710411,293.1537780761719,297.1499938964844,293.1499938964844,0.316906601190567,-6038.794921875,304.1479797363281,0.9990000128746032,0.478582501411438,0.4048569798469543,293.0735778808594,297.1499938964844,293.1499938964844,0.0040098098106682,-1472.5035400390625,297.026611328125,0.4792520105838775,0.050000000745058,0.2331640273332595,290.80670166015625,291.1499938964844,256.2388610839844,255.37570190429688,279.1375732421875,293.08544921875,291.8080139160156,1.0,0.3027601838111877,0.5810095071792603,0.5810095071792603,1.0,1.0,-1.4571415185928345,0.551902711391449,0.9052387475967408,0.2083575278520584,0.0,0.0,1.0,58.27363204956055,52.0,-8.730932235717773,-18605.2890625,320.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9613647460937,308.9545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,21145.521484375,21240.0,0.0,0.0,0.427459567785263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790143966674805,1.4790323972702026,-1.806552245398052e-05,0.0,0.0004338171274866,0.0,0.0,359.7274169921875,0.0,0.0,0.0,0.8075557351112366,4.0,0.0,1.0
499740,293.1085510253906,297.1499938964844,293.1499938964844,0.1544316112995147,-3236.36181640625,304.1449584960937,0.8323816061019897,0.2406390011310577,0.2174586355686187,292.8661193847656,297.1499938964844,293.1499938964844,0.0764927715063095,-1945.6700439453125,304.1300048828125,0.6925351023674011,0.137728750705719,0.130892813205719,293.09539794921875,297.1499938964844,293.1499938964844,0.2320101112127304,-3484.278076171875,304.1427001953125,0.9304167628288268,0.3341440260410309,0.2341596484184265,293.1321716308594,297.1499938964844,293.1499938964844,0.308713287115097,-5909.38330078125,304.1618347167969,0.9990000128746032,0.4828563332557678,0.396518737077713,293.07305908203125,297.1499938964844,293.1499938964844,0.0040222564712166,-1475.4869384765625,297.0677490234375,0.4828552603721618,0.050000000745058,0.2328297942876815,290.8302001953125,291.1499938964844,256.1871032714844,255.32833862304688,279.1379089355469,293.0792236328125,291.8323974609375,1.0,0.3006652891635895,0.579840362071991,0.579840362071991,1.0,1.0,-1.454438328742981,0.5499513745307922,0.9044869542121888,0.2068101018667221,0.0,0.0,1.0,56.43764877319336,55.0,23.24475479125977,-18637.49609375,314.3775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0461730957031,309.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,21214.970703125,22320.0,0.0,0.0,0.4312133193016052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814412593841553,1.481459379196167,-1.8124856069334783e-05,0.0,0.0004376267024781,0.0,0.0,361.5011291503906,0.0,0.0,0.0,0.8237698078155518,4.0,0.0,1.0
499800,293.1085510253906,297.1499938964844,293.1499938964844,0.1544316112995147,-3236.36181640625,304.1449584960937,0.8323816061019897,0.2406390011310577,0.2174586355686187,292.8661193847656,297.1499938964844,293.1499938964844,0.0764927715063095,-1945.6700439453125,304.1300048828125,0.6925351023674011,0.137728750705719,0.130892813205719,293.09539794921875,297.1499938964844,293.1499938964844,0.2320101112127304,-3484.278076171875,304.1427001953125,0.9304167628288268,0.3341440260410309,0.2341596484184265,293.1321716308594,297.1499938964844,293.1499938964844,0.308713287115097,-5909.38330078125,304.1618347167969,0.9990000128746032,0.4828563332557678,0.396518737077713,293.07305908203125,297.1499938964844,293.1499938964844,0.0040222564712166,-1475.4869384765625,297.0677490234375,0.4828552603721618,0.050000000745058,0.2328297942876815,290.8302001953125,291.1499938964844,256.1871032714844,255.32833862304688,279.1379089355469,293.0792236328125,291.8323974609375,1.0,0.3006652891635895,0.579840362071991,0.579840362071991,1.0,1.0,-1.454438328742981,0.5499513745307922,0.9044869542121888,0.2068101018667221,0.0,0.0,1.0,56.43764877319336,55.0,23.24475479125977,-18637.49609375,314.3775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0461730957031,309.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,21214.970703125,22320.0,0.0,0.0,0.4312133193016052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814412593841553,1.481459379196167,-1.8124856069334783e-05,0.0,0.0004376267024781,0.0,0.0,361.5011291503906,0.0,0.0,0.0,0.8237698078155518,4.0,0.0,1.0
499860,293.1084289550781,297.1499938964844,293.1499938964844,0.154529258608818,-3236.80859375,304.146484375,0.8358557820320129,0.2417145520448684,0.2184008508920669,292.8782653808594,297.1499938964844,293.1499938964844,0.0795688331127166,-2004.0775146484373,304.13153076171875,0.7031335234642029,0.1424572914838791,0.135387897491455,293.095458984375,297.1499938964844,293.1499938964844,0.2320721000432968,-3483.809326171875,304.14501953125,0.9351300001144408,0.3355117440223694,0.2350948303937912,293.1105041503906,297.1499938964844,293.1499938964844,0.3038269281387329,-5832.9501953125,304.1658020019531,0.9990000128746032,0.4877017736434936,0.39295494556427,293.0726928710937,297.1499938964844,293.1499938964844,0.0040320614352822,-1475.9207763671875,297.1239013671875,0.484377771615982,0.050000000745058,0.2326889038085937,290.8824462890625,291.1499938964844,256.1365966796875,255.2820587158203,279.1370849609375,293.0749816894531,291.88623046875,1.0,0.3003414273262024,0.5785090327262878,0.5785090327262878,1.0,1.0,-1.4576386213302612,0.5503441691398621,0.9072943925857544,0.2064670771360397,0.0,0.0,1.0,55.74011993408203,58.0,59.4758186340332,-18802.3046875,314.11236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.140380859375,309.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.4609375,22320.0,0.0,0.0,0.4344983398914337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513683199882507,1.5137020349502563,-1.892237560241483e-05,0.0,0.0004409605753608,0.0,0.0,385.6217346191406,0.0,0.0,0.0,0.8265993595123291,4.0,0.0,1.0
499920,293.1084289550781,297.1499938964844,293.1499938964844,0.154529258608818,-3236.80859375,304.146484375,0.8358557820320129,0.2417145520448684,0.2184008508920669,292.8782653808594,297.1499938964844,293.1499938964844,0.0795688331127166,-2004.0775146484373,304.13153076171875,0.7031335234642029,0.1424572914838791,0.135387897491455,293.095458984375,297.1499938964844,293.1499938964844,0.2320721000432968,-3483.809326171875,304.14501953125,0.9351300001144408,0.3355117440223694,0.2350948303937912,293.1105041503906,297.1499938964844,293.1499938964844,0.3038269281387329,-5832.9501953125,304.1658020019531,0.9990000128746032,0.4877017736434936,0.39295494556427,293.0726928710937,297.1499938964844,293.1499938964844,0.0040320614352822,-1475.9207763671875,297.1239013671875,0.484377771615982,0.050000000745058,0.2326889038085937,290.8824462890625,291.1499938964844,256.1365966796875,255.2820587158203,279.1370849609375,293.0749816894531,291.88623046875,1.0,0.3003414273262024,0.5785090327262878,0.5785090327262878,1.0,1.0,-1.4576386213302612,0.5503441691398621,0.9072943925857544,0.2064670771360397,0.0,0.0,1.0,55.74011993408203,58.0,59.4758186340332,-18802.3046875,314.11236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.140380859375,309.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.4609375,22320.0,0.0,0.0,0.4344983398914337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513683199882507,1.5137020349502563,-1.892237560241483e-05,0.0,0.0004409605753608,0.0,0.0,385.6217346191406,0.0,0.0,0.0,0.8265993595123291,4.0,0.0,1.0
499980,293.1084289550781,297.1499938964844,293.1499938964844,0.1548424214124679,-3241.326904296875,304.1470947265625,0.8370268940925598,0.2427680790424347,0.2193479686975479,292.8901672363281,297.1499938964844,293.1499938964844,0.0825618728995323,-2061.524169921875,304.1326904296875,0.7108708024024963,0.1469277888536453,0.1396722197532653,293.0956420898437,297.1499938964844,293.1499938964844,0.2324454486370086,-3487.56982421875,304.1460266113281,0.936622142791748,0.3368572890758514,0.2360325753688812,293.093994140625,297.1499938964844,293.1499938964844,0.302483469247818,-5813.20947265625,304.16265869140625,0.9990000128746032,0.4920662939548492,0.3928976356983185,293.07244873046875,297.1499938964844,293.1499938964844,0.0040457737632095,-1478.63671875,297.1714782714844,0.4844020009040832,0.050000000745058,0.2326864004135131,290.9195861816406,291.1499938964844,256.0875244140625,255.23696899414065,279.13604736328125,293.0732421875,291.9220886230469,1.0,0.3014190196990967,0.5770613551139832,0.5770613551139832,1.0,1.0,-1.4649708271026611,0.5523800253868103,0.9125908613204956,0.2069298774003982,0.0,0.0,1.0,55.85530471801758,61.0,50.73256301879883,-18930.529296875,317.7647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23583984375,309.2555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,22275.7421875,22320.0,0.0,0.0,0.4373890459537506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180262327194214,1.5180453062057495,-1.9031116607948206e-05,0.0,0.0004438942705746,0.0,0.0,388.9505920410156,0.0,0.0,0.0,0.8287699222564697,4.0,0.0,1.0
500040,293.1084289550781,297.1499938964844,293.1499938964844,0.1548424214124679,-3241.326904296875,304.1470947265625,0.8370268940925598,0.2427680790424347,0.2193479686975479,292.8901672363281,297.1499938964844,293.1499938964844,0.0825618728995323,-2061.524169921875,304.1326904296875,0.7108708024024963,0.1469277888536453,0.1396722197532653,293.0956420898437,297.1499938964844,293.1499938964844,0.2324454486370086,-3487.56982421875,304.1460266113281,0.936622142791748,0.3368572890758514,0.2360325753688812,293.093994140625,297.1499938964844,293.1499938964844,0.302483469247818,-5813.20947265625,304.16265869140625,0.9990000128746032,0.4920662939548492,0.3928976356983185,293.07244873046875,297.1499938964844,293.1499938964844,0.0040457737632095,-1478.63671875,297.1714782714844,0.4844020009040832,0.050000000745058,0.2326864004135131,290.9195861816406,291.1499938964844,256.0875244140625,255.23696899414065,279.13604736328125,293.0732421875,291.9220886230469,1.0,0.3014190196990967,0.5770613551139832,0.5770613551139832,1.0,1.0,-1.4649708271026611,0.5523800253868103,0.9125908613204956,0.2069298774003982,0.0,0.0,1.0,55.85530471801758,61.0,50.73256301879883,-18930.529296875,317.7647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23583984375,309.2555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,22275.7421875,22320.0,0.0,0.0,0.4373890459537506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180262327194214,1.5180453062057495,-1.9031116607948206e-05,0.0,0.0004438942705746,0.0,0.0,388.9505920410156,0.0,0.0,0.0,0.8287699222564697,4.0,0.0,1.0
500100,293.10845947265625,297.1499938964844,293.1499938964844,0.1550729423761367,-3244.95947265625,304.147216796875,0.8369013667106628,0.2432888299226761,0.2198242396116256,292.89599609375,297.1499938964844,293.1499938964844,0.0840307995676994,-2089.907470703125,304.1331787109375,0.7137442231178284,0.1490766555070877,0.1417396962642669,293.09576416015625,297.1499938964844,293.1499938964844,0.2327414751052856,-3490.89794921875,304.1462097167969,0.9363869428634644,0.337525337934494,0.236504316329956,293.08856201171875,297.1499938964844,293.1499938964844,0.3029274940490722,-5820.97509765625,304.1595458984375,0.9990000128746032,0.4938462972640991,0.3939392268657684,293.07232666015625,297.1499938964844,293.1499938964844,0.0040546627715229,-1481.001220703125,297.1924133300781,0.4839574098587036,0.050000000745058,0.2327272444963455,290.9327697753906,291.1499938964844,256.0635681152344,255.21490478515625,279.135498046875,293.07293701171875,291.9346923828125,1.0,0.3023827373981476,0.576295793056488,0.576295793056488,1.0,1.0,-1.469889521598816,0.5538889765739441,0.916000485420227,0.2073974013328552,0.0,0.0,1.0,56.16035842895508,61.0,42.70821762084961,-19000.1796875,320.8010559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28106689453125,309.291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.5390625,23400.0,0.0,0.0,0.4387193322181701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187687873840332,1.518787860870361,-1.9049741240451112e-05,0.0,0.0004452443390619,0.0,0.0,389.5216674804688,0.0,0.0,0.0,0.8441409468650818,4.0,0.0,1.0
500160,293.1085205078125,297.1499938964844,293.1499938964844,0.1551709920167923,-3246.1591796875,304.1475524902344,0.8363765478134155,0.2438048422336578,0.2203016281127929,292.9017028808594,297.1499938964844,293.1499938964844,0.0853831470012664,-2115.90234375,304.1337585449219,0.7160730957984924,0.1511686742305755,0.1437583416700363,293.09588623046875,297.1499938964844,293.1499938964844,0.2328386008739471,-3491.646484375,304.146728515625,0.9356008768081664,0.3381891250610351,0.2369774729013443,293.0851745605469,297.1499938964844,293.1499938964844,0.3036747872829437,-5833.177734375,304.1564636230469,0.9990000128746032,0.4952899813652038,0.3955864906311035,293.0722045898437,297.1499938964844,293.1499938964844,0.0040638446807861,-1482.933349609375,297.21759033203125,0.483253538608551,0.050000000745058,0.2327921241521835,290.95391845703125,291.1499938964844,256.0399780273437,255.1931915283203,279.1349792480469,293.07281494140625,291.958251953125,1.0,0.3035854697227478,0.5755050182342529,0.5755050182342529,1.0,1.0,-1.475508689880371,0.5556697845458984,0.919838845729828,0.2079939395189285,0.0,0.0,1.0,56.60672378540039,64.0,55.7537841796875,-19134.017578125,324.5365295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.313720703125,309.3536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3203125,23400.0,0.0,0.0,0.4400958120822906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544930100440979,1.5449497699737549,-1.971166784642264e-05,0.0,0.0004466412938199,0.0,0.0,409.99945068359375,0.0,0.0,0.0,0.8438973426818848,4.0,0.0,1.0
500220,293.1086730957031,297.1499938964844,293.1499938964844,0.1556282192468643,-3253.409912109375,304.1475830078125,0.8343292474746704,0.2448220551013946,0.221254825592041,292.9129333496094,297.1499938964844,293.1499938964844,0.0881097540259361,-2168.76806640625,304.1346130371094,0.7194113731384277,0.1551849693059921,0.1476482152938842,293.0961608886719,297.1499938964844,293.1499938964844,0.2334218472242355,-3498.277587890625,304.1468200683594,0.9326392412185668,0.3395019471645355,0.2379225492477417,293.0846252441406,297.1499938964844,293.1499938964844,0.3071282505989074,-5888.376953125,304.14849853515625,0.9990000128746032,0.4970569610595703,0.4004265367984772,293.0719299316406,297.1499938964844,293.1499938964844,0.0040823291055858,-1487.920654296875,297.2598571777344,0.4811750948429107,0.050000000745058,0.2329844683408737,290.9808349609375,291.1499938964844,255.99411010742188,255.1508178710937,279.1340637207031,293.0731506347656,291.98175048828125,1.0,0.3065963685512543,0.5738624930381775,0.5738624930381775,1.0,1.0,-1.4884974956512451,0.5599083304405212,0.9285891056060792,0.2095071226358413,0.0,0.0,1.0,57.866661071777344,67.0,33.4775276184082,-19292.837890625,333.84259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3607177734375,309.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.90234375,23400.0,0.0,0.0,0.4428710341453552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553097128868103,1.5531171560287476,-1.9920626073144376e-05,0.0,0.0004494577879086,0.0,0.0,416.5361633300781,0.0,0.0,0.0,0.8479735255241394,4.0,0.0,1.0
500280,293.1086730957031,297.1499938964844,293.1499938964844,0.1556282192468643,-3253.409912109375,304.1475830078125,0.8343292474746704,0.2448220551013946,0.221254825592041,292.9129333496094,297.1499938964844,293.1499938964844,0.0881097540259361,-2168.76806640625,304.1346130371094,0.7194113731384277,0.1551849693059921,0.1476482152938842,293.0961608886719,297.1499938964844,293.1499938964844,0.2334218472242355,-3498.277587890625,304.1468200683594,0.9326392412185668,0.3395019471645355,0.2379225492477417,293.0846252441406,297.1499938964844,293.1499938964844,0.3071282505989074,-5888.376953125,304.14849853515625,0.9990000128746032,0.4970569610595703,0.4004265367984772,293.0719299316406,297.1499938964844,293.1499938964844,0.0040823291055858,-1487.920654296875,297.2598571777344,0.4811750948429107,0.050000000745058,0.2329844683408737,290.9808349609375,291.1499938964844,255.99411010742188,255.1508178710937,279.1340637207031,293.0731506347656,291.98175048828125,1.0,0.3065963685512543,0.5738624930381775,0.5738624930381775,1.0,1.0,-1.4884974956512451,0.5599083304405212,0.9285891056060792,0.2095071226358413,0.0,0.0,1.0,57.866661071777344,67.0,33.4775276184082,-19292.837890625,333.84259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3607177734375,309.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.90234375,23400.0,0.0,0.0,0.4428710341453552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553097128868103,1.5531171560287476,-1.9920626073144376e-05,0.0,0.0004494577879086,0.0,0.0,416.5361633300781,0.0,0.0,0.0,0.8479735255241394,4.0,0.0,1.0
500340,293.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470031738281,0.8312708139419556,0.0,0.2222089171409607,292.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1351013183594,0.7213768362998962,0.0,0.1513487547636032,293.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.9282508492469788,0.0,0.2388704866170883,293.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1393737792969,0.9990000128746032,0.0,0.4069231152534485,293.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2886962890625,0.4783432185649872,0.0,0.2332464158535003,290.981201171875,294.1499938964844,255.9499969482422,255.1099548339844,279.1334228515625,293.0743103027344,291.9804992675781,0.0,0.0,0.5721700191497803,0.5721700191497803,1.0,1.0,-1.5033360719680786,0.564866840839386,0.9384692311286926,0.2113642990589141,0.0,0.0,0.0,59.53464889526367,60.0,4.80250358581543,-19442.7109375,345.2319030761719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39263916015625,309.40478515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.96484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555162787437439,1.555182695388794,-1.997364961425773e-05,0.0,0.0,0.0,0.0,418.2003173828125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470031738281,0.8312708139419556,0.0,0.2222089171409607,292.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1351013183594,0.7213768362998962,0.0,0.1513487547636032,293.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.9282508492469788,0.0,0.2388704866170883,293.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1393737792969,0.9990000128746032,0.0,0.4069231152534485,293.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2886962890625,0.4783432185649872,0.0,0.2332464158535003,290.981201171875,294.1499938964844,255.9499969482422,255.1099548339844,279.1334228515625,293.0743103027344,291.9804992675781,0.0,0.0,0.5721700191497803,0.5721700191497803,1.0,1.0,-1.5033360719680786,0.564866840839386,0.9384692311286926,0.2113642990589141,0.0,0.0,0.0,59.53464889526367,60.0,4.80250358581543,-19442.7109375,345.2319030761719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39263916015625,309.40478515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.96484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555162787437439,1.555182695388794,-1.997364961425773e-05,0.0,0.0,0.0,0.0,418.2003173828125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
