time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500460,292.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5282592773437,0.0,0.0,0.0009109092643484,292.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2904968261719,0.0,0.0,0.0006577035528607,292.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,0.0009508733055554,292.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867858886719,0.0,0.0,0.001829115441069,292.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2576904296875,0.0,0.0,0.0013414650456979,291.0250549316406,294.1499938964844,255.910400390625,255.07302856445312,272.0028991699219,277.0727844238281,291.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068298513069748,2.479155725154669e-08,0.0068298266269266,-0.0582500323653221,0.0,0.0,0.0,-0.0458415448665618,60.0,-381.6637268066406,-0.0,-3.179217628712649e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.660388659894245e-18,5.660906061367396e-18,-5.172768709942173e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5282592773437,0.0,0.0,0.0009109092643484,292.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2904968261719,0.0,0.0,0.0006577035528607,292.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,0.0009508733055554,292.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867858886719,0.0,0.0,0.001829115441069,292.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2576904296875,0.0,0.0,0.0013414650456979,291.0250549316406,294.1499938964844,255.910400390625,255.07302856445312,272.0028991699219,277.0727844238281,291.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068298513069748,2.479155725154669e-08,0.0068298266269266,-0.0582500323653221,0.0,0.0,0.0,-0.0458415448665618,60.0,-381.6637268066406,-0.0,-3.179217628712649e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.660388659894245e-18,5.660906061367396e-18,-5.172768709942173e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4957275390625,0.0,0.0,0.0001310486986767,292.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2530822753906,0.0,0.0,0.0001290157524636,292.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,0.0001091503654606,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.951904296875,0.0,0.0,0.0001639236725168,292.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2352905273437,0.0,0.0,0.000558981380891,291.0252990722656,294.1499938964844,255.8932037353516,255.0568389892578,271.61602783203125,268.8497314453125,291.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00131068052724,2.2442655733812e-08,0.0013106580590829,-0.0575972944498062,0.0,0.0,0.0,-0.0167944524437189,60.0,-189.2559814453125,-0.0,-1.171196331029023e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.5267414102869465e-20,-3.702589668758063e-20,1.758480969124034e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847106933594,0.0,0.0,0.0001078780987882,292.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2366943359375,0.0,0.0,0.0001133145633502,292.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970764160156,0.0,0.0,8.413523028139025e-05,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,0.0001144262423622,292.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2194519042969,0.0,0.0,0.0005358199705369,291.025390625,294.1499938964844,255.877670288086,255.04209899902344,271.4500427246094,263.71502685546875,291.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467798613011,2.23997940196341e-08,0.0011467575095593,-0.0576482601463794,0.0,0.0,0.0,-0.015944555401802,60.0,-87.559814453125,-0.0,-8.966403441945658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8547032241313285e-21,-7.08382370850711e-21,2.2291200804789973e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.474365234375,0.0,0.0,0.0001071438746294,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.22100830078125,0.0,0.0,0.0001128220101236,291.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895080566406,0.0,0.0,8.333853475051001e-05,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9380798339844,0.0,0.0,0.0001128433432313,292.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2038879394531,0.0,0.0,0.0005351394065655,291.0254821777344,294.1499938964844,255.86373901367188,255.02877807617188,271.2917175292969,260.60205078125,291.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416325578466,2.2414955225258385e-08,0.0011416100896894,-0.0576930455863475,0.0,0.0,0.0,-0.0159253310412168,60.0,-49.63393020629883,-0.0,-8.88612206040307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7248346562701535e-21,-7.209867777725577e-21,2.4850329195070333e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.464111328125,0.0,0.0,0.0001071359220077,292.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2054443359375,0.0,0.0,0.0001128187359427,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,8.332823927048594e-05,291.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.931640625,0.0,0.0,0.0001128202347899,292.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1884460449219,0.0,0.0,0.0005351540166884,291.0255432128906,294.1499938964844,255.8513641357422,255.01681518554688,271.13507080078125,258.7195129394531,291.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415958870202,2.242201446733816e-08,0.0011415735352784,-0.0577112287282943,0.0,0.0,0.0,-0.0159282833337783,60.0,-35.95553970336914,-0.0,-8.885552205128988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.722315552031632e-21,-7.212383246893051e-21,2.4900674929130258e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438171386719,0.0,0.0,0.0001071219521691,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17462158203125,0.0,0.0,0.0001128042131313,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671081542969,0.0,0.0,8.331723074661568e-05,291.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189147949219,0.0,0.0,0.0001128050062106,292.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.15789794921875,0.0,0.0,0.0005350863211788,291.02569580078125,294.1499938964844,255.83102416992188,254.99676513671875,270.826171875,256.88641357421875,291.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-29.19438362121582,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222266947392665e-21,-7.212469680804713e-21,2.4902427841170528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438171386719,0.0,0.0,0.0001071219521691,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17462158203125,0.0,0.0,0.0001128042131313,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671081542969,0.0,0.0,8.331723074661568e-05,291.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189147949219,0.0,0.0,0.0001128050062106,292.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.15789794921875,0.0,0.0,0.0005350863211788,291.02569580078125,294.1499938964844,255.83102416992188,254.99676513671875,270.826171875,256.88641357421875,291.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-29.19438362121582,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222266947392665e-21,-7.212469680804713e-21,2.4902427841170528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43243408203125,0.0,0.0,0.0001070997313945,292.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1573791503906,0.0,0.0,0.0001127808136516,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,8.329994307132438e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117431640625,0.0,0.0,0.000112781599455,292.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1407470703125,0.0,0.0,0.0005349753773771,291.0257873535156,294.1499938964844,255.82199096679688,254.98757934570312,270.6537780761719,256.4237976074219,291.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412104358896,2.2377173891641178e-08,0.0011411879677325,-0.0575946271419525,0.0,0.0,0.0,-0.0159061010926961,60.0,-28.49644470214844,-0.0,-8.879548829554552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237976074219,0.0,0.0,0.000107075611595,292.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1442565917969,0.0,0.0,0.0001127554205595,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05242919921875,0.0,0.0,8.328118565259501e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9063415527344,0.0,0.0,0.0001127562063629,292.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.12774658203125,0.0,0.0,0.0005348550039343,291.0258178710937,294.1499938964844,255.8162384033203,254.9815673828125,270.52325439453125,256.20953369140625,291.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-28.3072452545166,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.404052734375,0.0,0.0,0.0001069960853783,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.11431884765625,0.0,0.0,0.0001126716815633,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379638671875,0.0,0.0,8.321933273691684e-05,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939208984375,0.0,0.0,0.0001126724528148,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0980224609375,0.0,0.0,0.0005344579112716,291.0259094238281,294.1499938964844,255.80653381347656,254.97085571289065,270.2264099121094,255.95602416992188,291.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-28.17791748046875,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.404052734375,0.0,0.0,0.0001069960853783,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.11431884765625,0.0,0.0,0.0001126716815633,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379638671875,0.0,0.0,8.321933273691684e-05,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939208984375,0.0,0.0,0.0001126724528148,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0980224609375,0.0,0.0,0.0005344579112716,291.0259094238281,294.1499938964844,255.80653381347656,254.97085571289065,270.2264099121094,255.95602416992188,291.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-28.17791748046875,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846130371094,0.0,0.0,0.0001068823039531,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.08477783203125,0.0,0.0,0.0001125518683693,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.023681640625,0.0,0.0,8.313082798849791e-05,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816833496094,0.0,0.0,0.0001125526250689,292.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0687561035156,0.0,0.0,0.0005338896880857,291.0260009765625,294.1499938964844,255.8014678955078,254.96421813964844,269.9356384277344,255.8590087890625,291.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-28.13421440124512,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846130371094,0.0,0.0,0.0001068823039531,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.08477783203125,0.0,0.0,0.0001125518683693,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.023681640625,0.0,0.0,8.313082798849791e-05,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816833496094,0.0,0.0,0.0001125526250689,292.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0687561035156,0.0,0.0,0.0005338896880857,291.0260009765625,294.1499938964844,255.8014678955078,254.96421813964844,269.9356384277344,255.8590087890625,291.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-28.13421440124512,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749694824219,0.0,0.0,0.0001068120545824,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0701904296875,0.0,0.0,0.0001124778937082,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166015625,0.0,0.0,8.307619282277301e-05,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8756103515625,0.0,0.0,0.0001124786504078,292.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.05426025390625,0.0,0.0,0.0005335388123057,291.0260009765625,294.1499938964844,255.8005523681641,254.9623107910156,269.79254150390625,255.836181640625,291.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-28.11333274841309,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36541748046875,0.0,0.0,0.0001067325501935,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0556945800781,0.0,0.0,0.0001123941838159,291.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,8.301435445901006e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695983886719,0.0,0.0,0.0001123949259635,292.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0398864746094,0.0,0.0,0.0005331417778506,291.0260314941406,294.1499938964844,255.8006286621093,254.96128845214844,269.6510009765625,255.8222045898437,291.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917403138177e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790539622306,60.0,-28.08986473083496,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34649658203125,0.0,0.0,0.0001065446267602,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0270690917969,0.0,0.0,0.0001121962923207,291.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,8.286818774649873e-05,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8576965332031,0.0,0.0,0.0001121970271924,292.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.011474609375,0.0,0.0,0.0005322032375261,291.0260314941406,294.1499938964844,255.8035430908203,254.961654663086,269.3725891113281,255.8094940185547,291.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168486723519436e-08,0.0011352695291861,-0.0557890385389328,0.0,0.0,0.0,-0.0155629003420472,60.0,-28.0333309173584,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34649658203125,0.0,0.0,0.0001065446267602,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0270690917969,0.0,0.0,0.0001121962923207,291.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,8.286818774649873e-05,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8576965332031,0.0,0.0,0.0001121970271924,292.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.011474609375,0.0,0.0,0.0005322032375261,291.0260314941406,294.1499938964844,255.8035430908203,254.961654663086,269.3725891113281,255.8094940185547,291.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168486723519436e-08,0.0011352695291861,-0.0557890385389328,0.0,0.0,0.0,-0.0155629003420472,60.0,-28.0333309173584,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.327880859375,0.0,0.0,0.0001063160889316,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.99884033203125,0.0,0.0,0.0001119556327466,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820251464844,0.0,0.0,8.269042882602662e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.845947265625,0.0,0.0,0.0001119563530664,292.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.98345947265625,0.0,0.0,0.0005310617270879,291.0259704589844,294.1499938964844,255.8097686767578,254.96495056152344,269.1003723144531,255.807861328125,291.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.963178634643555,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.327880859375,0.0,0.0,0.0001063160889316,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.99884033203125,0.0,0.0,0.0001119556327466,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820251464844,0.0,0.0,8.269042882602662e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.845947265625,0.0,0.0,0.0001119563530664,292.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.98345947265625,0.0,0.0,0.0005310617270879,291.0259704589844,294.1499938964844,255.8097686767578,254.96495056152344,269.1003723144531,255.807861328125,291.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.963178634643555,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0001060446011251,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9710388183594,0.0,0.0,0.0001116697458201,291.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.0,0.0,8.24792732601054e-05,290.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8343505859375,0.0,0.0,0.0001116704588639,291.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.95587158203125,0.0,0.0,0.0005297057796269,291.02587890625,294.1499938964844,255.8188934326172,254.97076416015625,268.8344116210937,255.8121337890625,291.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.879148483276367,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0001060446011251,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9710388183594,0.0,0.0,0.0001116697458201,291.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.0,0.0,8.24792732601054e-05,290.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8343505859375,0.0,0.0,0.0001116704588639,291.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.95587158203125,0.0,0.0,0.0005297057796269,291.02587890625,294.1499938964844,255.8188934326172,254.97076416015625,268.8344116210937,255.8121337890625,291.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.879148483276367,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914428710937,0.0,0.0,0.0001057283734553,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9436950683594,0.0,0.0,0.0001113367470679,291.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552001953125,0.0,0.0,8.223331678891554e-05,290.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82293701171875,0.0,0.0,0.0001113374455599,291.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9287414550781,0.0,0.0,0.000528126314748,291.0257568359375,294.1499938964844,255.8304443359375,254.97872924804688,268.5746765136719,255.82017517089844,291.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.78116607666016,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914428710937,0.0,0.0,0.0001057283734553,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9436950683594,0.0,0.0,0.0001113367470679,291.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552001953125,0.0,0.0,8.223331678891554e-05,290.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82293701171875,0.0,0.0,0.0001113374455599,291.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9287414550781,0.0,0.0,0.000528126314748,291.0257568359375,294.1499938964844,255.8304443359375,254.97872924804688,268.5746765136719,255.82017517089844,291.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.78116607666016,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.282470703125,0.0,0.0,0.00010555316112,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.93017578125,0.0,0.0,0.0001111522433348,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486083984375,0.0,0.0,8.209703810280189e-05,290.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8172912597656,0.0,0.0,0.0001111529345507,291.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9153137207031,0.0,0.0,0.0005272511625662,291.0256652832031,294.1499938964844,255.8369903564453,254.9833984375,268.4471435546875,255.82525634765625,291.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.726964950561523,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27362060546875,0.0,0.0,0.0001053665182553,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.916748046875,0.0,0.0,0.0001109557051677,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,8.195187547244132e-05,290.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116760253906,0.0,0.0,0.0001109563963836,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9020080566406,0.0,0.0,0.000526318908669,291.02557373046875,294.1499938964844,255.843978881836,254.9884490966797,268.3211975097656,255.8309326171875,291.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.66934585571289,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0001049593993229,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8902587890625,0.0,0.0,0.0001105269984691,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,8.163522579707205e-05,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.800537109375,0.0,0.0,0.0001105276751331,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.875732421875,0.0,0.0,0.000524285424035,291.0253295898437,294.1499938964844,255.85906982421875,254.99952697753903,268.0739440917969,255.8437042236328,291.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-27.54409980773925,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0001049593993229,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8902587890625,0.0,0.0,0.0001105269984691,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,8.163522579707205e-05,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.800537109375,0.0,0.0,0.0001105276751331,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.875732421875,0.0,0.0,0.000524285424035,291.0253295898437,294.1499938964844,255.85906982421875,254.99952697753903,268.0739440917969,255.8437042236328,291.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-27.54409980773925,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,0.0001045088210958,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8641662597656,0.0,0.0,0.0001100525187212,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.0,8.128476474666968e-05,290.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7895812988281,0.0,0.0,0.0001100531808333,291.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.849853515625,0.0,0.0,0.0005220348248258,291.0250244140625,294.1499938964844,255.87527465820312,255.01158142089844,267.8328857421875,255.85797119140625,291.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-27.406124114990234,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,0.0001045088210958,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8641662597656,0.0,0.0,0.0001100525187212,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.0,8.128476474666968e-05,290.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7895812988281,0.0,0.0,0.0001100531808333,291.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.849853515625,0.0,0.0,0.0005220348248258,291.0250244140625,294.1499938964844,255.87527465820312,255.01158142089844,267.8328857421875,255.85797119140625,291.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-27.406124114990234,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,0.0001040180941345,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8385314941406,0.0,0.0,0.0001095357656595,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9038391113281,0.0,0.0,8.090308983810246e-05,290.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787780761719,0.0,0.0,0.0001095364204957,291.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.82440185546875,0.0,0.0,0.0005195837002247,291.024658203125,294.1499938964844,255.8921356201172,255.02423095703125,267.59796142578125,255.87326049804688,291.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083452263846,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-27.25650978088379,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,0.0001040180941345,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8385314941406,0.0,0.0,0.0001095357656595,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9038391113281,0.0,0.0,8.090308983810246e-05,290.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787780761719,0.0,0.0,0.0001095364204957,291.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.82440185546875,0.0,0.0,0.0005195837002247,291.024658203125,294.1499938964844,255.8921356201172,255.02423095703125,267.59796142578125,255.87326049804688,291.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083452263846,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-27.25650978088379,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,0.0001034919623634,291.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8133239746094,0.0,0.0,0.000108981730591,291.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8914794921875,0.0,0.0,8.049387542996556e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.76812744140625,0.0,0.0,0.0001089823708753,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79937744140625,0.0,0.0,0.0005169557407498,291.02423095703125,294.1499938964844,255.9092254638672,255.0370941162109,267.3690795898437,255.88916015625,291.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-27.09670829772949,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,0.0001034919623634,291.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8133239746094,0.0,0.0,0.000108981730591,291.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8914794921875,0.0,0.0,8.049387542996556e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.76812744140625,0.0,0.0,0.0001089823708753,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79937744140625,0.0,0.0,0.0005169557407498,291.02423095703125,294.1499938964844,255.9092254638672,255.0370941162109,267.3690795898437,255.88916015625,291.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-27.09670829772949,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,0.0001032174404826,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8008728027344,0.0,0.0,0.000108692649519,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8853454589844,0.0,0.0,8.028036245377734e-05,290.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7628479003906,0.0,0.0,0.0001086932825273,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7870178222656,0.0,0.0,0.0005155845428816,291.02398681640625,294.1499938964844,255.917709350586,255.04347229003903,267.25689697265625,255.897201538086,291.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-27.01353073120117,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,0.0001029363993438,291.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7885131835937,0.0,0.0,0.0001083966999431,291.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8792724609375,0.0,0.0,8.006177085917443e-05,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575988769531,0.0,0.0,0.0001083973256754,291.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7747802734375,0.0,0.0,0.0005141807487234,291.02374267578125,294.1499938964844,255.92608642578125,255.0497589111328,267.1462097167969,255.9052276611328,291.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.928504943847656,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0001023583099595,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7641296386719,0.0,0.0,0.0001077879569493,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,7.961213850649074e-05,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7472229003906,0.0,0.0,0.0001077885681297,291.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7505798339844,0.0,0.0,0.0005112932412885,291.0231628417969,294.1499938964844,255.9422912597656,255.06187438964844,266.9291687011719,255.92105102539065,291.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.75397682189941,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0001023583099595,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7641296386719,0.0,0.0,0.0001077879569493,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,7.961213850649074e-05,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7472229003906,0.0,0.0,0.0001077885681297,291.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7505798339844,0.0,0.0,0.0005112932412885,291.0231628417969,294.1499938964844,255.9422912597656,255.06187438964844,266.9291687011719,255.92105102539065,291.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.75397682189941,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563415527344,0.0,0.0,0.0001017652029986,291.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7401733398437,0.0,0.0,0.0001071633814717,291.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554077148437,0.0,0.0,7.915082824183628e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73699951171875,0.0,0.0,0.0001071639853762,291.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.726806640625,0.0,0.0,0.000508330645971,291.02252197265625,294.1499938964844,255.95738220214844,255.07302856445312,266.71783447265625,255.936264038086,291.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.57533836364746,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
