time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502800,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563415527344,0.0,0.0,0.0001017652029986,291.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7401733398437,0.0,0.0,0.0001071633814717,291.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554077148437,0.0,0.0,7.915082824183628e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73699951171875,0.0,0.0,0.0001071639853762,291.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.726806640625,0.0,0.0,0.000508330645971,291.02252197265625,294.1499938964844,255.95738220214844,255.07302856445312,266.71783447265625,255.936264038086,291.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.57533836364746,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.140625,0.0,0.0,0.0001011647691484,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7165832519531,0.0,0.0,0.000106531100755,291.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437194824219,0.0,0.0,7.868382817832753e-05,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7268981933594,0.0,0.0,0.0001065316973836,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7033996582031,0.0,0.0,0.0005053314962424,291.0218200683594,294.1499938964844,255.97091674804688,255.0828552246093,266.51202392578125,255.95046997070312,291.6797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-26.394914627075195,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.140625,0.0,0.0,0.0001011647691484,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7165832519531,0.0,0.0,0.000106531100755,291.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437194824219,0.0,0.0,7.868382817832753e-05,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7268981933594,0.0,0.0,0.0001065316973836,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7033996582031,0.0,0.0,0.0005053314962424,291.0218200683594,294.1499938964844,255.97091674804688,255.0828552246093,266.51202392578125,255.95046997070312,291.6797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-26.394914627075195,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251220703125,0.0,0.0,0.0001005646117846,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69342041015625,0.0,0.0,0.0001058991183526,291.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321838378906,0.0,0.0,7.821703911758959e-05,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169494628906,0.0,0.0,0.0001058997004292,291.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6803894042969,0.0,0.0,0.0005023337434977,291.0210266113281,294.1499938964844,255.9824676513672,255.09097290039065,266.3116149902344,255.9633178710937,291.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-26.215030670166016,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251220703125,0.0,0.0,0.0001005646117846,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69342041015625,0.0,0.0,0.0001058991183526,291.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321838378906,0.0,0.0,7.821703911758959e-05,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169494628906,0.0,0.0,0.0001058997004292,291.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6803894042969,0.0,0.0,0.0005023337434977,291.0210266113281,294.1499938964844,255.9824676513672,255.09097290039065,266.3116149902344,255.9633178710937,291.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-26.215030670166016,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,0.0001002669159788,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.68194580078125,0.0,0.0,0.0001055856337188,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82647705078125,0.0,0.0,7.798549631843343e-05,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7120056152344,0.0,0.0,0.0001055862085195,291.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6690368652344,0.0,0.0,0.000500846770592,291.0205993652344,294.1499938964844,255.98736572265625,255.09425354003903,266.2133483886719,255.96913146972656,291.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-26.125991821289062,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,9.9971926829312e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67059326171875,0.0,0.0,0.0001052750012604,291.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82080078125,0.0,0.0,7.775605627102777e-05,290.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70709228515625,0.0,0.0,0.0001052755687851,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6577453613281,0.0,0.0,0.0004993733018636,291.0201721191406,294.1499938964844,255.99159240722656,255.0969696044922,266.1163635253906,255.97447204589844,291.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-26.037919998168945,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948181152344,0.0,0.0,9.939324081642552e-05,291.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481628417969,0.0,0.0,0.0001046656107064,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095703125,0.0,0.0,7.730595825705677e-05,290.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6973571777344,0.0,0.0,0.0001046661709551,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6354675292969,0.0,0.0,0.0004964827676303,291.01922607421875,294.1499938964844,255.9978179931641,255.1005096435547,265.926025390625,255.9835968017578,291.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.86567687988281,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948181152344,0.0,0.0,9.939324081642552e-05,291.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481628417969,0.0,0.0,0.0001046656107064,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095703125,0.0,0.0,7.730595825705677e-05,290.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6973571777344,0.0,0.0,0.0001046661709551,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6354675292969,0.0,0.0,0.0004964827676303,291.01922607421875,294.1499938964844,255.9978179931641,255.1005096435547,265.926025390625,255.9835968017578,291.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.86567687988281,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799865722656,0.0,0.0,9.883423626888543e-05,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260681152344,0.0,0.0,0.0001040769639075,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984924316406,0.0,0.0,7.687117613386363e-05,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.687744140625,0.0,0.0,0.0001040775096043,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6135559082031,0.0,0.0,0.0004936905461363,291.0182189941406,294.1499938964844,256.000732421875,255.1011657714844,265.7404479980469,255.9903564453125,291.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.700199127197266,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799865722656,0.0,0.0,9.883423626888543e-05,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260681152344,0.0,0.0,0.0001040769639075,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984924316406,0.0,0.0,7.687117613386363e-05,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.687744140625,0.0,0.0,0.0001040775096043,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6135559082031,0.0,0.0,0.0004936905461363,291.0182189941406,294.1499938964844,256.000732421875,255.1011657714844,265.7404479980469,255.9903564453125,291.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.700199127197266,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,9.829967166297138e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.60430908203125,0.0,0.0,0.0001035140448948,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,7.645540608791634e-05,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6782531738281,0.0,0.0,0.0001035145833157,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5919494628906,0.0,0.0,0.0004910204443149,291.0171203613281,294.1499938964844,255.99989318847656,255.0985870361328,265.5593566894531,255.9944610595703,291.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.54314422607422,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,9.829967166297138e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.60430908203125,0.0,0.0,0.0001035140448948,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,7.645540608791634e-05,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6782531738281,0.0,0.0,0.0001035145833157,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5919494628906,0.0,0.0,0.0004910204443149,291.0171203613281,294.1499938964844,255.99989318847656,255.0985870361328,265.5593566894531,255.9944610595703,291.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.54314422607422,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509033203125,0.0,0.0,9.779332322068512e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5828552246094,0.0,0.0,0.0001029808408929,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767028808594,0.0,0.0,7.606158033013344e-05,290.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688232421875,0.0,0.0,0.0001029813647619,291.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5706787109375,0.0,0.0,0.0004884912632405,291.01593017578125,294.1499938964844,255.99484252929688,255.0923614501953,265.3824768066406,255.99563598632807,291.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844061255455,0.0,0.0,0.0,-0.0101561062037944,60.0,-25.395856857299805,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509033203125,0.0,0.0,9.779332322068512e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5828552246094,0.0,0.0,0.0001029808408929,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767028808594,0.0,0.0,7.606158033013344e-05,290.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688232421875,0.0,0.0,0.0001029813647619,291.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5706787109375,0.0,0.0,0.0004884912632405,291.01593017578125,294.1499938964844,255.99484252929688,255.0923614501953,265.3824768066406,255.99563598632807,291.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844061255455,0.0,0.0,0.0,-0.0101561062037944,60.0,-25.395856857299805,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04376220703125,0.0,0.0,9.755163046065718e-05,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.572265625,0.0,0.0,0.0001027263278956,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713317871094,0.0,0.0,7.587359141325578e-05,290.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6641540527344,0.0,0.0,0.0001027268517646,291.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5601501464844,0.0,0.0,0.0004872840072494,291.01531982421875,294.1499938964844,255.99058532714844,255.08778381347656,265.29559326171875,255.9950256347656,291.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-25.32625389099121,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0366516113281,0.0,0.0,9.731796308187768e-05,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5617370605469,0.0,0.0,0.000102480262285,291.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659912109375,0.0,0.0,7.569185254396871e-05,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595153808594,0.0,0.0,0.000102480786154,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5497131347656,0.0,0.0,0.0004861168272327,291.0146789550781,294.1499938964844,255.9851226806641,255.08213806152344,265.20965576171875,255.9935760498047,291.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-25.25949478149414,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225524902344,0.0,0.0,9.687544661574066e-05,291.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5408935546875,0.0,0.0,0.0001020142735796,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.75537109375,0.0,0.0,7.534767064498737e-05,290.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502685546875,0.0,0.0,0.0001020147828967,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290222167969,0.0,0.0,0.000483906478621,291.0133056640625,294.1499938964844,255.9703369140625,255.0675048828125,265.04052734375,255.988021850586,291.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-25.13489532470703,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225524902344,0.0,0.0,9.687544661574066e-05,291.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5408935546875,0.0,0.0,0.0001020142735796,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.75537109375,0.0,0.0,7.534767064498737e-05,290.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502685546875,0.0,0.0,0.0001020147828967,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290222167969,0.0,0.0,0.000483906478621,291.0133056640625,294.1499938964844,255.9703369140625,255.0675048828125,265.04052734375,255.988021850586,291.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-25.13489532470703,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0086364746094,0.0,0.0,9.64639984886162e-05,291.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.52032470703125,0.0,0.0,0.0001015810121316,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.744873046875,0.0,0.0,7.502765220124274e-05,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64111328125,0.0,0.0,0.0001015815141727,291.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.50860595703125,0.0,0.0,0.0004818513407371,291.0118713378906,294.1499938964844,255.9499969482422,255.048095703125,264.8749084472656,255.97869873046875,291.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278610279783,9.121796651356816e-09,0.0010278519475832,-0.0229475554078817,0.0,0.0,0.0,-0.0093348883092403,60.0,-25.022436141967773,-0.0,-7.203230012464702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0086364746094,0.0,0.0,9.64639984886162e-05,291.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.52032470703125,0.0,0.0,0.0001015810121316,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.744873046875,0.0,0.0,7.502765220124274e-05,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64111328125,0.0,0.0,0.0001015815141727,291.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.50860595703125,0.0,0.0,0.0004818513407371,291.0118713378906,294.1499938964844,255.9499969482422,255.048095703125,264.8749084472656,255.97869873046875,291.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278610279783,9.121796651356816e-09,0.0010278519475832,-0.0229475554078817,0.0,0.0,0.0,-0.0093348883092403,60.0,-25.022436141967773,-0.0,-7.203230012464702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,9.605116065358744e-05,291.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5000305175781,0.0,0.0,0.0001011462736641,291.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7344665527344,0.0,0.0,7.470655691577122e-05,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63201904296875,0.0,0.0,0.0001011467684293,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.48846435546875,0.0,0.0,0.0004797892470378,291.0103454589844,294.1499938964844,255.92222595214844,255.02218627929688,264.7125549316406,255.9651794433593,291.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607341506206012e-09,0.0010234529618173,-0.0216004289686679,0.0,0.0,0.0,-0.0090798512101173,60.0,-24.919464111328125,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,9.605116065358744e-05,291.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5000305175781,0.0,0.0,0.0001011462736641,291.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7344665527344,0.0,0.0,7.470655691577122e-05,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63201904296875,0.0,0.0,0.0001011467684293,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.48846435546875,0.0,0.0,0.0004797892470378,291.0103454589844,294.1499938964844,255.92222595214844,255.02218627929688,264.7125549316406,255.9651794433593,291.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607341506206012e-09,0.0010234529618173,-0.0216004289686679,0.0,0.0,0.0,-0.0090798512101173,60.0,-24.919464111328125,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,9.56047442741692e-05,291.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.47998046875,0.0,0.0,0.0001006761813187,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72412109375,0.0,0.0,7.435934094246477e-05,290.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229858398437,0.0,0.0,0.0001006766688078,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46856689453125,0.0,0.0,0.0004775593988597,291.0087585449219,294.1499938964844,255.8858795166016,254.9887084960937,264.5533142089844,255.9468231201172,291.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051054045665751e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.81633758544922,-0.0,-7.075459507177585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,9.56047442741692e-05,291.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.47998046875,0.0,0.0,0.0001006761813187,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72412109375,0.0,0.0,7.435934094246477e-05,290.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229858398437,0.0,0.0,0.0001006766688078,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46856689453125,0.0,0.0,0.0004775593988597,291.0087585449219,294.1499938964844,255.8858795166016,254.9887084960937,264.5533142089844,255.9468231201172,291.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051054045665751e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.81633758544922,-0.0,-7.075459507177585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9744873046875,0.0,0.0,9.537951700622216e-05,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700622558594,0.0,0.0,0.0001004390069283,291.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.718994140625,0.0,0.0,7.418416498694569e-05,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6184997558594,0.0,0.0,0.0001004394871415,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4587097167969,0.0,0.0,0.0004764343902934,291.0079040527344,294.1499938964844,255.86471557617188,254.9693145751953,264.47479248046875,255.93572998046875,291.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.765045166015625,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9677429199219,0.0,0.0,9.515837155049668e-05,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.460205078125,0.0,0.0,0.0001002061326289,290.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138977050781,0.0,0.0,7.401216134894639e-05,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6140441894531,0.0,0.0,0.0001002066128421,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4489440917969,0.0,0.0,0.0004753297835122,291.0070495605469,294.1499938964844,255.84165954589844,254.9482879638672,264.3969421386719,255.92340087890625,291.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.715038299560547,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544372558594,0.0,0.0,9.474755643168464e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.440673828125,0.0,0.0,9.977352601708844e-05,290.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7037658691406,0.0,0.0,7.369263767031953e-05,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.60516357421875,0.0,0.0,9.977399895433336e-05,291.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295349121094,0.0,0.0,0.000473277788842,291.0052490234375,294.1499938964844,255.790267944336,254.9015350341797,264.2431945800781,255.89512634277344,291.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.98290136824653e-09,0.0010095624020323,-0.0173460338264703,0.0,0.0,0.0,-0.008274545893073,60.0,-24.62309837341309,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544372558594,0.0,0.0,9.474755643168464e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.440673828125,0.0,0.0,9.977352601708844e-05,290.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7037658691406,0.0,0.0,7.369263767031953e-05,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.60516357421875,0.0,0.0,9.977399895433336e-05,291.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295349121094,0.0,0.0,0.000473277788842,291.0052490234375,294.1499938964844,255.790267944336,254.9015350341797,264.2431945800781,255.89512634277344,291.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.98290136824653e-09,0.0010095624020323,-0.0173460338264703,0.0,0.0,0.0,-0.008274545893073,60.0,-24.62309837341309,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94122314453125,0.0,0.0,9.440723079023884e-05,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.42138671875,0.0,0.0,9.941514872480184e-05,290.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6936950683594,0.0,0.0,7.342793833231553e-05,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963134765625,0.0,0.0,9.941561438608916e-05,291.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.410400390625,0.0,0.0,0.0004715778632089,291.0033874511719,294.1499938964844,255.732421875,254.8490753173828,264.09185791015625,255.86209106445312,291.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558808163248386e-09,0.0010059355990961,-0.0162351764738559,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.5489559173584,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94122314453125,0.0,0.0,9.440723079023884e-05,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.42138671875,0.0,0.0,9.941514872480184e-05,290.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6936950683594,0.0,0.0,7.342793833231553e-05,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963134765625,0.0,0.0,9.941561438608916e-05,291.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.410400390625,0.0,0.0,0.0004715778632089,291.0033874511719,294.1499938964844,255.732421875,254.8490753173828,264.09185791015625,255.86209106445312,291.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558808163248386e-09,0.0010059355990961,-0.0162351764738559,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.5489559173584,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281311035156,0.0,0.0,9.416788088856264e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4023132324219,0.0,0.0,9.916310955304652e-05,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836853027344,0.0,0.0,7.324177568079904e-05,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875244140625,0.0,0.0,9.91635606624186e-05,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3914489746094,0.0,0.0,0.0004703823360614,291.0014343261719,294.1499938964844,255.6688232421875,254.79151916503903,263.94256591796875,255.82432556152344,291.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526319579185e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-24.50075340270996,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281311035156,0.0,0.0,9.416788088856264e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4023132324219,0.0,0.0,9.916310955304652e-05,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836853027344,0.0,0.0,7.324177568079904e-05,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875244140625,0.0,0.0,9.91635606624186e-05,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3914489746094,0.0,0.0,0.0004703823360614,291.0014343261719,294.1499938964844,255.6688232421875,254.79151916503903,263.94256591796875,255.82432556152344,291.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526319579185e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-24.50075340270996,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151306152344,0.0,0.0,9.404840238858014e-05,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3833923339844,0.0,0.0,9.903729369398206e-05,290.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737365722656,0.0,0.0,7.314884715015069e-05,290.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.57879638671875,0.0,0.0,9.903774480335414e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726806640625,0.0,0.0,0.0004697856202255,290.9993591308594,294.1499938964844,255.60015869140625,254.7294921875,263.7950439453125,255.78143310546875,291.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-24.48469352722168,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151306152344,0.0,0.0,9.404840238858014e-05,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3833923339844,0.0,0.0,9.903729369398206e-05,290.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737365722656,0.0,0.0,7.314884715015069e-05,290.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.57879638671875,0.0,0.0,9.903774480335414e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726806640625,0.0,0.0,0.0004697856202255,290.9993591308594,294.1499938964844,255.60015869140625,254.7294921875,263.7950439453125,255.78143310546875,291.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-24.48469352722168,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.0,9.403608419233932e-05,291.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739929199219,0.0,0.0,9.90243279375136e-05,290.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687927246094,0.0,0.0,7.313926471397281e-05,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744323730469,0.0,0.0,9.902477177092806e-05,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36334228515625,0.0,0.0,0.0004697241238318,290.998291015625,294.1499938964844,255.5641632080078,254.69699096679688,263.7218322753906,255.75784301757807,291.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-24.489967346191406,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022216796875,0.0,0.0,9.405507444171236e-05,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646545410156,0.0,0.0,9.904432226903737e-05,290.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.663818359375,0.0,0.0,7.31540349079296e-05,290.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.570068359375,0.0,0.0,9.904476610245184e-05,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35406494140625,0.0,0.0,0.0004698190023191,290.9971923828125,294.1499938964844,255.52716064453125,254.66358947753903,263.6489562988281,255.7326812744141,291.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-24.504045486450195,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88934326171875,0.0,0.0,9.418167610419914e-05,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34600830078125,0.0,0.0,9.917763964040204e-05,290.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539306640625,0.0,0.0,7.325250044232234e-05,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.56134033203125,0.0,0.0,9.91780761978589e-05,291.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355407714844,0.0,0.0,0.0004704514576587,290.99493408203125,294.1499938964844,255.4505310058593,254.59445190429688,263.5040588378906,255.67730712890625,291.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035352315753,6.277530495424344e-09,0.0010035289451479,-0.0154983727261424,0.0,0.0,0.0,-0.007924853824079,60.0,-24.55807113647461,-0.0,-6.866338964073293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88934326171875,0.0,0.0,9.418167610419914e-05,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34600830078125,0.0,0.0,9.917763964040204e-05,290.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539306640625,0.0,0.0,7.325250044232234e-05,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.56134033203125,0.0,0.0,9.91780761978589e-05,291.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355407714844,0.0,0.0,0.0004704514576587,290.99493408203125,294.1499938964844,255.4505310058593,254.59445190429688,263.5040588378906,255.67730712890625,291.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035352315753,6.277530495424344e-09,0.0010035289451479,-0.0154983727261424,0.0,0.0,0.0,-0.007924853824079,60.0,-24.55807113647461,-0.0,-6.866338964073293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
