time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
505140,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87652587890625,0.0,0.0,9.440955909667537e-05,291.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274841308594,0.0,0.0,9.941761527443305e-05,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.64404296875,0.0,0.0,7.342974276980385e-05,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525817871094,0.0,0.0,9.941804455593228e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,0.000471589853987,290.9925842285156,294.1499938964844,255.37095642089844,254.522689819336,263.36004638671875,255.6145477294922,291.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059626074507,6.561398091520232e-09,0.0010059560881927,-0.0162419620901346,0.0,0.0,0.0,-0.0080655785277485,60.0,-24.643415451049805,-0.0,-6.899600180076959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87652587890625,0.0,0.0,9.440955909667537e-05,291.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274841308594,0.0,0.0,9.941761527443305e-05,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.64404296875,0.0,0.0,7.342974276980385e-05,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525817871094,0.0,0.0,9.941804455593228e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,0.000471589853987,290.9925842285156,294.1499938964844,255.37095642089844,254.522689819336,263.36004638671875,255.6145477294922,291.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059626074507,6.561398091520232e-09,0.0010059560881927,-0.0162419620901346,0.0,0.0,0.0,-0.0080655785277485,60.0,-24.643415451049805,-0.0,-6.899600180076959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637084960937,0.0,0.0,9.469883661950008e-05,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,9.972224506782368e-05,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6341552734375,0.0,0.0,7.365473720710725e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438537597656,0.0,0.0,9.972267434932292e-05,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.0004730349173769,290.9900817871094,294.1499938964844,255.2891540527344,254.44891357421875,263.2167663574219,255.54415893554688,291.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090443538501,6.921767159440151e-09,0.0010090374853461,-0.0171859059482812,0.0,0.0,0.0,-0.0082442285493016,60.0,-24.753005981445312,-0.0,-6.941940000615432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637084960937,0.0,0.0,9.469883661950008e-05,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,9.972224506782368e-05,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6341552734375,0.0,0.0,7.365473720710725e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438537597656,0.0,0.0,9.972267434932292e-05,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.0004730349173769,290.9900817871094,294.1499938964844,255.2891540527344,254.44891357421875,263.2167663574219,255.54415893554688,291.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090443538501,6.921767159440151e-09,0.0010090374853461,-0.0171859059482812,0.0,0.0,0.0,-0.0082442285493016,60.0,-24.753005981445312,-0.0,-6.941940000615432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8509216308594,0.0,0.0,9.498547296971084e-05,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906494140625,0.0,0.0,0.0001000240881694,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6242370605469,0.0,0.0,7.387767254840583e-05,290.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350646972656,0.0,0.0,0.0001000245101749,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28057861328125,0.0,0.0,0.0004744667676277,290.98748779296875,294.1499938964844,255.20584106445312,254.373764038086,263.0741577148437,255.4669952392578,291.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120981605723,7.278837532709302e-09,0.001012090826407,-0.0181211661547422,0.0,0.0,0.0,-0.0084212440997362,60.0,-24.87209701538086,-0.0,-6.984020473055352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8509216308594,0.0,0.0,9.498547296971084e-05,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906494140625,0.0,0.0,0.0001000240881694,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6242370605469,0.0,0.0,7.387767254840583e-05,290.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350646972656,0.0,0.0,0.0001000245101749,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28057861328125,0.0,0.0,0.0004744667676277,290.98748779296875,294.1499938964844,255.20584106445312,254.373764038086,263.0741577148437,255.4669952392578,291.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120981605723,7.278837532709302e-09,0.001012090826407,-0.0181211661547422,0.0,0.0,0.0,-0.0084212440997362,60.0,-24.87209701538086,-0.0,-6.984020473055352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8445129394531,0.0,0.0,9.511582175036892e-05,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.281494140625,0.0,0.0,0.0001001613563857,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192932128906,0.0,0.0,7.397905574180186e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306701660156,0.0,0.0,0.0001001617783913,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.271484375,0.0,0.0,0.0004751179367303,290.9861755371094,294.1499938964844,255.163818359375,254.3358764648437,263.0030822753906,255.4263458251953,291.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134868789464,7.441220084558608e-09,0.0010134794283658,-0.0185464732348918,0.0,0.0,0.0,-0.0085017438977956,60.0,-24.93088150024414,-0.0,-7.003198732036253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.838134765625,0.0,0.0,9.5234252512455e-05,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723388671875,0.0,0.0,0.0001002860590233,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61431884765625,0.0,0.0,7.40711620892398e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262756347656,0.0,0.0,0.0001002864810288,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0004757095011882,290.9848022460937,294.1499938964844,255.1217041015625,254.29786682128903,262.93218994140625,255.38462829589844,291.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588741191000281e-09,0.0010147410212084,-0.0189328473061323,0.0,0.0,0.0,-0.0085748769342899,60.0,-24.98756217956543,-0.0,-7.020645398370108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82537841796875,0.0,0.0,9.543077612761408e-05,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0001004930090857,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044006347656,0.0,0.0,7.422401540679857e-05,290.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174560546875,0.0,0.0,0.0001004934238153,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,0.0004766912315972,290.9819641113281,294.1499938964844,255.0374450683593,254.22183227539065,262.7909240722656,255.2989654541016,291.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962357163429,60.0,-25.09231376647949,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82537841796875,0.0,0.0,9.543077612761408e-05,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0001004930090857,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044006347656,0.0,0.0,7.422401540679857e-05,290.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174560546875,0.0,0.0,0.0001004934238153,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,0.0004766912315972,290.9819641113281,294.1499938964844,255.0374450683593,254.22183227539065,262.7909240722656,255.2989654541016,291.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962357163429,60.0,-25.09231376647949,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8126525878906,0.0,0.0,9.556987060932444e-05,291.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359619140625,0.0,0.0,0.0001006394886644,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.594482421875,0.0,0.0,7.433220162056386e-05,290.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086364746094,0.0,0.0,0.000100639896118,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.0004773861146531,290.9790344238281,294.1499938964844,254.95379638671875,254.1463165283203,262.6504211425781,255.211654663086,291.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-25.182796478271484,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8126525878906,0.0,0.0,9.556987060932444e-05,291.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359619140625,0.0,0.0,0.0001006394886644,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.594482421875,0.0,0.0,7.433220162056386e-05,290.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086364746094,0.0,0.0,0.000100639896118,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.0004773861146531,290.9790344238281,294.1499938964844,254.95379638671875,254.1463165283203,262.6504211425781,255.211654663086,291.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-25.182796478271484,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.79998779296875,0.0,0.0,9.565005893819034e-05,291.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,0.0001007239334285,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.58453369140625,0.0,0.0,7.439457112923265e-05,290.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4997863769531,0.0,0.0,0.0001007243336061,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,0.0004777867288794,290.9760131835937,294.1499938964844,254.8714294433593,254.0719146728516,262.5108337402344,255.12423706054688,291.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-25.257524490356445,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.79998779296875,0.0,0.0,9.565005893819034e-05,291.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,0.0001007239334285,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.58453369140625,0.0,0.0,7.439457112923265e-05,290.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4997863769531,0.0,0.0,0.0001007243336061,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,0.0004777867288794,290.9760131835937,294.1499938964844,254.8714294433593,254.0719146728516,262.5108337402344,255.12423706054688,291.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-25.257524490356445,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7873229980469,0.0,0.0,9.567193046677858e-05,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.199951171875,0.0,0.0,0.0001007469691103,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746154785156,0.0,0.0,7.44115823181346e-05,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909362792969,0.0,0.0,0.000100747369288,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,0.0004778960428666,290.97283935546875,294.1499938964844,254.7910919189453,253.99929809570312,262.3722229003906,255.0380096435547,291.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-25.31574821472168,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7873229980469,0.0,0.0,9.567193046677858e-05,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.199951171875,0.0,0.0,0.0001007469691103,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746154785156,0.0,0.0,7.44115823181346e-05,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909362792969,0.0,0.0,0.000100747369288,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,0.0004778960428666,290.97283935546875,294.1499938964844,254.7910919189453,253.99929809570312,262.3722229003906,255.0380096435547,291.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-25.31574821472168,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.781005859375,0.0,0.0,9.566175867803396e-05,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910400390625,0.0,0.0,0.0001007362589007,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696716308594,0.0,0.0,7.440366607625037e-05,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.48651123046875,0.0,0.0,0.0001007366590783,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.181640625,0.0,0.0,0.0004778452857863,290.9712219238281,294.1499938964844,254.7518768310547,253.9638519287109,262.3033142089844,254.9956970214844,291.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-25.33842086791992,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77471923828125,0.0,0.0,9.563825733494014e-05,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18212890625,0.0,0.0,0.0001007115133688,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.564697265625,0.0,0.0,7.438538887072355e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820861816406,0.0,0.0,0.0001007119062705,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.000477727910038,290.9695739746094,294.1499938964844,254.71343994140625,253.92909240722656,262.2347106933594,254.9540557861328,291.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-25.357053756713867,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621459960937,0.0,0.0,9.55544164753519e-05,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,0.0001006232268991,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548095703125,0.0,0.0,7.432018173858523e-05,290.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732360839844,0.0,0.0,0.0001006236198008,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0004773091932293,290.9662170410156,294.1499938964844,254.63922119140625,253.86192321777344,262.098388671875,254.8731384277344,291.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-25.38263893127441,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621459960937,0.0,0.0,9.55544164753519e-05,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,0.0001006232268991,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548095703125,0.0,0.0,7.432018173858523e-05,290.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732360839844,0.0,0.0,0.0001006236198008,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0004773091932293,290.9662170410156,294.1499938964844,254.63922119140625,253.86192321777344,262.098388671875,254.8731384277344,291.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-25.38263893127441,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496337890625,0.0,0.0,9.54282659222372e-05,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.000100490382465,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.544921875,0.0,0.0,7.422205817420036e-05,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46435546875,0.0,0.0,0.0001004907680908,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0004766790952999,290.9627380371094,294.1499938964844,254.56912231445312,253.7984313964844,261.9633178710937,254.7958831787109,291.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-25.393165588378903,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496337890625,0.0,0.0,9.54282659222372e-05,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.000100490382465,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.544921875,0.0,0.0,7.422205817420036e-05,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46435546875,0.0,0.0,0.0001004907680908,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0004766790952999,290.9627380371094,294.1499938964844,254.56912231445312,253.7984313964844,261.9633178710937,254.7958831787109,291.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-25.393165588378903,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7371826171875,0.0,0.0,9.526957001071425e-05,291.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0001003232755465,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350341796875,0.0,0.0,7.409862882923335e-05,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555053710937,0.0,0.0,0.0001003236538963,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.120361328125,0.0,0.0,0.0004758864524774,290.9591369628906,294.1499938964844,254.5038452148437,253.73928833007807,261.8296813964844,254.7229766845703,291.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632299237059215e-09,0.0010151147143915,-0.0190469268709421,0.0,0.0,0.0,-0.0085964770987629,60.0,-25.39026260375977,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7371826171875,0.0,0.0,9.526957001071425e-05,291.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0001003232755465,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350341796875,0.0,0.0,7.409862882923335e-05,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555053710937,0.0,0.0,0.0001003236538963,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.120361328125,0.0,0.0,0.0004758864524774,290.9591369628906,294.1499938964844,254.5038452148437,253.73928833007807,261.8296813964844,254.7229766845703,291.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632299237059215e-09,0.0010151147143915,-0.0190469268709421,0.0,0.0,0.0,-0.0085964770987629,60.0,-25.39026260375977,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72479248046875,0.0,0.0,9.508903895039111e-05,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11199951171875,0.0,0.0,0.00010013316205,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,7.395821012323722e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466552734375,0.0,0.0,0.0001001335403998,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031188964844,0.0,0.0,0.0004749846993945,290.9554443359375,294.1499938964844,254.4441070556641,253.6851043701172,261.69757080078125,254.6548614501953,291.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407311652940507e-09,0.001013190834783,-0.0184576604515314,0.0,0.0,0.0,-0.0084849409759044,60.0,-25.37626266479492,-0.0,-6.999191981549302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72479248046875,0.0,0.0,9.508903895039111e-05,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11199951171875,0.0,0.0,0.00010013316205,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,7.395821012323722e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466552734375,0.0,0.0,0.0001001335403998,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031188964844,0.0,0.0,0.0004749846993945,290.9554443359375,294.1499938964844,254.4441070556641,253.6851043701172,261.69757080078125,254.6548614501953,291.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407311652940507e-09,0.001013190834783,-0.0184576604515314,0.0,0.0,0.0,-0.0084849409759044,60.0,-25.37626266479492,-0.0,-6.999191981549302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186279296875,0.0,0.0,9.499384759692477e-05,291.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,0.0001000329284579,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,7.38841772545129e-05,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422607421875,0.0,0.0,0.0001000332922558,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945739746094,0.0,0.0,0.0004745092592202,290.9535522460937,294.1499938964844,254.41651916503903,253.6600799560547,261.6321716308594,254.6228790283203,291.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288683878670099e-09,0.0010121765080839,-0.0181469544768333,0.0,0.0,0.0,-0.0084261326119303,60.0,-25.36564064025879,-0.0,-6.98518221042832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71246337890625,0.0,0.0,9.48972228798084e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09478759765625,0.0,0.0,9.993117419071496e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,7.3809023888316e-05,290.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378356933594,0.0,0.0,9.993154526455328e-05,291.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,0.0004740266303997,290.9516296386719,294.1499938964844,254.39059448242188,253.63653564453125,261.56719970703125,254.5922241210937,291.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682695335084645e-09,0.0010111468145623,-0.0178315639495849,0.0,0.0,0.0,-0.0083664376288652,60.0,-25.353240966796875,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001647949219,0.0,0.0,9.470390068599954e-05,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,9.972760744858532e-05,290.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50555419921875,0.0,0.0,7.36586662242189e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4289855957031,0.0,0.0,9.972797124646604e-05,291.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,0.0004730610235128,290.9477233886719,294.1499938964844,254.3440399169922,253.5942230224609,261.43853759765625,254.5347900390625,291.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358242592163e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-25.32422637939453,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001647949219,0.0,0.0,9.470390068599954e-05,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,9.972760744858532e-05,290.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50555419921875,0.0,0.0,7.36586662242189e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4289855957031,0.0,0.0,9.972797124646604e-05,291.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,0.0004730610235128,290.9477233886719,294.1499938964844,254.3440399169922,253.5942230224609,261.43853759765625,254.5347900390625,291.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358242592163e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-25.32422637939453,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879272460937,0.0,0.0,9.451717778574677e-05,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,9.953098197001964e-05,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4957580566406,0.0,0.0,7.351343083428219e-05,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201354980469,0.0,0.0,9.953133849194272e-05,291.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522155761719,0.0,0.0,0.0004721283912658,290.9437255859375,294.1499938964844,254.3051300048828,253.55880737304688,261.3116455078125,254.4828643798828,291.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-25.29066276550293,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879272460937,0.0,0.0,9.451717778574677e-05,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,9.953098197001964e-05,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4957580566406,0.0,0.0,7.351343083428219e-05,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201354980469,0.0,0.0,9.953133849194272e-05,291.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522155761719,0.0,0.0,0.0004721283912658,290.9437255859375,294.1499938964844,254.3051300048828,253.55880737304688,261.3116455078125,254.4828643798828,291.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-25.29066276550293,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6757507324219,0.0,0.0,9.434382809558885e-05,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,9.93484354694374e-05,290.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,7.337860006373376e-05,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,9.934878471540288e-05,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03546142578125,0.0,0.0,0.0004712625232059,290.9396057128906,294.1499938964844,254.27456665039065,253.53094482421875,261.1866455078125,254.4368591308593,291.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251520574092,0.0,0.0,0.0,-0.0080245528370141,60.0,-25.25407791137696,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6757507324219,0.0,0.0,9.434382809558885e-05,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,9.93484354694374e-05,290.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,7.337860006373376e-05,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,9.934878471540288e-05,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03546142578125,0.0,0.0,0.0004712625232059,290.9396057128906,294.1499938964844,254.27456665039065,253.53094482421875,261.1866455078125,254.4368591308593,291.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251520574092,0.0,0.0,0.0,-0.0080245528370141,60.0,-25.25407791137696,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6636047363281,0.0,0.0,9.418887930223718e-05,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271911621094,0.0,0.0,9.918526484398173e-05,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761962890625,0.0,0.0,7.325808837777004e-05,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.0,0.0,9.91856140899472e-05,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01885986328125,0.0,0.0,0.0004704885650426,290.9353942871094,294.1499938964844,254.2530670166016,253.51126098632807,261.0636901855469,254.3970184326172,291.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526321647694e-09,0.0010035983286798,-0.0155193172395229,0.0,0.0,0.0,-0.007928823120892,60.0,-25.215669631958008,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6636047363281,0.0,0.0,9.418887930223718e-05,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271911621094,0.0,0.0,9.918526484398173e-05,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761962890625,0.0,0.0,7.325808837777004e-05,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.0,0.0,9.91856140899472e-05,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01885986328125,0.0,0.0,0.0004704885650426,290.9353942871094,294.1499938964844,254.2530670166016,253.51126098632807,261.0636901855469,254.3970184326172,291.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526321647694e-09,0.0010035983286798,-0.0155193172395229,0.0,0.0,0.0,-0.007928823120892,60.0,-25.215669631958008,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,9.411999781150372e-05,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01885986328125,0.0,0.0,9.911273082252592e-05,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713134765625,0.0,0.0,7.320450822589919e-05,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3980407714844,0.0,0.0,9.91130800684914e-05,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,0.0004701445286627,290.9332580566406,294.1499938964844,254.2459411621093,253.5046844482422,261.0030212402344,254.37966918945312,290.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681656937628e-09,0.0010028642136603,-0.015294442884624,0.0,0.0,0.0,-0.0078862654045224,60.0,-25.19600486755371,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6515197753906,0.0,0.0,9.405597666045652e-05,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01055908203125,0.0,0.0,9.904531907523052e-05,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4664306640625,0.0,0.0,7.315471884794533e-05,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39361572265625,0.0,0.0,9.904566104523838e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023193359375,0.0,0.0,0.0004698247648775,290.9310913085937,294.1499938964844,254.2413482666016,253.5003967285156,260.9428100585937,254.3636932373047,290.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021879570558,6.119892592693077e-09,0.0010021819034591,-0.0150854298844933,0.0,0.0,0.0,-0.0078467102721333,60.0,-25.176164627075195,-0.0,-6.847903222251261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394348144531,0.0,0.0,9.394733206136152e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940185546875,0.0,0.0,9.893091191770508e-05,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566650390625,0.0,0.0,7.30702158762142e-05,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,9.893124661175534e-05,291.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,0.0004692821239586,290.9266662597656,294.1499938964844,254.2400817871093,253.4990081787109,260.8241577148437,254.337158203125,290.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984482687182435e-09,0.0010010239202529,-0.0147307105362415,0.0,0.0,0.0,-0.0077795819379389,60.0,-25.13592529296875,-0.0,-6.832086540953243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
