time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507480,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394348144531,0.0,0.0,9.394733206136152e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940185546875,0.0,0.0,9.893091191770508e-05,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566650390625,0.0,0.0,7.30702158762142e-05,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,9.893124661175534e-05,291.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,0.0004692821239586,290.9266662597656,294.1499938964844,254.2400817871093,253.4990081787109,260.8241577148437,254.337158203125,290.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984482687182435e-09,0.0010010239202529,-0.0147307105362415,0.0,0.0,0.0,-0.0077795819379389,60.0,-25.13592529296875,-0.0,-6.832086540953243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6274108886719,0.0,0.0,9.38641678658314e-05,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97760009765625,0.0,0.0,9.884333849186078e-05,290.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468994140625,0.0,0.0,7.300553261302412e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,9.884367318591104e-05,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695739746094,0.0,0.0,0.0004688667540904,290.922119140625,294.1499938964844,254.25,253.5077209472656,260.7078552246094,254.31802368164065,290.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880824716086863e-09,0.0010001375339925,-0.0144591629505157,0.0,0.0,0.0,-0.007728193886578,60.0,-25.094940185546875,-0.0,-6.819991682505133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6274108886719,0.0,0.0,9.38641678658314e-05,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97760009765625,0.0,0.0,9.884333849186078e-05,290.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468994140625,0.0,0.0,7.300553261302412e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,9.884367318591104e-05,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695739746094,0.0,0.0,0.0004688667540904,290.922119140625,294.1499938964844,254.25,253.5077209472656,260.7078552246094,254.31802368164065,290.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880824716086863e-09,0.0010001375339925,-0.0144591629505157,0.0,0.0,0.0,-0.007728193886578,60.0,-25.094940185546875,-0.0,-6.819991682505133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,9.38200973905623e-05,291.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,9.879693243419752e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371337890625,0.0,0.0,7.297124830074608e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36700439453125,0.0,0.0,9.879725985229015e-05,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95330810546875,0.0,0.0,0.0004686466709244,290.91748046875,294.1499938964844,254.26608276367188,253.5219573974609,260.5938415527344,254.3059234619141,290.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825866455921869e-09,0.0009996673325076,-0.014315191656351,0.0,0.0,0.0,-0.0077009480446577,60.0,-25.0564193725586,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,9.38200973905623e-05,291.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,9.879693243419752e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371337890625,0.0,0.0,7.297124830074608e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36700439453125,0.0,0.0,9.879725985229015e-05,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95330810546875,0.0,0.0,0.0004686466709244,290.91748046875,294.1499938964844,254.26608276367188,253.5219573974609,260.5938415527344,254.3059234619141,290.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825866455921869e-09,0.0009996673325076,-0.014315191656351,0.0,0.0,0.0,-0.0077009480446577,60.0,-25.0564193725586,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033935546875,0.0,0.0,9.382543066749348e-05,291.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449462890625,0.0,0.0,9.880254947347566e-05,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273376464844,0.0,0.0,7.297539559658617e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35809326171875,0.0,0.0,9.88028768915683e-05,291.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371032714844,0.0,0.0,0.000468673359137,290.9127502441406,294.1499938964844,254.28282165527344,253.5367431640625,260.482177734375,254.2997894287109,290.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-25.02753257751465,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033935546875,0.0,0.0,9.382543066749348e-05,291.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449462890625,0.0,0.0,9.880254947347566e-05,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273376464844,0.0,0.0,7.297539559658617e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35809326171875,0.0,0.0,9.88028768915683e-05,291.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371032714844,0.0,0.0,0.000468673359137,290.9127502441406,294.1499938964844,254.28282165527344,253.5367431640625,260.482177734375,254.2997894287109,290.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-25.02753257751465,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.597412109375,0.0,0.0,9.384563600178808e-05,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93682861328125,0.0,0.0,9.882383164949716e-05,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224548339844,0.0,0.0,7.29911116650328e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536071777344,0.0,0.0,9.882415179163218e-05,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290466308594,0.0,0.0,0.0004687743203248,290.91033935546875,294.1499938964844,254.2914276123047,253.54432678222656,260.42724609375,254.2986755371093,290.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857621054872197e-09,0.0009999386966228,-0.0143983773887157,0.0,0.0,0.0,-0.0077166887931525,60.0,-25.017656326293945,-0.0,-6.817285225224623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914306640625,0.0,0.0,9.387509635416792e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,9.885484905680642e-05,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41754150390625,0.0,0.0,7.301403093151748e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3491516113281,0.0,0.0,9.885517647489904e-05,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209899902344,0.0,0.0,0.0004689214983955,290.90789794921875,294.1499938964844,254.30018615722656,253.55203247070312,260.372802734375,254.2985992431641,290.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894303711784232e-09,0.0010002523194998,-0.0144944731146097,0.0,0.0,0.0,-0.0077348737977445,60.0,-25.010377883911133,-0.0,-6.821563403036637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5794372558594,0.0,0.0,9.396362293045968e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125366210937,0.0,0.0,9.894807590171696e-05,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40771484375,0.0,0.0,7.30828833184205e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3401794433594,0.0,0.0,9.894839604385196e-05,291.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,0.0004693637602031,290.9029235839844,294.1499938964844,254.318115234375,253.5677795410156,260.2655029296875,254.3012084960937,290.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.0045599603597574e-09,0.001001195050776,-0.0147833051159977,0.0,0.0,0.0,-0.0077895317226648,60.0,-25.003406524658203,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5794372558594,0.0,0.0,9.396362293045968e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125366210937,0.0,0.0,9.894807590171696e-05,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40771484375,0.0,0.0,7.30828833184205e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3401794433594,0.0,0.0,9.894839604385196e-05,291.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,0.0004693637602031,290.9029235839844,294.1499938964844,254.318115234375,253.5677795410156,260.2655029296875,254.3012084960937,290.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.0045599603597574e-09,0.001001195050776,-0.0147833051159977,0.0,0.0,0.0,-0.0077895317226648,60.0,-25.003406524658203,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56744384765625,0.0,0.0,9.40869067562744e-05,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964233398437,0.0,0.0,9.907790081342682e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978881835937,0.0,0.0,7.317876588786021e-05,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3311767578125,0.0,0.0,9.907821367960425e-05,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,0.0004699795972555,290.8978271484375,294.1499938964844,254.33657836914065,253.5839385986328,260.1603088378906,254.3073272705078,290.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-25.00625991821289,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56744384765625,0.0,0.0,9.40869067562744e-05,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964233398437,0.0,0.0,9.907790081342682e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978881835937,0.0,0.0,7.317876588786021e-05,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3311767578125,0.0,0.0,9.907821367960425e-05,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,0.0004699795972555,290.8978271484375,294.1499938964844,254.33657836914065,253.5839385986328,260.1603088378906,254.3073272705078,290.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-25.00625991821289,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5554504394531,0.0,0.0,9.42397236940451e-05,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803100585937,0.0,0.0,9.923882316797972e-05,290.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38800048828125,0.0,0.0,7.329762593144551e-05,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221130371094,0.0,0.0,9.923913603415711e-05,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87286376953125,0.0,0.0,0.0004707430198322,290.89263916015625,294.1499938964844,254.35552978515625,253.6004943847656,260.0571594238281,254.3164520263672,290.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-25.01725006103516,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5554504394531,0.0,0.0,9.42397236940451e-05,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803100585937,0.0,0.0,9.923882316797972e-05,290.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38800048828125,0.0,0.0,7.329762593144551e-05,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221130371094,0.0,0.0,9.923913603415711e-05,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87286376953125,0.0,0.0,0.0004707430198322,290.89263916015625,294.1499938964844,254.35552978515625,253.6004943847656,260.0571594238281,254.3164520263672,290.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-25.01725006103516,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54345703125,0.0,0.0,9.441661677556112e-05,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8642578125,0.0,0.0,9.942510223481804e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,7.34352070139721e-05,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3130187988281,0.0,0.0,9.942540782503784e-05,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8569030761719,0.0,0.0,0.0004716266703326,290.8873291015625,294.1499938964844,254.3749389648437,253.61740112304688,259.9559936523437,254.32818603515625,290.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568821042662876e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-25.0350284576416,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54345703125,0.0,0.0,9.441661677556112e-05,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8642578125,0.0,0.0,9.942510223481804e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,7.34352070139721e-05,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3130187988281,0.0,0.0,9.942540782503784e-05,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8569030761719,0.0,0.0,0.0004716266703326,290.8873291015625,294.1499938964844,254.3749389648437,253.61740112304688,259.9559936523437,254.32818603515625,290.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568821042662876e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-25.0350284576416,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5374450683594,0.0,0.0,9.45124847930856e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8562316894531,0.0,0.0,9.952605614671484e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37310791015625,0.0,0.0,7.350977102760226e-05,290.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084411621094,0.0,0.0,9.952636173693465e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84893798828125,0.0,0.0,0.0004721055738627,290.8846130371094,294.1499938964844,254.38479614257807,253.6259765625,259.9061889648437,254.33497619628903,290.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.016574228182435,0.0,0.0,0.0,-0.0081284632906317,60.0,-25.046092987060547,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.53143310546875,0.0,0.0,9.46115396800451e-05,291.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84820556640625,0.0,0.0,9.963037155102938e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681030273437,0.0,0.0,7.358681614277884e-05,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3038635253906,0.0,0.0,9.963066986529157e-05,291.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8409423828125,0.0,0.0,0.0004726003971882,290.88189697265625,294.1499938964844,254.39474487304688,253.6346130371093,259.8568420410156,254.3422698974609,290.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-25.05817985534668,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193786621094,0.0,0.0,9.481733286520466e-05,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321838378906,0.0,0.0,9.984708594856784e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581237792969,0.0,0.0,7.374687265837565e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.294677734375,0.0,0.0,9.984738426283002e-05,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82501220703125,0.0,0.0,0.0004736284317914,290.8763122558594,294.1499938964844,254.41493225097656,253.6521148681641,259.7594909667969,254.3582458496093,290.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-25.08471298217773,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193786621094,0.0,0.0,9.481733286520466e-05,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321838378906,0.0,0.0,9.984708594856784e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581237792969,0.0,0.0,7.374687265837565e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.294677734375,0.0,0.0,9.984738426283002e-05,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82501220703125,0.0,0.0,0.0004736284317914,290.8763122558594,294.1499938964844,254.41493225097656,253.6521148681641,259.7594909667969,254.3582458496093,290.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-25.08471298217773,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072937011719,0.0,0.0,9.502632747171448e-05,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8161926269531,0.0,0.0,0.0001000671691144,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480834960937,0.0,0.0,7.390942482743412e-05,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854309082031,0.0,0.0,0.0001000674601527,291.78125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091125488281,0.0,0.0,0.0004746724443975,290.8706359863281,294.1499938964844,254.43544006347656,253.6698303222656,259.6640625,254.3759307861328,290.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-25.112993240356445,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072937011719,0.0,0.0,9.502632747171448e-05,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8161926269531,0.0,0.0,0.0001000671691144,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480834960937,0.0,0.0,7.390942482743412e-05,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854309082031,0.0,0.0,0.0001000674601527,291.78125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091125488281,0.0,0.0,0.0004746724443975,290.8706359863281,294.1499938964844,254.43544006347656,253.6698303222656,259.6640625,254.3759307861328,290.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-25.112993240356445,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952087402344,0.0,0.0,9.522999607725068e-05,291.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8002014160156,0.0,0.0,0.0001002816352411,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,7.406782970065251e-05,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.276123046875,0.0,0.0,0.0001002819335553,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,0.0004756898269988,290.8648376464844,294.1499938964844,254.4562225341797,253.6877593994141,259.57049560546875,254.39498901367188,290.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153663814067,0.0,0.0,0.0,-0.0085715688765048,60.0,-25.14080047607422,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952087402344,0.0,0.0,9.522999607725068e-05,291.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8002014160156,0.0,0.0,0.0001002816352411,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,7.406782970065251e-05,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.276123046875,0.0,0.0,0.0001002819335553,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,0.0004756898269988,290.8648376464844,294.1499938964844,254.4562225341797,253.6877593994141,259.57049560546875,254.39498901367188,290.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153663814067,0.0,0.0,0.0,-0.0085715688765048,60.0,-25.14080047607422,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48309326171875,0.0,0.0,9.541895997244863e-05,291.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78424072265625,0.0,0.0,0.0001004806254059,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.0,7.421480404445902e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26678466796875,0.0,0.0,0.0001004809164442,291.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77734375,0.0,0.0,0.0004766337806358,290.8589172363281,294.1499938964844,254.47726440429688,253.7058563232422,259.47882080078125,254.41514587402344,290.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-25.16576385498047,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48309326171875,0.0,0.0,9.541895997244863e-05,291.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78424072265625,0.0,0.0,0.0001004806254059,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.0,7.421480404445902e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26678466796875,0.0,0.0,0.0001004809164442,291.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77734375,0.0,0.0,0.0004766337806358,290.8589172363281,294.1499938964844,254.47726440429688,253.7058563232422,259.47882080078125,254.41514587402344,290.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-25.16576385498047,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770202636719,0.0,0.0,9.550473623676226e-05,291.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762756347656,0.0,0.0,0.0001005709491437,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3227844238281,0.0,0.0,7.428151729982346e-05,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2620849609375,0.0,0.0,0.000100571240182,291.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694091796875,0.0,0.0,0.0004770622763317,290.8558959960937,294.1499938964844,254.48785400390625,253.71495056152344,259.4337158203125,254.4255523681641,290.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117084801197,0.0,0.0,0.0,-0.0087412344291806,60.0,-25.17636680603028,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.470947265625,0.0,0.0,9.558361489325762e-05,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.768310546875,0.0,0.0,0.0001006540187518,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,7.434286817442626e-05,290.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.25738525390625,0.0,0.0,0.0001006543025141,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.761474609375,0.0,0.0,0.0004774563130922,290.85284423828125,294.1499938964844,254.4984893798828,253.7240753173828,259.3890075683594,254.4361114501953,290.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-25.185470581054688,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45880126953125,0.0,0.0,9.571387636242434e-05,291.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523803710937,0.0,0.0,0.0001007911923807,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074645996094,0.0,0.0,7.444417860824615e-05,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479248046875,0.0,0.0,0.000100791476143,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.74566650390625,0.0,0.0,0.0004781070165336,290.8466796875,294.1499938964844,254.51988220214844,253.74237060546875,259.301025390625,254.4576110839844,290.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-25.19754219055176,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45880126953125,0.0,0.0,9.571387636242434e-05,291.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523803710937,0.0,0.0,0.0001007911923807,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074645996094,0.0,0.0,7.444417860824615e-05,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479248046875,0.0,0.0,0.000100791476143,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.74566650390625,0.0,0.0,0.0004781070165336,290.8466796875,294.1499938964844,254.51988220214844,253.74237060546875,259.301025390625,254.4576110839844,290.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-25.19754219055176,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,9.580006008036436e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7364807128906,0.0,0.0,0.0001008819526759,290.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972106933594,0.0,0.0,7.451121200574562e-05,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384338378906,0.0,0.0,0.0001008822364383,291.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298278808594,0.0,0.0,0.0004785376077052,290.84039306640625,294.1499938964844,254.54139709472656,253.7607269287109,259.21490478515625,254.4794158935547,290.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207564337179,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-25.199121475219727,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,9.580006008036436e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7364807128906,0.0,0.0,0.0001008819526759,290.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972106933594,0.0,0.0,7.451121200574562e-05,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384338378906,0.0,0.0,0.0001008822364383,291.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298278808594,0.0,0.0,0.0004785376077052,290.84039306640625,294.1499938964844,254.54139709472656,253.7607269287109,259.21490478515625,254.4794158935547,290.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207564337179,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-25.199121475219727,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344482421875,0.0,0.0,9.583314385963604e-05,291.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206115722656,0.0,0.0,0.000100916782685,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28692626953125,0.0,0.0,7.453693979186937e-05,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288818359375,0.0,0.0,0.0001009170664474,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140808105469,0.0,0.0,0.0004787028592545,290.8340148925781,294.1499938964844,254.56298828125,253.7790985107422,259.13067626953125,254.5013122558593,290.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-25.187908172607425,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344482421875,0.0,0.0,9.583314385963604e-05,291.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206115722656,0.0,0.0,0.000100916782685,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28692626953125,0.0,0.0,7.453693979186937e-05,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288818359375,0.0,0.0,0.0001009170664474,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140808105469,0.0,0.0,0.0004787028592545,290.8340148925781,294.1499938964844,254.56298828125,253.7790985107422,259.13067626953125,254.5013122558593,290.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-25.187908172607425,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222412109375,0.0,0.0,9.580556070432068e-05,291.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7048034667969,0.0,0.0,0.0001008877516142,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.276611328125,0.0,0.0,7.451549026882276e-05,290.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21929931640625,0.0,0.0,0.0001008880208246,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983337402344,0.0,0.0,0.0004785651690326,290.8274841308594,294.1499938964844,254.5846099853516,253.7974548339844,259.0484619140625,254.5231170654297,290.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-25.16124153137207,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222412109375,0.0,0.0,9.580556070432068e-05,291.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7048034667969,0.0,0.0,0.0001008877516142,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.276611328125,0.0,0.0,7.451549026882276e-05,290.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21929931640625,0.0,0.0,0.0001008880208246,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983337402344,0.0,0.0,0.0004785651690326,290.8274841308594,294.1499938964844,254.5846099853516,253.7974548339844,259.0484619140625,254.5231170654297,290.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-25.16124153137207,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161682128906,0.0,0.0,9.576608135830612e-05,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6969299316406,0.0,0.0,0.0001008461695164,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2714233398437,0.0,0.0,7.44847857276909e-05,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2145080566406,0.0,0.0,0.0001008464460028,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.69049072265625,0.0,0.0,0.0004783679614774,290.8241882324219,294.1499938964844,254.59542846679688,253.80661010742188,259.00811767578125,254.533920288086,290.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249737781795831e-09,0.0010203941492363,-0.0206639617681503,0.0,0.0,0.0,-0.0089025665074586,60.0,-25.14171028137207,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100646972656,0.0,0.0,9.571273403707892e-05,291.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6890563964844,0.0,0.0,0.0001007899918477,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662658691406,0.0,0.0,7.444329094141722e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096862792969,0.0,0.0,0.0001007902610581,291.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6826477050781,0.0,0.0,0.0004781014868058,290.82086181640625,294.1499938964844,254.60623168945312,253.81573486328125,258.9682006835937,254.544662475586,290.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.183246968940239e-09,0.0010198256932199,-0.0204898323863744,0.0,0.0,0.0,-0.0088696042075753,60.0,-25.118553161621094,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
