time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509820,290.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978881835937,0.0,0.0,9.555606811773032e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67333984375,0.0,0.0,0.0001006250240607,290.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25592041015625,0.0,0.0,7.432144047925249e-05,290.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000427246094,0.0,0.0,0.0001006252859951,291.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6670227050781,0.0,0.0,0.0004773189721163,290.81414794921875,294.1499938964844,254.62779235839844,253.8339233398437,258.8898010253906,254.5658569335937,290.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988016470505954e-09,0.0010181564139202,-0.0199785474687814,0.0,0.0,0.0,-0.0087728211656212,60.0,-25.05960273742676,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978881835937,0.0,0.0,9.555606811773032e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67333984375,0.0,0.0,0.0001006250240607,290.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25592041015625,0.0,0.0,7.432144047925249e-05,290.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000427246094,0.0,0.0,0.0001006252859951,291.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6670227050781,0.0,0.0,0.0004773189721163,290.81414794921875,294.1499938964844,254.62779235839844,253.8339233398437,258.8898010253906,254.5658569335937,290.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988016470505954e-09,0.0010181564139202,-0.0199785474687814,0.0,0.0,0.0,-0.0087728211656212,60.0,-25.05960273742676,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857421875,0.0,0.0,9.534463606541976e-05,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65771484375,0.0,0.0,0.0001004023724817,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455444335937,0.0,0.0,7.415698928525671e-05,290.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903991699219,0.0,0.0,0.0001004026344162,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6514892578125,0.0,0.0,0.0004762628814205,290.8073425292969,294.1499938964844,254.64927673339844,253.8519897460937,258.8133850097656,254.5865478515625,290.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159113444387,7.724547224086109e-09,0.0010159036610275,-0.0192885268479585,0.0,0.0,0.0,-0.0086422087624669,60.0,-24.984521865844727,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857421875,0.0,0.0,9.534463606541976e-05,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65771484375,0.0,0.0,0.0001004023724817,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455444335937,0.0,0.0,7.415698928525671e-05,290.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903991699219,0.0,0.0,0.0001004026344162,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6514892578125,0.0,0.0,0.0004762628814205,290.8073425292969,294.1499938964844,254.64927673339844,253.8519897460937,258.8133850097656,254.5865478515625,290.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159113444387,7.724547224086109e-09,0.0010159036610275,-0.0192885268479585,0.0,0.0,0.0,-0.0086422087624669,60.0,-24.984521865844727,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.37359619140625,0.0,0.0,9.510085510555656e-05,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64215087890625,0.0,0.0,0.0001001456621452,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23516845703125,0.0,0.0,7.396738510578871e-05,290.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.18072509765625,0.0,0.0,0.0001001459168037,291.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.635986328125,0.0,0.0,0.0004750451771542,290.8004455566406,294.1499938964844,254.67062377929688,253.869873046875,258.73883056640625,254.6067352294922,290.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775549604741e-09,0.0010133062023669,-0.0184929259121418,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.89822769165039,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.37359619140625,0.0,0.0,9.510085510555656e-05,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64215087890625,0.0,0.0,0.0001001456621452,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23516845703125,0.0,0.0,7.396738510578871e-05,290.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.18072509765625,0.0,0.0,0.0001001459168037,291.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.635986328125,0.0,0.0,0.0004750451771542,290.8004455566406,294.1499938964844,254.67062377929688,253.869873046875,258.73883056640625,254.6067352294922,290.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775549604741e-09,0.0010133062023669,-0.0184929259121418,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.89822769165039,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614807128906,0.0,0.0,9.486312774242832e-05,291.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62664794921875,0.0,0.0,9.989532554754987e-05,290.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22479248046875,0.0,0.0,7.378248119493946e-05,290.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710205078125,0.0,0.0,9.989558020606636e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6205749511719,0.0,0.0,0.0004738577408716,290.79345703125,294.1499938964844,254.69178771972656,253.88755798339844,258.6662902832031,254.6264190673828,290.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124548950798726e-09,0.0010107731213793,-0.0177170485258102,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.808422088623047,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614807128906,0.0,0.0,9.486312774242832e-05,291.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62664794921875,0.0,0.0,9.989532554754987e-05,290.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22479248046875,0.0,0.0,7.378248119493946e-05,290.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710205078125,0.0,0.0,9.989558020606636e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6205749511719,0.0,0.0,0.0004738577408716,290.79345703125,294.1499938964844,254.69178771972656,253.88755798339844,258.6662902832031,254.6264190673828,290.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124548950798726e-09,0.0010107731213793,-0.0177170485258102,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.808422088623047,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554382324219,0.0,0.0,9.475535625824703e-05,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.61895751953125,0.0,0.0,9.978183516068384e-05,290.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196044921875,0.0,0.0,7.369865488726646e-05,290.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661682128906,0.0,0.0,9.978208981920034e-05,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6129150390625,0.0,0.0,0.0004733194073196,290.7899169921875,294.1499938964844,254.70230102539065,253.89630126953125,258.6307373046875,254.63612365722656,290.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990255041472437e-09,0.0010096246842294,-0.0173652973026037,0.0,0.0,0.0,-0.0082781882956624,60.0,-24.76498794555664,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493957519531,0.0,0.0,9.46566287893802e-05,291.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112365722656,0.0,0.0,9.96778762782924e-05,290.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21441650390625,0.0,0.0,7.362187170656398e-05,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16131591796875,0.0,0.0,9.967812366085128e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6052551269531,0.0,0.0,0.0004728263011202,290.7863464355469,294.1499938964844,254.71275329589844,253.9049835205078,258.5955810546875,254.645751953125,290.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085795074701,6.867234780827402e-09,0.0010085726389661,-0.0170430671423673,0.0,0.0,0.0,-0.0082172015681862,60.0,-24.723312377929688,-0.0,-6.935524510254254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373107910156,0.0,0.0,9.449379285797475e-05,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59588623046875,0.0,0.0,9.950640378519891e-05,290.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040405273437,0.0,0.0,7.349521911237389e-05,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.151611328125,0.0,0.0,9.95066511677578e-05,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899658203125,0.0,0.0,0.0004720129363704,290.7792053222656,294.1499938964844,254.73345947265625,253.92214965820312,258.52655029296875,254.6648406982422,290.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068439878523,6.664318874527453e-09,0.0010068373521789,-0.0165115538984537,0.0,0.0,0.0,-0.0081166066229343,60.0,-24.64758682250977,-0.0,-6.911678696042145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373107910156,0.0,0.0,9.449379285797475e-05,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59588623046875,0.0,0.0,9.950640378519891e-05,290.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040405273437,0.0,0.0,7.349521911237389e-05,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.151611328125,0.0,0.0,9.95066511677578e-05,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899658203125,0.0,0.0,0.0004720129363704,290.7792053222656,294.1499938964844,254.73345947265625,253.92214965820312,258.52655029296875,254.6648406982422,290.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068439878523,6.664318874527453e-09,0.0010068373521789,-0.0165115538984537,0.0,0.0,0.0,-0.0081166066229343,60.0,-24.64758682250977,-0.0,-6.911678696042145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.32525634765625,0.0,0.0,9.43818740779534e-05,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58056640625,0.0,0.0,9.938854782376438e-05,290.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1936340332031,0.0,0.0,7.34081695554778e-05,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.141845703125,0.0,0.0,9.938879520632328e-05,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747375488281,0.0,0.0,0.0004714539390988,290.7719421386719,294.1499938964844,254.7538604736328,253.93898010253903,258.4591979980469,254.68380737304688,290.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.524843776389844e-09,0.0010056445607915,-0.0161462090909481,0.0,0.0,0.0,-0.0080474615097045,60.0,-24.58457374572754,-0.0,-6.895312054666648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.32525634765625,0.0,0.0,9.43818740779534e-05,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58056640625,0.0,0.0,9.938854782376438e-05,290.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1936340332031,0.0,0.0,7.34081695554778e-05,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.141845703125,0.0,0.0,9.938879520632328e-05,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747375488281,0.0,0.0,0.0004714539390988,290.7719421386719,294.1499938964844,254.7538604736328,253.93898010253903,258.4591979980469,254.68380737304688,290.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.524843776389844e-09,0.0010056445607915,-0.0161462090909481,0.0,0.0,0.0,-0.0080474615097045,60.0,-24.58457374572754,-0.0,-6.895312054666648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31317138671875,0.0,0.0,9.432428487343714e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653076171875,0.0,0.0,9.932790271705016e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831970214844,0.0,0.0,7.336337876040488e-05,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1320495605469,0.0,0.0,9.932815009960903e-05,291.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595397949219,0.0,0.0,0.0004711663059424,290.7645568847656,294.1499938964844,254.77394104003903,253.9554748535156,258.3935852050781,254.7028045654297,290.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.45305897606363e-09,0.0010050305863842,-0.0159581713378429,0.0,0.0,0.0,-0.0080118747428059,60.0,-24.53610038757324,-0.0,-6.886896386504304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31317138671875,0.0,0.0,9.432428487343714e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653076171875,0.0,0.0,9.932790271705016e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831970214844,0.0,0.0,7.336337876040488e-05,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1320495605469,0.0,0.0,9.932815009960903e-05,291.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595397949219,0.0,0.0,0.0004711663059424,290.7645568847656,294.1499938964844,254.77394104003903,253.9554748535156,258.3935852050781,254.7028045654297,290.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.45305897606363e-09,0.0010050305863842,-0.0159581713378429,0.0,0.0,0.0,-0.0080118747428059,60.0,-24.53610038757324,-0.0,-6.886896386504304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.30108642578125,0.0,0.0,9.431776561541484e-05,291.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500793457031,0.0,0.0,9.932104148902e-05,290.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727294921875,0.0,0.0,7.33583074179478e-05,290.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222229003906,0.0,0.0,9.932128159562126e-05,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443725585937,0.0,0.0,0.00047113376786,290.7571105957031,294.1499938964844,254.7936248779297,253.97157287597656,258.3294982910156,254.72189331054688,290.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444905054081573e-09,0.0010049607371911,-0.0159368123859167,0.0,0.0,0.0,-0.0080078318715095,60.0,-24.501075744628903,-0.0,-6.885940706524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.30108642578125,0.0,0.0,9.431776561541484e-05,291.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500793457031,0.0,0.0,9.932104148902e-05,290.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727294921875,0.0,0.0,7.33583074179478e-05,290.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222229003906,0.0,0.0,9.932128159562126e-05,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443725585937,0.0,0.0,0.00047113376786,290.7571105957031,294.1499938964844,254.7936248779297,253.97157287597656,258.3294982910156,254.72189331054688,290.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444905054081573e-09,0.0010049607371911,-0.0159368123859167,0.0,0.0,0.0,-0.0080078318715095,60.0,-24.501075744628903,-0.0,-6.885940706524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950439453125,0.0,0.0,9.433234663447364e-05,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54248046875,0.0,0.0,9.933639375958592e-05,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16748046875,0.0,0.0,7.336965063586831e-05,290.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173095703125,0.0,0.0,9.933662659022956e-05,291.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53680419921875,0.0,0.0,0.0004712066147476,290.7533264160156,294.1499938964844,254.8033142089844,253.97946166992188,258.29803466796875,254.7314910888672,290.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.4630487628392075e-09,0.0010051158023998,-0.0159843396395444,0.0,0.0,0.0,-0.0080168256536126,60.0,-24.488636016845703,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889709472656,0.0,0.0,9.435510582989082e-05,291.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5348815917969,0.0,0.0,9.936036076396704e-05,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622314453125,0.0,0.0,7.3387345764786e-05,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11236572265625,0.0,0.0,9.936059359461068e-05,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292358398437,0.0,0.0,0.0004713202943094,290.7495422363281,294.1499938964844,254.8128967285156,253.9872436523437,258.2668762207031,254.7411346435547,290.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491388315765789e-09,0.0010053580626845,-0.0160585734993219,0.0,0.0,0.0,-0.0080308746546506,60.0,-24.47854232788086,-0.0,-6.891389148222515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27685546875,0.0,0.0,9.442530426895246e-05,291.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5196838378906,0.0,0.0,9.943428449332714e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15167236328125,0.0,0.0,7.344195182668045e-05,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024475097656,0.0,0.0,9.94345173239708e-05,291.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140991210937,0.0,0.0,0.0004716710245702,290.74188232421875,294.1499938964844,254.83169555664065,254.00244140625,258.20562744140625,254.76052856445312,290.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-24.466354370117188,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27685546875,0.0,0.0,9.442530426895246e-05,291.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5196838378906,0.0,0.0,9.943428449332714e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15167236328125,0.0,0.0,7.344195182668045e-05,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024475097656,0.0,0.0,9.94345173239708e-05,291.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140991210937,0.0,0.0,0.0004716710245702,290.74188232421875,294.1499938964844,254.83169555664065,254.00244140625,258.20562744140625,254.76052856445312,290.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-24.466354370117188,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26470947265625,0.0,0.0,9.451698861084878e-05,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5044860839844,0.0,0.0,9.953083645086735e-05,290.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14111328125,0.0,0.0,7.351325621129945e-05,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09246826171875,0.0,0.0,9.9531069281511e-05,291.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989929199219,0.0,0.0,0.0004721290315501,290.7341003417969,294.1499938964844,254.8500061035156,254.01715087890625,258.145751953125,254.77999877929688,290.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693022136516902e-09,0.0010070820571854,-0.0165867414325475,0.0,0.0,0.0,-0.0081308325752615,60.0,-24.46177101135254,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26470947265625,0.0,0.0,9.451698861084878e-05,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5044860839844,0.0,0.0,9.953083645086735e-05,290.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14111328125,0.0,0.0,7.351325621129945e-05,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09246826171875,0.0,0.0,9.9531069281511e-05,291.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989929199219,0.0,0.0,0.0004721290315501,290.7341003417969,294.1499938964844,254.8500061035156,254.01715087890625,258.145751953125,254.77999877929688,290.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693022136516902e-09,0.0010070820571854,-0.0165867414325475,0.0,0.0,0.0,-0.0081308325752615,60.0,-24.46177101135254,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525329589844,0.0,0.0,9.462848538532852e-05,291.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48931884765625,0.0,0.0,9.964824857888745e-05,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304626464844,0.0,0.0,7.35999783501029e-05,290.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0824584960937,0.0,0.0,9.964847413357349e-05,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48388671875,0.0,0.0,0.0004726859915535,290.7261962890625,294.1499938964844,254.8680877685547,254.03155517578125,258.087158203125,254.7995147705078,290.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-24.46257781982422,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525329589844,0.0,0.0,9.462848538532852e-05,291.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48931884765625,0.0,0.0,9.964824857888745e-05,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304626464844,0.0,0.0,7.35999783501029e-05,290.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0824584960937,0.0,0.0,9.964847413357349e-05,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48388671875,0.0,0.0,0.0004726859915535,290.7261962890625,294.1499938964844,254.8680877685547,254.03155517578125,258.087158203125,254.7995147705078,290.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-24.46257781982422,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403259277344,0.0,0.0,9.47688749874942e-05,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47412109375,0.0,0.0,9.979608876165004e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197814941406,0.0,0.0,7.370916864601895e-05,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723571777344,0.0,0.0,9.979631431633608e-05,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4687805175781,0.0,0.0,0.0004733873065561,290.7182006835937,294.1499938964844,254.8862762451172,254.0458526611328,258.02996826171875,254.8191375732422,290.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-24.47032165527344,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403259277344,0.0,0.0,9.47688749874942e-05,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47412109375,0.0,0.0,9.979608876165004e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197814941406,0.0,0.0,7.370916864601895e-05,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723571777344,0.0,0.0,9.979631431633608e-05,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4687805175781,0.0,0.0,0.0004733873065561,290.7182006835937,294.1499938964844,254.8862762451172,254.0458526611328,258.02996826171875,254.8191375732422,290.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-24.47032165527344,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23419189453125,0.0,0.0,9.485046757617964e-05,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.466552734375,0.0,0.0,9.988201054511592e-05,290.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144104003906,0.0,0.0,7.377262954832986e-05,290.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672912597656,0.0,0.0,9.988222882384434e-05,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612121582031,0.0,0.0,0.0004737949057016,290.71417236328125,294.1499938964844,254.8953857421875,254.052963256836,258.0018615722656,254.8290100097656,290.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108428068391959e-09,0.0010106340050697,-0.0176748260855674,0.0,0.0,0.0,-0.0083367666229605,60.0,-24.47692108154297,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2280578613281,0.0,0.0,9.49375462369062e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4589538574219,0.0,0.0,9.997370943892749e-05,290.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090393066406,0.0,0.0,7.38403614377603e-05,290.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,9.997393499361352e-05,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4536437988281,0.0,0.0,0.0004742299206554,290.7100830078125,294.1499938964844,254.904525756836,254.06005859375,257.9739990234375,254.83892822265625,290.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910180574132e-09,0.001011561602354,-0.017958965152502,0.0,0.0,0.0,-0.0083905449137091,60.0,-24.484861373901367,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157897949219,0.0,0.0,9.513346594758332e-05,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4437561035156,0.0,0.0,0.000100180019217,290.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982666015625,0.0,0.0,7.399273454211652e-05,290.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0520324707031,0.0,0.0,0.0001001802374958,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.43853759765625,0.0,0.0,0.0004752085660584,290.7018737792969,294.1499938964844,254.9228363037109,254.0741577148437,257.919189453125,254.85891723632807,290.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.50643539428711,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157897949219,0.0,0.0,9.513346594758332e-05,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4437561035156,0.0,0.0,0.000100180019217,290.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982666015625,0.0,0.0,7.399273454211652e-05,290.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0520324707031,0.0,0.0,0.0001001802374958,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.43853759765625,0.0,0.0,0.0004752085660584,290.7018737792969,294.1499938964844,254.9228363037109,254.0741577148437,257.919189453125,254.85891723632807,290.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.50643539428711,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20343017578125,0.0,0.0,9.535603021504356e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285583496094,0.0,0.0,0.0001004143996397,290.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08740234375,0.0,0.0,7.416584412567317e-05,290.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.041748046875,0.0,0.0,0.0001004146106424,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42340087890625,0.0,0.0,0.0004763203905895,290.69354248046875,294.1499938964844,254.941162109375,254.088134765625,257.8656005859375,254.879135131836,290.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.53488540649414,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20343017578125,0.0,0.0,9.535603021504356e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285583496094,0.0,0.0,0.0001004143996397,290.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08740234375,0.0,0.0,7.416584412567317e-05,290.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.041748046875,0.0,0.0,0.0001004146106424,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42340087890625,0.0,0.0,0.0004763203905895,290.69354248046875,294.1499938964844,254.941162109375,254.088134765625,257.8656005859375,254.879135131836,290.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.53488540649414,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910400390625,0.0,0.0,9.56049407250248e-05,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.413330078125,0.0,0.0,0.0001006765087367,290.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.07647705078125,0.0,0.0,7.435944280587137e-05,290.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314025878906,0.0,0.0,0.0001006767270155,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082336425781,0.0,0.0,0.0004775637644343,290.68505859375,294.1499938964844,254.9595184326172,254.1020050048828,257.813232421875,254.8995513916016,290.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048339772415147e-09,0.0010186708532273,-0.0201365295797586,0.0,0.0,0.0,-0.0088027194142341,60.0,-24.570362091064453,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910400390625,0.0,0.0,9.56049407250248e-05,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.413330078125,0.0,0.0,0.0001006765087367,290.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.07647705078125,0.0,0.0,7.435944280587137e-05,290.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314025878906,0.0,0.0,0.0001006767270155,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082336425781,0.0,0.0,0.0004775637644343,290.68505859375,294.1499938964844,254.9595184326172,254.1020050048828,257.813232421875,254.8995513916016,290.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048339772415147e-09,0.0010186708532273,-0.0201365295797586,0.0,0.0,0.0,-0.0088027194142341,60.0,-24.570362091064453,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786193847656,0.0,0.0,9.587803651811556e-05,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3980712890625,0.0,0.0,0.0001009640909614,290.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,7.457184983650222e-05,290.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02099609375,0.0,0.0,0.0001009643092402,291.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930358886719,0.0,0.0,0.0004789279482793,290.6764831542969,294.1499938964844,254.9778594970703,254.11573791503903,257.76190185546875,254.92013549804688,290.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388568062400736e-09,0.0010215799557045,-0.0210275296121835,0.0,0.0,0.0,-0.0089713847264647,60.0,-24.61156272888184,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786193847656,0.0,0.0,9.587803651811556e-05,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3980712890625,0.0,0.0,0.0001009640909614,290.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,7.457184983650222e-05,290.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02099609375,0.0,0.0,0.0001009643092402,291.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930358886719,0.0,0.0,0.0004789279482793,290.6764831542969,294.1499938964844,254.9778594970703,254.11573791503903,257.76190185546875,254.92013549804688,290.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388568062400736e-09,0.0010215799557045,-0.0210275296121835,0.0,0.0,0.0,-0.0089713847264647,60.0,-24.61156272888184,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17236328125,0.0,0.0,9.602444333722816e-05,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904113769531,0.0,0.0,0.0001011182685033,290.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599670410156,0.0,0.0,7.46857185731642e-05,290.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157470703125,0.0,0.0,0.0001011184795061,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38543701171875,0.0,0.0,0.0004796592984348,290.6721496582031,294.1499938964844,254.9870147705078,254.12255859375,257.7366943359375,254.9304656982422,290.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570967935384033e-09,0.0010231398046016,-0.0215051807463169,0.0,0.0,0.0,-0.0090618077665567,60.0,-24.634933471679688,-0.0,-7.137357727060589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
