time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512160,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661071777344,0.0,0.0,9.617593605071306e-05,291.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827819824219,0.0,0.0,0.0001012778011499,290.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.054443359375,0.0,0.0,7.48035527067259e-05,290.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,0.0001012780121527,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778076171875,0.0,0.0,0.0004804160562343,290.66778564453125,294.1499938964844,254.9961700439453,254.1293487548828,257.71173095703125,254.9408416748047,290.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.75970318503505e-09,0.0010247535537928,-0.0219994112849235,0.0,0.0,0.0,-0.0091553721576929,60.0,-24.659547805786133,-0.0,-7.159894011010692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.153564453125,0.0,0.0,9.649555431678893e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3674621582031,0.0,0.0,0.0001016143651213,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433044433594,0.0,0.0,7.505213579861447e-05,290.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999389648437,0.0,0.0,0.0001016145761241,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.362548828125,0.0,0.0,0.0004820126341655,290.658935546875,294.1499938964844,255.01443481445312,254.1428375244141,257.66259765625,254.96160888671875,290.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527697026729,60.0,-24.71310806274414,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.153564453125,0.0,0.0,9.649555431678893e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3674621582031,0.0,0.0,0.0001016143651213,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433044433594,0.0,0.0,7.505213579861447e-05,290.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999389648437,0.0,0.0,0.0001016145761241,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.362548828125,0.0,0.0,0.0004820126341655,290.658935546875,294.1499938964844,255.01443481445312,254.1428375244141,257.66259765625,254.96160888671875,290.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527697026729,60.0,-24.71310806274414,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14093017578125,0.0,0.0,9.683559619588776e-05,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35211181640625,0.0,0.0,0.0001019724513753,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321044921875,0.0,0.0,7.531661685789004e-05,290.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892883300781,0.0,0.0,0.0001019726551021,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472595214844,0.0,0.0,0.0004837112210225,290.6499938964844,294.1499938964844,255.0326232910156,254.1561737060547,257.61456298828125,254.9823760986328,290.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.77213859558105,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14093017578125,0.0,0.0,9.683559619588776e-05,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35211181640625,0.0,0.0,0.0001019724513753,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321044921875,0.0,0.0,7.531661685789004e-05,290.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892883300781,0.0,0.0,0.0001019726551021,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472595214844,0.0,0.0,0.0004837112210225,290.6499938964844,294.1499938964844,255.0326232910156,254.1561737060547,257.61456298828125,254.9823760986328,290.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.77213859558105,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282653808594,0.0,0.0,9.719342779135332e-05,291.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367004394531,0.0,0.0,0.0001023492659442,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,7.559492951259017e-05,290.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9785461425781,0.0,0.0,0.000102349469671,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319091796875,0.0,0.0,0.0004854986909776,290.6408996582031,294.1499938964844,255.0507202148437,254.1693725585937,257.5675354003906,255.0030975341797,290.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.8359317779541,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282653808594,0.0,0.0,9.719342779135332e-05,291.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367004394531,0.0,0.0,0.0001023492659442,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,7.559492951259017e-05,290.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9785461425781,0.0,0.0,0.000102349469671,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319091796875,0.0,0.0,0.0004854986909776,290.6408996582031,294.1499938964844,255.0507202148437,254.1693725585937,257.5675354003906,255.0030975341797,290.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.8359317779541,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.115478515625,0.0,0.0,9.756681538419798e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212585449219,0.0,0.0,0.0001027424659696,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094299316406,0.0,0.0,7.588534208480269e-05,290.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,0.0001027426696964,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3165283203125,0.0,0.0,0.000487363897264,290.63165283203125,294.1499938964844,255.06871032714844,254.1824188232422,257.52166748046875,255.023666381836,290.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492541946405254e-08,0.0010395704302936,-0.0265362933278083,0.0,0.0,0.0,-0.0100144119933247,60.0,-24.90408134460449,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.115478515625,0.0,0.0,9.756681538419798e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212585449219,0.0,0.0,0.0001027424659696,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094299316406,0.0,0.0,7.588534208480269e-05,290.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,0.0001027426696964,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3165283203125,0.0,0.0,0.000487363897264,290.63165283203125,294.1499938964844,255.06871032714844,254.1824188232422,257.52166748046875,255.023666381836,290.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492541946405254e-08,0.0010395704302936,-0.0265362933278083,0.0,0.0,0.0,-0.0100144119933247,60.0,-24.90408134460449,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10906982421875,0.0,0.0,9.7757663752418e-05,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135070800781,0.0,0.0,0.0001029434351949,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036926269531,0.0,0.0,7.603377889608964e-05,290.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622497558594,0.0,0.0,0.0001029436389217,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088073730469,0.0,0.0,0.0004883172223344,290.6269836425781,294.1499938964844,255.07765197753903,254.1888885498047,257.4990234375,255.0338897705078,290.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730312638429496e-08,0.001041603507474,-0.0271587017923593,0.0,0.0,0.0,-0.0101322848349809,60.0,-24.939254760742188,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026611328125,0.0,0.0,9.795169899007306e-05,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057556152344,0.0,0.0,0.0001031477659125,290.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979553222656,0.0,0.0,7.618468953296542e-05,290.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9567565917969,0.0,0.0,0.0001031479623634,291.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30108642578125,0.0,0.0,0.0004892864380963,290.6222839355469,294.1499938964844,255.0865631103516,254.19532775878903,257.4766845703125,255.04405212402344,290.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436816373839,1.0972057040703476e-08,0.0010436705779284,-0.0277914777398109,0.0,0.0,0.0,-0.0102521274238824,60.0,-24.97533226013184,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897521972656,0.0,0.0,9.83458594419062e-05,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901916503906,0.0,0.0,0.0001035628374665,290.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,7.649126200703904e-05,290.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457397460937,0.0,0.0,0.0001035630411934,291.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856140136719,0.0,0.0,0.000491255428642,290.61279296875,294.1499938964844,255.1042633056641,254.20806884765625,257.43267822265625,255.0642242431641,290.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463142435275133e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-25.049224853515625,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897521972656,0.0,0.0,9.83458594419062e-05,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901916503906,0.0,0.0,0.0001035628374665,290.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,7.649126200703904e-05,290.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457397460937,0.0,0.0,0.0001035630411934,291.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856140136719,0.0,0.0,0.000491255428642,290.61279296875,294.1499938964844,255.1042633056641,254.20806884765625,257.43267822265625,255.0642242431641,290.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463142435275133e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-25.049224853515625,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767517089844,0.0,0.0,9.874643001239748e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27459716796875,0.0,0.0,0.0001039846538333,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747619628906,0.0,0.0,7.680281851207837e-05,290.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93463134765625,0.0,0.0,0.0001039848575601,291.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27008056640625,0.0,0.0,0.0004932563751935,290.6031494140625,294.1499938964844,255.12179565429688,254.2206420898437,257.3896789550781,255.0841064453125,290.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521489894017,1.1962206336590953e-08,0.0010521369986236,-0.0303828865289688,0.0,0.0,0.0,-0.0107429856434464,60.0,-25.12517166137696,-0.0,-7.547706815103083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767517089844,0.0,0.0,9.874643001239748e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27459716796875,0.0,0.0,0.0001039846538333,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747619628906,0.0,0.0,7.680281851207837e-05,290.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93463134765625,0.0,0.0,0.0001039848575601,291.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27008056640625,0.0,0.0,0.0004932563751935,290.6031494140625,294.1499938964844,255.12179565429688,254.2206420898437,257.3896789550781,255.0841064453125,290.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521489894017,1.1962206336590953e-08,0.0010521369986236,-0.0303828865289688,0.0,0.0,0.0,-0.0107429856434464,60.0,-25.12517166137696,-0.0,-7.547706815103083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636901855469,0.0,0.0,9.915018017636612e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25897216796875,0.0,0.0,0.0001044098244165,290.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630432128906,0.0,0.0,7.711684156674892e-05,290.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234619140625,0.0,0.0,0.0001044100208673,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544860839844,0.0,0.0,0.0004952732124365,290.5933837890625,294.1499938964844,255.13912963867188,254.23306274414065,257.3475341796875,255.1036834716797,290.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991806030273,0.0,0.0,0.0,-0.010992357507348,60.0,-25.20223045349121,-0.0,-7.609550323195435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636901855469,0.0,0.0,9.915018017636612e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25897216796875,0.0,0.0,0.0001044098244165,290.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630432128906,0.0,0.0,7.711684156674892e-05,290.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234619140625,0.0,0.0,0.0001044100208673,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544860839844,0.0,0.0,0.0004952732124365,290.5933837890625,294.1499938964844,255.13912963867188,254.23306274414065,257.3475341796875,255.1036834716797,290.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991806030273,0.0,0.0,0.0,-0.010992357507348,60.0,-25.20223045349121,-0.0,-7.609550323195435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531921386719,0.0,0.0,9.947355283657088e-05,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24639892578125,0.0,0.0,0.0001047503537847,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,7.736835686955601e-05,290.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,0.0001047505502356,291.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419738769531,0.0,0.0,0.0004968885332345,290.5854797363281,294.1499938964844,255.15284729003903,254.2428741455078,257.31451416015625,255.1190795898437,290.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-25.26426124572754,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505676269531,0.0,0.0,9.955427231034264e-05,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432556152344,0.0,0.0,0.0001048353587975,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95123291015625,0.0,0.0,7.74311411078088e-05,290.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91217041015625,0.0,0.0,0.0001048355552484,291.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23883056640625,0.0,0.0,0.0004972917377017,290.58349609375,294.1499938964844,255.15625,254.2453155517578,257.30633544921875,255.1228942871093,290.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164618790149,0.0,0.0,0.0,-0.0112419473007321,60.0,-25.279767990112305,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439758300781,0.0,0.0,9.975556167773902e-05,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353820800781,0.0,0.0,0.0001050473219947,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,7.758769788779318e-05,290.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064636230469,0.0,0.0,0.0001050475184456,291.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309875488281,0.0,0.0,0.0004982972168363,290.5784912109375,294.1499938964844,255.1647186279297,254.2513732910156,257.2861328125,255.13235473632807,290.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-25.31846237182617,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.037353515625,0.0,0.0,9.995601431000978e-05,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274780273437,0.0,0.0,0.000105258412077,290.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393310546875,0.0,0.0,7.77436071075499e-05,290.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007568359375,0.0,0.0,0.0001052586012519,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22314453125,0.0,0.0,0.000499298563227,290.5734558105469,294.1499938964844,255.1731414794922,254.25738525390625,257.26617431640625,255.14170837402344,290.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-25.35700798034668,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240478515625,0.0,0.0,0.0001003530924208,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.211669921875,0.0,0.0,0.0001056765540852,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273376464844,0.0,0.0,7.805244240444154e-05,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8892822265625,0.0,0.0,0.0001056767432601,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073669433594,0.0,0.0,0.000501282105688,290.5632629394531,294.1499938964844,255.1897735595703,254.269287109375,257.22686767578125,255.16015625,290.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-25.433380126953125,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240478515625,0.0,0.0,0.0001003530924208,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.211669921875,0.0,0.0,0.0001056765540852,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273376464844,0.0,0.0,7.805244240444154e-05,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8892822265625,0.0,0.0,0.0001056767432601,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073669433594,0.0,0.0,0.000501282105688,290.5632629394531,294.1499938964844,255.1897735595703,254.269287109375,257.22686767578125,255.16015625,290.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-25.433380126953125,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106811523437,0.0,0.0,0.0001007432583719,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19580078125,0.0,0.0,0.0001060874128597,290.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91522216796875,0.0,0.0,7.835590076865628e-05,290.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.877685546875,0.0,0.0,0.0001060876020346,291.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915588378906,0.0,0.0,0.0005032310145907,290.5529479980469,294.1499938964844,255.2061309814453,254.281005859375,257.1885070800781,255.17819213867188,290.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-25.508256912231445,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106811523437,0.0,0.0,0.0001007432583719,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19580078125,0.0,0.0,0.0001060874128597,290.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91522216796875,0.0,0.0,7.835590076865628e-05,290.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.877685546875,0.0,0.0,0.0001060876020346,291.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915588378906,0.0,0.0,0.0005032310145907,290.5529479980469,294.1499938964844,255.2061309814453,254.281005859375,257.1885070800781,255.17819213867188,290.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-25.508256912231445,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972229003906,0.0,0.0,0.0001011245331028,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17987060546875,0.0,0.0,0.0001064889220288,290.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9030456542969,0.0,0.0,7.865245424909517e-05,290.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659973144531,0.0,0.0,0.0001064891112037,291.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756896972656,0.0,0.0,0.0005051356274634,290.54248046875,294.1499938964844,255.22218322753903,254.29254150390625,257.1510314941406,255.19580078125,290.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335951387882,0.0,0.0,0.0,-0.0122118229046463,60.0,-25.581153869628903,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972229003906,0.0,0.0,0.0001011245331028,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17987060546875,0.0,0.0,0.0001064889220288,290.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9030456542969,0.0,0.0,7.865245424909517e-05,290.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659973144531,0.0,0.0,0.0001064891112037,291.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756896972656,0.0,0.0,0.0005051356274634,290.54248046875,294.1499938964844,255.22218322753903,254.29254150390625,257.1510314941406,255.19580078125,290.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335951387882,0.0,0.0,0.0,-0.0122118229046463,60.0,-25.581153869628903,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,0.0001014957379084,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16387939453125,0.0,0.0,0.0001068798155756,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907775878906,0.0,0.0,7.894116424722597e-05,290.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,0.0001068800047505,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597595214844,0.0,0.0,0.0005069898907095,290.5318908691406,294.1499938964844,255.2379302978516,254.3038787841797,257.1144104003906,255.2130126953125,290.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.65179252624512,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,0.0001014957379084,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16387939453125,0.0,0.0,0.0001068798155756,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907775878906,0.0,0.0,7.894116424722597e-05,290.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,0.0001068800047505,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597595214844,0.0,0.0,0.0005069898907095,290.5318908691406,294.1499938964844,255.2379302978516,254.3038787841797,257.1144104003906,255.2130126953125,290.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.65179252624512,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97686767578125,0.0,0.0,0.0001016766618704,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558837890625,0.0,0.0,0.0001070703365257,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846130371094,0.0,0.0,7.908188126748428e-05,290.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482971191406,0.0,0.0,0.0001070705184247,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517944335937,0.0,0.0,0.0005078936228528,290.52655029296875,294.1499938964844,255.24566650390625,254.3094787597656,257.0964660644531,255.221435546875,290.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.5613027315453113e-08,0.0010833533015102,-0.0399321801960468,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.685976028442383,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700622558594,0.0,0.0,0.0001018552648019,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478576660156,0.0,0.0,0.0001072584127541,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87841796875,0.0,0.0,7.922079385025427e-05,290.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423767089844,0.0,0.0,0.0001072585946531,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.143798828125,0.0,0.0,0.0005087858298793,290.52117919921875,294.1499938964844,255.2533264160156,254.3150329589844,257.0787048339844,255.22976684570312,289.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.040513914078474,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.719621658325195,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563903808594,0.0,0.0,0.0001022025899146,291.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317749023437,0.0,0.0,0.0001076241605915,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.865966796875,0.0,0.0,7.949093560455367e-05,290.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304138183594,0.0,0.0,0.0001076243424904,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12774658203125,0.0,0.0,0.0005105207674205,290.51031494140625,294.1499938964844,255.2683868408203,254.32598876953125,257.0438232421875,255.24609375,289.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450798511505,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.78458976745605,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563903808594,0.0,0.0,0.0001022025899146,291.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317749023437,0.0,0.0,0.0001076241605915,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.865966796875,0.0,0.0,7.949093560455367e-05,290.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304138183594,0.0,0.0,0.0001076243424904,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12774658203125,0.0,0.0,0.0005105207674205,290.51031494140625,294.1499938964844,255.2683868408203,254.32598876953125,257.0438232421875,255.24609375,289.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450798511505,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.78458976745605,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0001025364690576,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156311035156,0.0,0.0,0.0001079757566913,290.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,7.975062180776149e-05,290.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.818359375,0.0,0.0,0.0001079759385902,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116943359375,0.0,0.0,0.0005121886497363,290.49932861328125,294.1499938964844,255.2830505371093,254.3367614746093,257.00982666015625,255.26193237304688,289.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.668429128187654e-08,0.0010925129754468,-0.0427323170006275,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.84627342224121,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0001025364690576,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156311035156,0.0,0.0,0.0001079757566913,290.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,7.975062180776149e-05,290.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.818359375,0.0,0.0,0.0001079759385902,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116943359375,0.0,0.0,0.0005121886497363,290.49932861328125,294.1499938964844,255.2830505371093,254.3367614746093,257.00982666015625,255.26193237304688,289.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.668429128187654e-08,0.0010925129754468,-0.0427323170006275,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.84627342224121,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,0.0001028580591082,290.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994567871094,0.0,0.0,0.0001083144015865,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408203125,0.0,0.0,8.000074740266427e-05,290.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80621337890625,0.0,0.0,0.0001083145834854,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955505371094,0.0,0.0,0.0005137950647622,290.4882202148437,294.1499938964844,255.2973175048828,254.34732055664065,256.9765930175781,255.27737426757807,289.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793806195259,0.0,0.0,0.0,-0.0132825467735528,60.0,-25.905168533325195,-0.0,-8.189296352156816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,0.0001028580591082,290.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994567871094,0.0,0.0,0.0001083144015865,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408203125,0.0,0.0,8.000074740266427e-05,290.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80621337890625,0.0,0.0,0.0001083145834854,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955505371094,0.0,0.0,0.0005137950647622,290.4882202148437,294.1499938964844,255.2973175048828,254.34732055664065,256.9765930175781,255.27737426757807,289.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793806195259,0.0,0.0,0.0,-0.0132825467735528,60.0,-25.905168533325195,-0.0,-8.189296352156816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9148864746094,0.0,0.0,0.0001031658684951,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.083251953125,0.0,0.0,0.0001086385527742,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.828125,0.0,0.0,8.024015551200137e-05,289.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,0.0001086387273971,291.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793762207031,0.0,0.0,0.0005153326783329,290.4769592285156,294.1499938964844,255.3111724853516,254.357666015625,256.9442443847656,255.29226684570312,289.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468487101268693e-08,0.0010992181487381,-0.0447814725339412,0.0,0.0,0.0,-0.0134726716205477,60.0,-25.96047782897949,-0.0,-8.238380644343125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9148864746094,0.0,0.0,0.0001031658684951,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.083251953125,0.0,0.0,0.0001086385527742,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.828125,0.0,0.0,8.024015551200137e-05,289.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,0.0001086387273971,291.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793762207031,0.0,0.0,0.0005153326783329,290.4769592285156,294.1499938964844,255.3111724853516,254.357666015625,256.9442443847656,255.29226684570312,289.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468487101268693e-08,0.0010992181487381,-0.0447814725339412,0.0,0.0,0.0,-0.0134726716205477,60.0,-25.96047782897949,-0.0,-8.238380644343125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
