time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514500,290.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079284667969,0.0,0.0,0.0001033154476317,290.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751037597656,0.0,0.0,0.0001087960627046,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217468261719,0.0,0.0,8.035649807425216e-05,289.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.787841796875,0.0,0.0,0.0001087962373276,291.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712890625,0.0,0.0,0.0005160798318684,290.4712829589844,294.1499938964844,255.31793212890625,254.36276245117188,256.9283447265625,255.299545288086,289.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008293367922,1.765485357907437e-08,0.0011008116416633,-0.0452683791518211,0.0,0.0,0.0,-0.0135650616139173,60.0,-25.987096786499023,-0.0,-8.262285433602301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90093994140625,0.0,0.0,0.0001034614324453,290.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669860839844,0.0,0.0,0.000108949796413,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,8.047003939282149e-05,289.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816467285156,0.0,0.0,0.000108949971036,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06317138671875,0.0,0.0,0.0005168091156519,290.4656066894531,294.1499938964844,255.3245849609375,254.3678131103516,256.9126892089844,255.30670166015625,289.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836741861287922e-08,0.0011023667175322,-0.0457435585558414,0.0,0.0,0.0,-0.0136552304029464,60.0,-26.012889862060547,-0.0,-8.285649499839567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88690185546875,0.0,0.0,0.0001037447436829,290.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506591796875,0.0,0.0,0.0001092481325031,290.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8024597167969,0.0,0.0,8.069039176916704e-05,289.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7692565917969,0.0,0.0,0.0001092482998501,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469055175781,0.0,0.0,0.0005182243185117,290.4541015625,294.1499938964844,255.3375244140625,254.37774658203125,256.8818359375,255.32066345214844,289.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054029455408,1.8189723505201986e-08,0.0011053847847506,-0.0466656237840652,0.0,0.0,0.0,-0.0138302175328135,60.0,-26.062530517578125,-0.0,-8.33108444453501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88690185546875,0.0,0.0,0.0001037447436829,290.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506591796875,0.0,0.0,0.0001092481325031,290.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8024597167969,0.0,0.0,8.069039176916704e-05,289.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7692565917969,0.0,0.0,0.0001092482998501,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469055175781,0.0,0.0,0.0005182243185117,290.4541015625,294.1499938964844,255.3375244140625,254.37774658203125,256.8818359375,255.32066345214844,289.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054029455408,1.8189723505201986e-08,0.0011053847847506,-0.0466656237840652,0.0,0.0,0.0,-0.0138302175328135,60.0,-26.062530517578125,-0.0,-8.33108444453501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.872802734375,0.0,0.0,0.0001040172428474,290.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343017578125,0.0,0.0,0.0001095350889954,290.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895202636719,0.0,0.0,8.090233313851058e-05,289.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,0.0001095352563424,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306091308594,0.0,0.0,0.0005195855046622,290.4425048828125,294.1499938964844,255.3500061035156,254.3874664306641,256.8517761230469,255.3340606689453,289.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083062272518,1.852924214063023e-08,0.0011082877172157,-0.0475524105131626,0.0,0.0,0.0,-0.0139985298737883,60.0,-26.109317779541016,-0.0,-8.374903615049335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.872802734375,0.0,0.0,0.0001040172428474,290.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343017578125,0.0,0.0,0.0001095350889954,290.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895202636719,0.0,0.0,8.090233313851058e-05,289.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,0.0001095352563424,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306091308594,0.0,0.0,0.0005195855046622,290.4425048828125,294.1499938964844,255.3500061035156,254.3874664306641,256.8517761230469,255.3340606689453,289.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083062272518,1.852924214063023e-08,0.0011082877172157,-0.0475524105131626,0.0,0.0,0.0,-0.0139985298737883,60.0,-26.109317779541016,-0.0,-8.374903615049335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8586120605469,0.0,0.0,0.00010427909001,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,0.0001098108259611,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765197753906,0.0,0.0,8.110599446808919e-05,289.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,0.0001098109933082,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142822265625,0.0,0.0,0.0005208934890106,290.4307556152344,294.1499938964844,255.35812377929688,254.3935089111328,256.8224792480469,255.3456878662109,289.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110960040241,1.885548783775448e-08,0.0011110772611573,-0.0484044291079044,0.0,0.0,0.0,-0.0141602624207735,60.0,-26.154897689819336,-0.0,-8.417117669523577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8586120605469,0.0,0.0,0.00010427909001,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,0.0001098108259611,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765197753906,0.0,0.0,8.110599446808919e-05,289.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,0.0001098109933082,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142822265625,0.0,0.0,0.0005208934890106,290.4307556152344,294.1499938964844,255.35812377929688,254.3935089111328,256.8224792480469,255.3456878662109,289.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110960040241,1.885548783775448e-08,0.0011110772611573,-0.0484044291079044,0.0,0.0,0.0,-0.0141602624207735,60.0,-26.154897689819336,-0.0,-8.417117669523577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443908691406,0.0,0.0,0.0001045308599714,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014953613281,0.0,0.0,0.0001100759473047,290.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,8.130181231535971e-05,289.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315368652344,0.0,0.0,0.0001100761146517,291.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978942871094,0.0,0.0,0.0005221511819399,290.4189147949219,294.1499938964844,255.35836791992188,254.39273071289065,256.7937316894531,255.3525238037109,289.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137784458696,1.916917646838101e-08,0.0011137592373415,-0.0492235533893108,0.0,0.0,0.0,-0.0143157700076699,60.0,-26.20255279541016,-0.0,-8.45780689928688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443908691406,0.0,0.0,0.0001045308599714,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014953613281,0.0,0.0,0.0001100759473047,290.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,8.130181231535971e-05,289.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315368652344,0.0,0.0,0.0001100761146517,291.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978942871094,0.0,0.0,0.0005221511819399,290.4189147949219,294.1499938964844,255.35836791992188,254.39273071289065,256.7937316894531,255.3525238037109,289.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137784458696,1.916917646838101e-08,0.0011137592373415,-0.0492235533893108,0.0,0.0,0.0,-0.0143157700076699,60.0,-26.20255279541016,-0.0,-8.45780689928688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372497558594,0.0,0.0,0.0001046533434418,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932556152344,0.0,0.0,0.0001102049354813,290.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568359375,0.0,0.0,8.139707642840222e-05,289.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251892089844,0.0,0.0,0.0001102051028283,291.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896850585937,0.0,0.0,0.0005227630608715,290.4129333496094,294.1499938964844,255.355697631836,254.38992309570312,256.779541015625,255.3536376953125,289.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150834616273,1.9321788613524404e-08,0.0011150641366839,-0.0496220290660858,0.0,0.0,0.0,-0.0143914259970188,60.0,-26.22749328613281,-0.0,-8.477638147041945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.830078125,0.0,0.0,0.000104773484054,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850158691406,0.0,0.0,0.0001103314498323,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502136230469,0.0,0.0,8.149052155204117e-05,289.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71881103515625,0.0,0.0,0.0001103316171793,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814758300781,0.0,0.0,0.0005233631818555,290.40692138671875,294.1499938964844,255.35125732421875,254.3855743408203,256.7654113769531,255.35302734375,289.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163634480908,1.9471478651666985e-08,0.0011163440067321,-0.0500128492712974,0.0,0.0,0.0,-0.0144656328484416,60.0,-26.253223419189453,-0.0,-8.497111991800922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,0.000105007617094,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.968505859375,0.0,0.0,0.000110578002932,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369689941406,0.0,0.0,8.167262421920896e-05,289.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059936523437,0.0,0.0,0.000110578163003,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96502685546875,0.0,0.0,0.0005245327483862,290.39483642578125,294.1499938964844,255.3373107910156,254.3724670410156,256.73736572265625,255.34703063964844,289.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763188419119612e-08,0.0011188380885869,-0.0507744066417217,0.0,0.0,0.0,-0.0146102448925375,60.0,-26.30683326721192,-0.0,-8.535126028164086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,0.000105007617094,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.968505859375,0.0,0.0,0.000110578002932,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369689941406,0.0,0.0,8.167262421920896e-05,289.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059936523437,0.0,0.0,0.000110578163003,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96502685546875,0.0,0.0,0.0005245327483862,290.39483642578125,294.1499938964844,255.3373107910156,254.3724670410156,256.73736572265625,255.34703063964844,289.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763188419119612e-08,0.0011188380885869,-0.0507744066417217,0.0,0.0,0.0,-0.0146102448925375,60.0,-26.30683326721192,-0.0,-8.535126028164086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013000488281,0.0,0.0,0.0001052334846463,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95196533203125,0.0,0.0,0.0001108158539864,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236633300781,0.0,0.0,8.18482949398458e-05,289.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930847167969,0.0,0.0,0.0001108160140574,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485168457031,0.0,0.0,0.0005256610456854,290.3826599121094,294.1499938964844,255.3170166015625,254.35386657714844,256.7094116210937,255.33395385742188,289.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.0044609527758442e-08,0.0011212442768737,-0.0515090189874172,0.0,0.0,0.0,-0.0147497560828924,60.0,-26.363502502441406,-0.0,-8.57188027225675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013000488281,0.0,0.0,0.0001052334846463,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95196533203125,0.0,0.0,0.0001108158539864,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236633300781,0.0,0.0,8.18482949398458e-05,289.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930847167969,0.0,0.0,0.0001108160140574,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485168457031,0.0,0.0,0.0005256610456854,290.3826599121094,294.1499938964844,255.3170166015625,254.35386657714844,256.7094116210937,255.33395385742188,289.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.0044609527758442e-08,0.0011212442768737,-0.0515090189874172,0.0,0.0,0.0,-0.0147497560828924,60.0,-26.363502502441406,-0.0,-8.57188027225675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868347167969,0.0,0.0,0.0001054520034813,290.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353942871094,0.0,0.0,0.0001110459634219,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71026611328125,0.0,0.0,8.201825403375551e-05,289.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801147460937,0.0,0.0,0.0001110461234929,291.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319763183594,0.0,0.0,0.0005267525557428,290.3703308105469,294.1499938964844,255.29090881347656,254.3302154541016,256.6815185546875,255.31466674804688,289.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,-0.0148847242817282,60.0,-26.422739028930664,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868347167969,0.0,0.0,0.0001054520034813,290.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353942871094,0.0,0.0,0.0001110459634219,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71026611328125,0.0,0.0,8.201825403375551e-05,289.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801147460937,0.0,0.0,0.0001110461234929,291.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319763183594,0.0,0.0,0.0005267525557428,290.3703308105469,294.1499938964844,255.29090881347656,254.3302154541016,256.6815185546875,255.31466674804688,289.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,-0.0148847242817282,60.0,-26.422739028930664,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,0.0001056631081155,290.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187927246094,0.0,0.0,0.0001112682657549,290.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69677734375,0.0,0.0,8.218244329327717e-05,289.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,0.0001112684258259,291.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,0.0005278071039356,290.35791015625,294.1499938964844,255.259506225586,254.3019561767578,256.6535339355469,255.2895355224609,289.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.0579889792315963e-08,0.0011258209124207,-0.0529060736298561,0.0,0.0,0.0,-0.0150151150301098,60.0,-26.484355926513672,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,0.0001056631081155,290.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187927246094,0.0,0.0,0.0001112682657549,290.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69677734375,0.0,0.0,8.218244329327717e-05,289.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,0.0001112684258259,291.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,0.0005278071039356,290.35791015625,294.1499938964844,255.259506225586,254.3019561767578,256.6535339355469,255.2895355224609,289.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.0579889792315963e-08,0.0011258209124207,-0.0529060736298561,0.0,0.0,0.0,-0.0150151150301098,60.0,-26.484355926513672,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650146484375,0.0,0.0,0.0001057659683283,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91046142578125,0.0,0.0,0.0001113765902118,290.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900329589844,0.0,0.0,8.226244972320274e-05,289.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605224609375,0.0,0.0,0.0001113767430069,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,0.0005283209611661,290.3516845703125,294.1499938964844,255.2419586181641,254.2862243652344,256.63946533203125,255.2748565673828,289.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126937335357,2.070805216192184e-08,0.0011269166134297,-0.0532405264675617,0.0,0.0,0.0,-0.0150786498561501,60.0,-26.51600456237793,-0.0,-8.658837913344541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577209472656,0.0,0.0,0.0001058670386555,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9021301269531,0.0,0.0,0.0001114830229198,290.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832580566406,0.0,0.0,8.234106644522399e-05,289.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539611816406,0.0,0.0,0.0001114831757149,291.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988342285156,0.0,0.0,0.0005288258544169,290.34539794921875,294.1499938964844,255.22329711914065,254.2695159912109,256.6253662109375,255.2587890625,289.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280141770839,2.0833983427337444e-08,0.0011279933387413,-0.0535691417753696,0.0,0.0,0.0,-0.0151410792022943,60.0,-26.548152923583984,-0.0,-8.675393559087753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,0.0001060637441696,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854675292969,0.0,0.0,0.0001116901621571,290.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6696472167969,0.0,0.0,8.249405073001981e-05,289.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407775878906,0.0,0.0,0.0001116903149522,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822021484375,0.0,0.0,0.0005298083997331,290.332763671875,294.1499938964844,255.18280029296875,254.2333374023437,256.5969543457031,255.2229766845703,289.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.10790584986853e-08,0.0011300886981189,-0.0542086064815521,0.0,0.0,0.0,-0.015262572094798,60.0,-26.61368751525879,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,0.0001060637441696,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854675292969,0.0,0.0,0.0001116901621571,290.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6696472167969,0.0,0.0,8.249405073001981e-05,289.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407775878906,0.0,0.0,0.0001116903149522,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822021484375,0.0,0.0,0.0005298083997331,290.332763671875,294.1499938964844,255.18280029296875,254.2333374023437,256.5969543457031,255.2229766845703,289.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.10790584986853e-08,0.0011300886981189,-0.0542086064815521,0.0,0.0,0.0,-0.015262572094798,60.0,-26.61368751525879,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,0.0001062529190676,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,0.0001118893706006,290.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,8.264119242085144e-05,289.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62750244140625,0.0,0.0,0.0001118895233958,291.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86553955078125,0.0,0.0,0.000530753401108,290.3200378417969,294.1499938964844,255.13853454589844,254.19387817382807,256.5682067871094,255.18263244628903,289.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321252677589,2.1314761511348482e-08,0.001132103963755,-0.0548235587775707,0.0,0.0,0.0,-0.0153794195502996,60.0,-26.68055725097656,-0.0,-8.738743417779916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,0.0001062529190676,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,0.0001118893706006,290.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,8.264119242085144e-05,289.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62750244140625,0.0,0.0,0.0001118895233958,291.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86553955078125,0.0,0.0,0.000530753401108,290.3200378417969,294.1499938964844,255.13853454589844,254.19387817382807,256.5682067871094,255.18263244628903,289.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321252677589,2.1314761511348482e-08,0.001132103963755,-0.0548235587775707,0.0,0.0,0.0,-0.0153794195502996,60.0,-26.68055725097656,-0.0,-8.738743417779916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135925292969,0.0,0.0,0.0001064340467564,290.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520202636719,0.0,0.0,0.0001120801098295,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422424316406,0.0,0.0,8.278206223621964e-05,289.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141662597656,0.0,0.0,0.0001120802553487,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8488464355469,0.0,0.0,0.0005316581809893,290.30718994140625,294.1499938964844,255.0910186767578,254.15155029296875,256.5390319824219,255.1383514404297,289.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.1540431660582733e-08,0.001134033431299,-0.0554122738540172,0.0,0.0,0.0,-0.0154912928119301,60.0,-26.748252868652344,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135925292969,0.0,0.0,0.0001064340467564,290.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520202636719,0.0,0.0,0.0001120801098295,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422424316406,0.0,0.0,8.278206223621964e-05,289.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141662597656,0.0,0.0,0.0001120802553487,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8488464355469,0.0,0.0,0.0005316581809893,290.30718994140625,294.1499938964844,255.0910186767578,254.15155029296875,256.5390319824219,255.1383514404297,289.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.1540431660582733e-08,0.001134033431299,-0.0554122738540172,0.0,0.0,0.0,-0.0154912928119301,60.0,-26.748252868652344,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6987609863281,0.0,0.0,0.0001066063705366,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83526611328125,0.0,0.0,0.0001122615722124,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62841796875,0.0,0.0,8.291609265143052e-05,289.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007385253906,0.0,0.0,0.0001122617250075,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,0.0005325190140865,290.29425048828125,294.1499938964844,255.04074096679688,254.10682678222656,256.5094299316406,255.0907287597656,289.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358908377587,2.1755138135404195e-08,0.0011358690680935,-0.0559723377227783,0.0,0.0,0.0,-0.0155977308750152,60.0,-26.816225051879883,-0.0,-8.79697168443272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6987609863281,0.0,0.0,0.0001066063705366,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83526611328125,0.0,0.0,0.0001122615722124,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62841796875,0.0,0.0,8.291609265143052e-05,289.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007385253906,0.0,0.0,0.0001122617250075,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,0.0005325190140865,290.29425048828125,294.1499938964844,255.04074096679688,254.10682678222656,256.5094299316406,255.0907287597656,289.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358908377587,2.1755138135404195e-08,0.0011358690680935,-0.0559723377227783,0.0,0.0,0.0,-0.0155977308750152,60.0,-26.816225051879883,-0.0,-8.79697168443272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913452148437,0.0,0.0,0.0001066888144123,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268737792969,0.0,0.0,0.0001123483889386,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214904785156,0.0,0.0,8.298021566588432e-05,289.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.593994140625,0.0,0.0,0.0001123485344578,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,0.0005329308332875,290.2877502441406,294.1499938964844,255.0147399902344,254.0836944580078,256.49444580078125,255.06578063964844,289.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367691913619,2.185785241692884e-08,0.0011367473052814,-0.0562402494251728,0.0,0.0,0.0,-0.0156486500054597,60.0,-26.850112915039062,-0.0,-8.810580709450735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68389892578125,0.0,0.0,0.0001067687408067,290.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8184509277344,0.0,0.0,0.0001124325644923,290.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145324707031,0.0,0.0,8.304238872369751e-05,289.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872497558594,0.0,0.0,0.0001124327100114,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153686523437,0.0,0.0,0.0005333301378414,290.2811889648437,294.1499938964844,254.9882354736328,254.06011962890625,256.47930908203125,255.04022216796875,289.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376207694411,2.195744386312981e-08,0.0011375988833606,-0.0565000027418136,0.0,0.0,0.0,-0.0156980212777853,60.0,-26.88382911682129,-0.0,-8.823786146194834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689758300781,0.0,0.0,0.0001069202335202,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016357421875,0.0,0.0,0.000112592089863,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,8.316020830534399e-05,289.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736999511719,0.0,0.0,0.0001125922353821,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.798583984375,0.0,0.0,0.0005340868956409,290.26806640625,294.1499938964844,254.9340057373047,254.0118865966797,256.4486999511719,254.98757934570312,289.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392346350476,2.214618710638661e-08,0.0011392125161364,-0.0569922551512718,0.0,0.0,0.0,-0.0157915875315666,60.0,-26.950439453125,-0.0,-8.848839883057735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689758300781,0.0,0.0,0.0001069202335202,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016357421875,0.0,0.0,0.000112592089863,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,8.316020830534399e-05,289.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736999511719,0.0,0.0,0.0001125922353821,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.798583984375,0.0,0.0,0.0005340868956409,290.26806640625,294.1499938964844,254.9340057373047,254.0118865966797,256.4486999511719,254.98757934570312,289.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392346350476,2.214618710638661e-08,0.0011392125161364,-0.0569922551512718,0.0,0.0,0.0,-0.0157915875315666,60.0,-26.950439453125,-0.0,-8.848839883057735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65399169921875,0.0,0.0,0.0001070594953489,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847900390625,0.0,0.0,0.0001127387440646,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865783691406,0.0,0.0,8.326852548634633e-05,289.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001127388823078,291.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817687988281,0.0,0.0,0.0005347825353965,290.2547912597656,294.1499938964844,254.87857055664065,253.96258544921875,256.41754150390625,254.9331817626953,289.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319694537031864e-08,0.0011406959965825,-0.0574447363615036,0.0,0.0,0.0,-0.0158776026219129,60.0,-27.01531791687012,-0.0,-8.871901968632302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65399169921875,0.0,0.0,0.0001070594953489,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847900390625,0.0,0.0,0.0001127387440646,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865783691406,0.0,0.0,8.326852548634633e-05,289.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001127388823078,291.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817687988281,0.0,0.0,0.0005347825353965,290.2547912597656,294.1499938964844,254.87857055664065,253.96258544921875,256.41754150390625,254.9331817626953,289.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319694537031864e-08,0.0011406959965825,-0.0574447363615036,0.0,0.0,0.0,-0.0158776026219129,60.0,-27.01531791687012,-0.0,-8.871901968632302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63897705078125,0.0,0.0,0.0001071854494512,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679138183594,0.0,0.0,0.000112871377496,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.572509765625,0.0,0.0,8.33664889796637e-05,289.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463562011719,0.0,0.0,0.0001128715230152,291.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76495361328125,0.0,0.0,0.0005354117602109,290.241455078125,294.1499938964844,254.8224334716797,253.91262817382807,256.38580322265625,254.87759399414065,289.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420602677389,2.2476623229295e-08,0.0011420376831665,-0.0578539483249187,0.0,0.0,0.0,-0.0159553978592157,60.0,-27.07777976989746,-0.0,-8.892786240721764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63897705078125,0.0,0.0,0.0001071854494512,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679138183594,0.0,0.0,0.000112871377496,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.572509765625,0.0,0.0,8.33664889796637e-05,289.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463562011719,0.0,0.0,0.0001128715230152,291.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76495361328125,0.0,0.0,0.0005354117602109,290.241455078125,294.1499938964844,254.8224334716797,253.91262817382807,256.38580322265625,254.87759399414065,289.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420602677389,2.2476623229295e-08,0.0011420376831665,-0.0578539483249187,0.0,0.0,0.0,-0.0159553978592157,60.0,-27.07777976989746,-0.0,-8.892786240721764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239013671875,0.0,0.0,0.0001072971426765,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510070800781,0.0,0.0,0.0001129890006268,290.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5583801269531,0.0,0.0,8.345336391357705e-05,289.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325927734375,0.0,0.0,0.00011298913887,291.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480773925781,0.0,0.0,0.0005359697388485,290.22802734375,294.1499938964844,254.76611328125,253.86248779296875,256.3535461425781,254.8213653564453,289.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432501487433,2.2615775918666265e-08,0.0011432275641709,-0.0582167915999889,0.0,0.0,0.0,-0.0160243809223175,60.0,-27.13718032836914,-0.0,-8.91132643232595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
