time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516840,290.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239013671875,0.0,0.0,0.0001072971426765,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510070800781,0.0,0.0,0.0001129890006268,290.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5583801269531,0.0,0.0,8.345336391357705e-05,289.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325927734375,0.0,0.0,0.00011298913887,291.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480773925781,0.0,0.0,0.0005359697388485,290.22802734375,294.1499938964844,254.76611328125,253.86248779296875,256.3535461425781,254.8213653564453,289.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432501487433,2.2615775918666265e-08,0.0011432275641709,-0.0582167915999889,0.0,0.0,0.0,-0.0160243809223175,60.0,-27.13718032836914,-0.0,-8.91132643232595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163330078125,0.0,0.0,0.0001073473904398,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425231933594,0.0,0.0,0.0001130419113906,290.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55126953125,0.0,0.0,8.349244308192283e-05,289.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.52569580078125,0.0,0.0,0.0001130420423578,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,0.0005362207302823,290.2212829589844,294.1499938964844,254.738037109375,253.8374786376953,256.3372497558594,254.79318237304688,289.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437854263931,2.2678372957329884e-08,0.0011437627254053,-0.0583800040185451,0.0,0.0,0.0,-0.0160554125905036,60.0,-27.16555976867676,-0.0,-8.919672467300188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087646484375,0.0,0.0,0.0001073936509783,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73406982421875,0.0,0.0,0.0001130906239268,290.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.544189453125,0.0,0.0,8.352842269232497e-05,289.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187683105469,0.0,0.0,0.000113090754894,291.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.731201171875,0.0,0.0,0.0005364518146961,290.2144775390625,294.1499938964844,254.71011352539065,253.8125915527344,256.3207702636719,254.7650146484375,289.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442782124504,2.2736003302270556e-08,0.0011442553950473,-0.0585302636027336,0.0,0.0,0.0,-0.0160839818418025,60.0,-27.19281959533692,-0.0,-8.927359829158379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935974121094,0.0,0.0,0.0001074735118891,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171325683594,0.0,0.0,0.0001131747267208,290.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299377441406,0.0,0.0,8.359053754247725e-05,289.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,0.0001131748576881,291.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142944335937,0.0,0.0,0.000536850770004,290.20086669921875,294.1499938964844,254.6549530029297,253.763412475586,256.2875366210937,254.7090759277344,289.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451289756223,2.283549704884536e-08,0.0011451061582192,-0.0587896630167961,0.0,0.0,0.0,-0.0161333065479993,60.0,-27.24413681030273,-0.0,-8.940639162346997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935974121094,0.0,0.0,0.0001074735118891,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171325683594,0.0,0.0,0.0001131747267208,290.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299377441406,0.0,0.0,8.359053754247725e-05,289.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,0.0001131748576881,291.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142944335937,0.0,0.0,0.000536850770004,290.20086669921875,294.1499938964844,254.6549530029297,253.763412475586,256.2875366210937,254.7090759277344,289.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451289756223,2.283549704884536e-08,0.0011451061582192,-0.0587896630167961,0.0,0.0,0.0,-0.0161333065479993,60.0,-27.24413681030273,-0.0,-8.940639162346997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,0.0001075367836165,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001647949219,0.0,0.0,0.0001132413526647,290.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.515625,0.0,0.0,8.363974484382197e-05,289.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909362792969,0.0,0.0,0.000113241483632,291.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,0.0005371668376028,290.1871643066406,294.1499938964844,254.6011505126953,253.71539306640625,256.2538146972656,254.654052734375,289.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458029039204,2.2914314001809544e-08,0.0011457800865173,-0.0589951463043689,0.0,0.0,0.0,-0.0161723792552948,60.0,-27.2903060913086,-0.0,-8.951165852977284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,0.0001075367836165,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001647949219,0.0,0.0,0.0001132413526647,290.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.515625,0.0,0.0,8.363974484382197e-05,289.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909362792969,0.0,0.0,0.000113241483632,291.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,0.0005371668376028,290.1871643066406,294.1499938964844,254.6011505126953,253.71539306640625,256.2538146972656,254.654052734375,289.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458029039204,2.2914314001809544e-08,0.0011457800865173,-0.0589951463043689,0.0,0.0,0.0,-0.0161723792552948,60.0,-27.2903060913086,-0.0,-8.951165852977284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631408691406,0.0,0.0,0.0001075816544471,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,0.0001132886100094,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,8.367464761249721e-05,289.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769287109375,0.0,0.0,0.0001132887409767,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,0.000537390995305,290.17340087890625,294.1499938964844,254.5491943359375,253.66897583007807,256.2196655273437,254.6004943847656,289.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462809052318,2.2970205293404443e-08,0.0011462579714134,-0.059140857309103,0.0,0.0,0.0,-0.0162000861018896,60.0,-27.33072853088379,-0.0,-8.958634367672857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631408691406,0.0,0.0,0.0001075816544471,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,0.0001132886100094,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,8.367464761249721e-05,289.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769287109375,0.0,0.0,0.0001132887409767,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,0.000537390995305,290.17340087890625,294.1499938964844,254.5491943359375,253.66897583007807,256.2196655273437,254.6004943847656,289.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462809052318,2.2970205293404443e-08,0.0011462579714134,-0.059140857309103,0.0,0.0,0.0,-0.0162000861018896,60.0,-27.33072853088379,-0.0,-8.958634367672857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478820800781,0.0,0.0,0.000107607425889,290.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662292480469,0.0,0.0,0.0001133157420554,290.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48687744140625,0.0,0.0,8.369469287572429e-05,289.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.462890625,0.0,0.0,0.0001133158730226,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635131835937,0.0,0.0,0.0005375197506509,290.1595153808594,294.1499938964844,254.4996337890625,253.62461853027344,256.1852111816406,254.54885864257807,289.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465552961453,2.300228985063768e-08,0.0011465323623269,-0.0592245012521743,0.0,0.0,0.0,-0.0162159912288188,60.0,-27.3648738861084,-0.0,-8.96292249308317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478820800781,0.0,0.0,0.000107607425889,290.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662292480469,0.0,0.0,0.0001133157420554,290.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48687744140625,0.0,0.0,8.369469287572429e-05,289.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.462890625,0.0,0.0,0.0001133158730226,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635131835937,0.0,0.0,0.0005375197506509,290.1595153808594,294.1499938964844,254.4996337890625,253.62461853027344,256.1852111816406,254.54885864257807,289.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465552961453,2.300228985063768e-08,0.0011465323623269,-0.0592245012521743,0.0,0.0,0.0,-0.0162159912288188,60.0,-27.3648738861084,-0.0,-8.96292249308317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54022216796875,0.0,0.0,0.0001076129847206,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65771484375,0.0,0.0,0.0001133215992012,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796447753906,0.0,0.0,8.369901479454711e-05,289.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4558410644531,0.0,0.0,0.0001133217301685,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.655029296875,0.0,0.0,0.0005375475157052,290.1525573730469,294.1499938964844,254.47589111328125,253.6033630371093,256.1678771972656,254.52392578125,289.4530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466145515441,2.3009206984170305e-08,0.0011465915013104,-0.0592425316572189,0.0,0.0,0.0,-0.0162194203585386,60.0,-27.37938499450684,-0.0,-8.963847619725129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325622558594,0.0,0.0,0.0001076133412425,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64923095703125,0.0,0.0,0.0001133219702751,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4724426269531,0.0,0.0,8.369929128093645e-05,289.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4487609863281,0.0,0.0,0.0001133221012423,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64654541015625,0.0,0.0,0.0005375493201427,290.1455993652344,294.1499938964844,254.45294189453125,253.5827789306641,256.1504821777344,254.49966430664065,289.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.3009636862525443e-08,0.0011465952266007,-0.0592436529695987,0.0,0.0,0.0,-0.0162196345627307,60.0,-27.39204788208008,-0.0,-8.963905173686727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172119140625,0.0,0.0,0.0001075980981113,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322326660156,0.0,0.0,0.0001133059195126,290.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,8.368743147002533e-05,289.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43463134765625,0.0,0.0,0.0001133060432039,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296081542969,0.0,0.0,0.0005374731845222,290.131591796875,294.1499938964844,254.4096527099609,253.5438995361328,256.1155700683594,254.4534149169922,289.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464556446298,2.2990615633489145e-08,0.0011464325943961,-0.0591940656304359,0.0,0.0,0.0,-0.0162102058529853,60.0,-27.41158676147461,-0.0,-8.96136214123544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172119140625,0.0,0.0,0.0001075980981113,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322326660156,0.0,0.0,0.0001133059195126,290.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,8.368743147002533e-05,289.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43463134765625,0.0,0.0,0.0001133060432039,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296081542969,0.0,0.0,0.0005374731845222,290.131591796875,294.1499938964844,254.4096527099609,253.5438995361328,256.1155700683594,254.4534149169922,289.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464556446298,2.2990615633489145e-08,0.0011464325943961,-0.0591940656304359,0.0,0.0,0.0,-0.0162102058529853,60.0,-27.41158676147461,-0.0,-8.96136214123544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018615722656,0.0,0.0,0.0001075611362466,290.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.615234375,0.0,0.0,0.0001132670004153,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44342041015625,0.0,0.0,8.365868416149169e-05,289.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4204406738281,0.0,0.0,0.0001132671241066,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126403808594,0.0,0.0,0.0005372886080294,290.1175231933594,294.1499938964844,254.3702850341797,253.50845336914065,256.08056640625,254.4105682373047,289.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.29445369370751e-08,0.0011460387613624,-0.0590739361941814,0.0,0.0,0.0,-0.0161873623728752,60.0,-27.422910690307617,-0.0,-8.95520386734461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018615722656,0.0,0.0,0.0001075611362466,290.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.615234375,0.0,0.0,0.0001132670004153,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44342041015625,0.0,0.0,8.365868416149169e-05,289.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4204406738281,0.0,0.0,0.0001132671241066,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126403808594,0.0,0.0,0.0005372886080294,290.1175231933594,294.1499938964844,254.3702850341797,253.50845336914065,256.08056640625,254.4105682373047,289.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.29445369370751e-08,0.0011460387613624,-0.0590739361941814,0.0,0.0,0.0,-0.0161873623728752,60.0,-27.422910690307617,-0.0,-8.95520386734461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864807128906,0.0,0.0,0.0001075003456207,290.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982360839844,0.0,0.0,0.0001132029792643,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288635253906,0.0,0.0,8.361140498891473e-05,289.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061889648437,0.0,0.0,0.0001132031029555,291.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956726074219,0.0,0.0,0.0005369849386624,290.1033935546875,294.1499938964844,254.3353271484375,253.4768829345703,256.0455322265625,254.3714904785156,289.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454138439148,2.2868757554306285e-08,0.0011453909100964,-0.0588763803243637,0.0,0.0,0.0,-0.0161497965455055,60.0,-27.42552947998047,-0.0,-8.945080764988236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864807128906,0.0,0.0,0.0001075003456207,290.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982360839844,0.0,0.0,0.0001132029792643,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288635253906,0.0,0.0,8.361140498891473e-05,289.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061889648437,0.0,0.0,0.0001132031029555,291.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956726074219,0.0,0.0,0.0005369849386624,290.1033935546875,294.1499938964844,254.3353271484375,253.4768829345703,256.0455322265625,254.3714904785156,289.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454138439148,2.2868757554306285e-08,0.0011453909100964,-0.0588763803243637,0.0,0.0,0.0,-0.0161497965455055,60.0,-27.42552947998047,-0.0,-8.945080764988236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710693359375,0.0,0.0,0.0001074146202881,290.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58123779296875,0.0,0.0,0.0001131127137341,290.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142761230469,0.0,0.0,8.354472811333835e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919372558594,0.0,0.0,0.0001131128374254,291.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787048339844,0.0,0.0,0.0005365567631088,290.0892028808594,294.1499938964844,254.3053131103516,253.4496459960937,256.0105895996094,254.33697509765625,289.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445003328844,2.276191679584372e-08,0.0011444776318967,-0.0585978217422962,0.0,0.0,0.0,-0.0160968322306871,60.0,-27.417943954467773,-0.0,-8.930817330110585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710693359375,0.0,0.0,0.0001074146202881,290.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58123779296875,0.0,0.0,0.0001131127137341,290.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142761230469,0.0,0.0,8.354472811333835e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919372558594,0.0,0.0,0.0001131128374254,291.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787048339844,0.0,0.0,0.0005365567631088,290.0892028808594,294.1499938964844,254.3053131103516,253.4496459960937,256.0105895996094,254.33697509765625,289.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445003328844,2.276191679584372e-08,0.0011444776318967,-0.0585978217422962,0.0,0.0,0.0,-0.0160968322306871,60.0,-27.417943954467773,-0.0,-8.930817330110585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633483886719,0.0,0.0,0.0001073607854777,290.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57275390625,0.0,0.0,0.0001130560194724,290.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,8.350285497726873e-05,289.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847961425781,0.0,0.0,0.0001130561431637,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702514648437,0.0,0.0,0.0005362878437153,290.08209228515625,294.1499938964844,254.2923126220703,253.4377899169922,255.99319458007807,254.32179260253903,289.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439266381785,2.269481669259221e-08,0.0011439039371907,-0.0584228783845901,0.0,0.0,0.0,-0.0160635691136121,60.0,-27.40963554382324,-0.0,-8.921865202182745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556579589844,0.0,0.0,0.0001073006133083,290.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56427001953125,0.0,0.0,0.0001129926604335,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.399658203125,0.0,0.0,8.34560560178943e-05,289.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37762451171875,0.0,0.0,0.0001129927841247,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,0.0005359873175621,290.0749816894531,294.1499938964844,254.2807464599609,253.4272003173828,255.97586059570312,254.30776977539065,289.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432855390012,2.2619833117687452e-08,0.0011432629544287,-0.0582273676991462,0.0,0.0,0.0,-0.0160263963043689,60.0,-27.398881912231445,-0.0,-8.91186644480513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402160644531,0.0,0.0,0.0001071566002792,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473022460937,0.0,0.0,0.0001128410076489,290.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.385009765625,0.0,0.0,8.334404992638156e-05,289.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633117675781,0.0,0.0,0.0001128411240642,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,0.0005352679290808,290.0606689453125,294.1499938964844,254.2621307373047,253.4099884033203,255.94143676757807,254.2836456298828,289.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440353575348133e-08,0.0011417284840717,-0.0577593743801116,0.0,0.0,0.0,-0.0159374214708805,60.0,-27.368825912475582,-0.0,-8.887957392289537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402160644531,0.0,0.0,0.0001071566002792,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473022460937,0.0,0.0,0.0001128410076489,290.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.385009765625,0.0,0.0,8.334404992638156e-05,289.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633117675781,0.0,0.0,0.0001128411240642,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,0.0005352679290808,290.0606689453125,294.1499938964844,254.2621307373047,253.4099884033203,255.94143676757807,254.2836456298828,289.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440353575348133e-08,0.0011417284840717,-0.0577593743801116,0.0,0.0,0.0,-0.0159374214708805,60.0,-27.368825912475582,-0.0,-8.887957392289537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247741699219,0.0,0.0,0.0001069785212166,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53033447265625,0.0,0.0,0.0001126534843933,290.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,8.320553752128035e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,0.0001126536008086,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,0.0005343783996067,290.0463562011719,294.1499938964844,254.25,253.3984832763672,255.90750122070312,254.26583862304688,289.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398533824831,2.2218427986331332e-08,0.0011398312635719,-0.0571806505322456,0.0,0.0,0.0,-0.0158274061977863,60.0,-27.324954986572266,-0.0,-8.858437894332385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247741699219,0.0,0.0,0.0001069785212166,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53033447265625,0.0,0.0,0.0001126534843933,290.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,8.320553752128035e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,0.0001126536008086,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,0.0005343783996067,290.0463562011719,294.1499938964844,254.25,253.3984832763672,255.90750122070312,254.26583862304688,289.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398533824831,2.2218427986331332e-08,0.0011398312635719,-0.0571806505322456,0.0,0.0,0.0,-0.0158274061977863,60.0,-27.324954986572266,-0.0,-8.858437894332385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093322753906,0.0,0.0,0.0001067725606844,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133972167969,0.0,0.0,0.0001124365953728,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,8.304534276248887e-05,289.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345947265625,0.0,0.0,0.0001124367045122,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110168457031,0.0,0.0,0.0005333496374078,290.031982421875,294.1499938964844,254.24234008789065,253.39083862304688,255.8740692138672,254.25308227539065,289.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.1961755081179035e-08,0.0011376368347555,-0.0565112456679344,0.0,0.0,0.0,-0.0157001633197069,60.0,-27.2699031829834,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093322753906,0.0,0.0,0.0001067725606844,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133972167969,0.0,0.0,0.0001124365953728,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,8.304534276248887e-05,289.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345947265625,0.0,0.0,0.0001124367045122,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110168457031,0.0,0.0,0.0005333496374078,290.031982421875,294.1499938964844,254.24234008789065,253.39083862304688,255.8740692138672,254.25308227539065,289.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.1961755081179035e-08,0.0011376368347555,-0.0565112456679344,0.0,0.0,0.0,-0.0157001633197069,60.0,-27.2699031829834,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938903808594,0.0,0.0,0.000106541228888,290.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965209960937,0.0,0.0,0.0001121929963119,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34100341796875,0.0,0.0,8.286542288260534e-05,289.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,0.0001121931054512,291.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941711425781,0.0,0.0,0.0005321940989233,290.017578125,294.1499938964844,254.2366943359375,253.38487243652344,255.8412933349609,254.2445068359375,289.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.167347901149697e-08,0.0011351722059771,-0.0557593330740928,0.0,0.0,0.0,-0.0155572555959224,60.0,-27.204559326171875,-0.0,-8.78615935562266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938903808594,0.0,0.0,0.000106541228888,290.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965209960937,0.0,0.0,0.0001121929963119,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34100341796875,0.0,0.0,8.286542288260534e-05,289.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,0.0001121931054512,291.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941711425781,0.0,0.0,0.0005321940989233,290.017578125,294.1499938964844,254.2366943359375,253.38487243652344,255.8412933349609,254.2445068359375,289.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.167347901149697e-08,0.0011351722059771,-0.0557593330740928,0.0,0.0,0.0,-0.0155572555959224,60.0,-27.204559326171875,-0.0,-8.78615935562266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861999511719,0.0,0.0,0.000106416780909,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880676269531,0.0,0.0,0.0001120619490393,290.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,8.276863081846386e-05,289.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,0.0001120620581787,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857177734375,0.0,0.0,0.0005315724993124,290.0103759765625,294.1499938964844,254.2345733642578,253.38247680664065,255.8251342773437,254.2411346435547,289.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338680051267,2.1518395953989973e-08,0.0011338464682921,-0.0553547888994216,0.0,0.0,0.0,-0.0154803758487105,60.0,-27.169248580932617,-0.0,-8.765644565755792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37847900390625,0.0,0.0,0.0001062839510268,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796447753906,0.0,0.0,0.0001119220687542,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,8.266531949630007e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058166503906,0.0,0.0,0.0001119221778935,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,0.0005309089901857,290.0031433105469,294.1499938964844,254.23291015625,253.3804473876953,255.8091735839844,254.2384490966797,289.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324525112286,2.1352867918267293e-08,0.0011324312072247,-0.0549229681491851,0.0,0.0,0.0,-0.0153983170166611,60.0,-27.13144493103028,-0.0,-8.743774060349099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630676269531,0.0,0.0,0.0001059989226632,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627990722656,0.0,0.0,0.0001116219209507,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116455078125,0.0,0.0,8.244362834375352e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,0.00011162203009,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,0.0005294852307997,289.9886779785156,294.1499938964844,254.2308349609375,253.3774261474609,255.7777099609375,254.23443603515625,289.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.099768181551553e-08,0.0011293945135548,-0.0539962798357009,0.0,0.0,0.0,-0.0152222383767366,60.0,-27.05011367797852,-0.0,-8.696937214836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630676269531,0.0,0.0,0.0001059989226632,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627990722656,0.0,0.0,0.0001116219209507,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116455078125,0.0,0.0,8.244362834375352e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,0.00011162203009,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,0.0005294852307997,289.9886779785156,294.1499938964844,254.2308349609375,253.3774261474609,255.7777099609375,254.23443603515625,289.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.099768181551553e-08,0.0011293945135548,-0.0539962798357009,0.0,0.0,0.0,-0.0152222383767366,60.0,-27.05011367797852,-0.0,-8.696937214836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34765625,0.0,0.0,0.0001056848341249,290.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460144042969,0.0,0.0,0.0001112911704694,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,8.219933806685731e-05,289.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770080566406,0.0,0.0,0.0001112912723328,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.0,0.0,0.0005279163015075,289.9742126464844,294.1499938964844,254.2303009033203,253.37567138671875,255.7469482421875,254.232162475586,289.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.052974946796894,0.0,0.0,0.0,-0.0150282066315412,60.0,-26.960357666015625,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34765625,0.0,0.0,0.0001056848341249,290.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460144042969,0.0,0.0,0.0001112911704694,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,8.219933806685731e-05,289.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770080566406,0.0,0.0,0.0001112912723328,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.0,0.0,0.0005279163015075,289.9742126464844,294.1499938964844,254.2303009033203,253.37567138671875,255.7469482421875,254.232162475586,289.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.052974946796894,0.0,0.0,0.0,-0.0150282066315412,60.0,-26.960357666015625,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.332275390625,0.0,0.0,0.0001053419546224,290.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,0.0001109301083488,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,8.193265239242464e-05,289.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626037597656,0.0,0.0,0.0001109302102122,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270324707031,0.0,0.0,0.0005262035992927,289.959716796875,294.1499938964844,254.23114013671875,253.37506103515625,255.71685791015625,254.2313995361328,289.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223951587453,-0.0518598482012748,0.0,0.0,0.0,-0.014816396869719,60.0,-26.86233901977539,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.332275390625,0.0,0.0,0.0001053419546224,290.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,0.0001109301083488,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,8.193265239242464e-05,289.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626037597656,0.0,0.0,0.0001109302102122,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270324707031,0.0,0.0,0.0005262035992927,289.959716796875,294.1499938964844,254.23114013671875,253.37506103515625,255.71685791015625,254.2313995361328,289.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223951587453,-0.0518598482012748,0.0,0.0,0.0,-0.014816396869719,60.0,-26.86233901977539,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
