time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
519180,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31689453125,0.0,0.0,0.0001049699349096,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125366210937,0.0,0.0,0.000110538348963,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,8.16433021100238e-05,289.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481994628906,0.0,0.0,0.0001105384508264,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,0.0005243452615104,289.9452209472656,294.1499938964844,254.23321533203125,253.37545776367188,255.68746948242188,254.23193359375,289.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715439947276536e-08,0.0011184317991137,-0.0506497547030448,0.0,0.0,0.0,-0.0145865837112069,60.0,-26.75620079040528,-0.0,-8.52889812108515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31689453125,0.0,0.0,0.0001049699349096,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125366210937,0.0,0.0,0.000110538348963,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,8.16433021100238e-05,289.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481994628906,0.0,0.0,0.0001105384508264,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,0.0005243452615104,289.9452209472656,294.1499938964844,254.23321533203125,253.37545776367188,255.68746948242188,254.23193359375,289.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715439947276536e-08,0.0011184317991137,-0.0506497547030448,0.0,0.0,0.0,-0.0145865837112069,60.0,-26.75620079040528,-0.0,-8.52889812108515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092346191406,0.0,0.0,0.0001047735859174,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,0.0001103315880754,290.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,8.14905870356597e-05,289.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24102783203125,0.0,0.0,0.0001103316899389,291.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020080566406,0.0,0.0,0.000523364462424,289.9379577636719,294.1499938964844,254.23464965820312,253.37599182128903,255.67306518554688,254.2327117919922,289.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109903514385,0.0,0.0,0.0,-0.0144652901217341,60.0,-26.69973373413086,-0.0,-8.497018910702536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,0.000104570746771,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958740234375,0.0,0.0,0.0001101179877878,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,8.133282244671136e-05,289.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338256835937,0.0,0.0,0.0001101180896512,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3937072753906,0.0,0.0,0.0005223512416705,289.93072509765625,294.1499938964844,254.23634338378903,253.37673950195312,255.6588592529297,254.2337646484375,289.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218008517896124e-08,0.0011141789145767,-0.0493510551750659,0.0,0.0,0.0,-0.0143399890512228,60.0,-26.6414737701416,-0.0,-8.46414991428901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,0.0001041475188685,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0001096723062801,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383117675781,0.0,0.0,8.100364357233047e-05,289.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0001096724081435,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37713623046875,0.0,0.0,0.0005202371976338,289.9162292480469,294.1499938964844,254.2403717041016,253.3787536621093,255.63096618652344,254.236557006836,289.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-26.52004623413086,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,0.0001041475188685,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0001096723062801,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383117675781,0.0,0.0,8.100364357233047e-05,289.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0001096724081435,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37713623046875,0.0,0.0,0.0005202371976338,289.9162292480469,294.1499938964844,254.2403717041016,253.3787536621093,255.63096618652344,254.236557006836,289.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-26.52004623413086,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27099609375,0.0,0.0,0.0001037028923747,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,0.0001092040984076,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237243652344,0.0,0.0,8.065782458288595e-05,289.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,0.000109204192995,291.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606262207031,0.0,0.0,0.000518016226124,289.9017028808594,294.1499938964844,254.24514770507807,253.3813934326172,255.60389709472656,254.2402801513672,289.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038899749517,60.0,-26.3919620513916,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27099609375,0.0,0.0,0.0001037028923747,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,0.0001092040984076,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237243652344,0.0,0.0,8.065782458288595e-05,289.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,0.000109204192995,291.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606262207031,0.0,0.0,0.000518016226124,289.9017028808594,294.1499938964844,254.24514770507807,253.3813934326172,255.60389709472656,254.2402801513672,289.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038899749517,60.0,-26.3919620513916,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557678222656,0.0,0.0,0.0001032424188451,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,0.0001087191922124,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,8.0299680121243e-05,289.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0001087192867998,291.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441772460937,0.0,0.0,0.0005157160339877,289.8872375488281,294.1499938964844,254.25050354003903,253.384521484375,255.5774688720703,254.2446136474609,289.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,-0.0135194426402449,60.0,-26.259296417236328,-0.0,-8.250474081705762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557678222656,0.0,0.0,0.0001032424188451,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,0.0001087191922124,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,8.0299680121243e-05,289.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0001087192867998,291.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441772460937,0.0,0.0,0.0005157160339877,289.8872375488281,294.1499938964844,254.25050354003903,253.384521484375,255.5774688720703,254.2446136474609,289.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,-0.0135194426402449,60.0,-26.259296417236328,-0.0,-8.250474081705762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,0.0001027698890538,290.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.329833984375,0.0,0.0,0.0001082216040231,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,7.993215695023537e-05,289.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0001082216913346,291.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277893066406,0.0,0.0,0.0005133557133376,289.87274169921875,294.1499938964844,254.2562866210937,253.38800048828125,255.5518341064453,254.24954223632807,289.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.697401330602588e-08,0.0010949927382171,-0.0434894375503063,0.0,0.0,0.0,-0.013227554038167,60.0,-26.122358322143555,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,0.0001027698890538,290.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.329833984375,0.0,0.0,0.0001082216040231,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,7.993215695023537e-05,289.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0001082216913346,291.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277893066406,0.0,0.0,0.0005133557133376,289.87274169921875,294.1499938964844,254.2562866210937,253.38800048828125,255.5518341064453,254.24954223632807,289.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.697401330602588e-08,0.0010949927382171,-0.0434894375503063,0.0,0.0,0.0,-0.013227554038167,60.0,-26.122358322143555,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,0.0001025306628434,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216552734375,0.0,0.0,0.0001079696812666,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,7.974608888616785e-05,289.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001079697758541,291.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196105957031,0.0,0.0,0.0005121607100591,289.8655090332031,294.1499938964844,254.25927734375,253.38983154296875,255.539306640625,254.25216674804688,289.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092460588552,1.6675922864806125e-08,0.001092443941161,-0.0427104458212852,0.0,0.0,0.0,-0.0130797792226076,60.0,-26.052885055541992,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,0.0001022904252749,290.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134765625,0.0,0.0,0.0001077167034964,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,7.955924229463562e-05,289.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0001077167980838,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114624023437,0.0,0.0,0.0005109607009217,289.8582763671875,294.1499938964844,254.2623291015625,253.39170837402344,255.5269775390625,254.2548828125,289.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.982973098754883,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0001018092079902,290.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29718017578125,0.0,0.0,0.0001072099548764,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,7.918495975900441e-05,289.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001072100494639,291.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951965332031,0.0,0.0,0.0005085569573566,289.8438415527344,294.1499938964844,254.2684631347656,253.3954925537109,255.50282287597656,254.2604522705078,289.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.842586517333984,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0001018092079902,290.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29718017578125,0.0,0.0,0.0001072099548764,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,7.918495975900441e-05,289.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001072100494639,291.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951965332031,0.0,0.0,0.0005085569573566,289.8438415527344,294.1499938964844,254.2684631347656,253.3954925537109,255.50282287597656,254.2604522705078,289.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.842586517333984,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001013306900858,290.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0001067060511559,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.881277269916609e-05,289.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001067061457433,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,0.0005061666597612,289.82940673828125,294.1499938964844,254.2745513916016,253.3992462158203,255.47930908203125,254.26611328125,289.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.70233726501465,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001013306900858,290.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0001067060511559,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.881277269916609e-05,289.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001067061457433,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,0.0005061666597612,289.82940673828125,294.1499938964844,254.2745513916016,253.3992462158203,255.47930908203125,254.26611328125,289.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.70233726501465,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0001008602193905,290.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648010253906,0.0,0.0,0.0001062106312019,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,7.844685751479119e-05,289.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0001062107185134,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26287841796875,0.0,0.0,0.0005038165836594,289.8149719238281,294.1499938964844,254.28042602539065,253.40283203125,255.4564971923828,254.2717437744141,289.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594501607234632e-08,0.0010746471816673,-0.0372690372169017,0.0,0.0,0.0,-0.0120479352772235,60.0,-25.56382179260254,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0001008602193905,290.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648010253906,0.0,0.0,0.0001062106312019,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,7.844685751479119e-05,289.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0001062107185134,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26287841796875,0.0,0.0,0.0005038165836594,289.8149719238281,294.1499938964844,254.28042602539065,253.40283203125,255.4564971923828,254.2717437744141,289.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594501607234632e-08,0.0010746471816673,-0.0372690372169017,0.0,0.0,0.0,-0.0120479352772235,60.0,-25.56382179260254,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0001004010264296,290.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,0.0001057270783348,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,7.808970985934138e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0001057271656463,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,0.0005015228525735,289.80059814453125,294.1499938964844,254.2859039306641,253.40611267089844,255.43426513671875,254.27723693847656,288.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022340621977492e-08,0.0010697549441829,-0.0357726588845253,0.0,0.0,0.0,-0.0117642916738986,60.0,-25.42775535583496,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0001004010264296,290.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,0.0001057270783348,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,7.808970985934138e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0001057271656463,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,0.0005015228525735,289.80059814453125,294.1499938964844,254.2859039306641,253.40611267089844,255.43426513671875,254.27723693847656,288.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022340621977492e-08,0.0010697549441829,-0.0357726588845253,0.0,0.0,0.0,-0.0117642916738986,60.0,-25.42775535583496,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001001771524897,290.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,0.0001054913227562,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,7.791558164171875e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0001054914100677,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388000488281,0.0,0.0,0.000500404566992,289.7933959960937,294.1499938964844,254.2884521484375,253.4075927734375,255.4234161376953,254.2798614501953,288.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.3743385096631757e-08,0.0010673695942386,-0.0350430160760879,0.0,0.0,0.0,-0.0116260023787617,60.0,-25.3613395690918,-0.0,-7.767823007043263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.995752770919351e-05,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,0.0001052600491675,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,7.774476398481056e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.000105260136479,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308044433594,0.0,0.0,0.0004993075272068,289.78619384765625,294.1499938964844,254.2908630371093,253.4089508056641,255.41270446777344,254.2823944091797,288.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469734660986889e-08,0.0010650297626852,-0.0343271978199481,0.0,0.0,0.0,-0.0114903422072529,60.0,-25.295976638793945,-0.0,-7.733800089226861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.953248081728816e-05,290.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0001048124613589,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,7.741416629869491e-05,289.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0001048125413944,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0004971843445673,289.7718200683594,294.1499938964844,254.29510498046875,253.41123962402344,255.39170837402344,254.28713989257807,288.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-25.168813705444336,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.953248081728816e-05,290.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0001048124613589,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,7.741416629869491e-05,289.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0001048125413944,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0004971843445673,289.7718200683594,294.1499938964844,254.29510498046875,253.41123962402344,255.39170837402344,254.28713989257807,288.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-25.168813705444336,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.912878886098042e-05,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001043873562593,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,7.710018689977005e-05,289.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0001043874362949,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0004951678565703,289.7574768066406,294.1499938964844,254.2985076904297,253.412826538086,255.37124633789065,254.29132080078125,288.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-25.047348022460938,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.912878886098042e-05,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001043873562593,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,7.710018689977005e-05,289.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0001043874362949,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0004951678565703,289.7574768066406,294.1499938964844,254.2985076904297,253.412826538086,255.37124633789065,254.29132080078125,288.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-25.047348022460938,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.874830720946191e-05,290.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0001039866838254,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,7.680425187572837e-05,289.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.000103986763861,291.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0004932672018185,289.7431030273437,294.1499938964844,254.3008728027344,253.41360473632807,255.35125732421875,254.2948455810547,288.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.93225479125977,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.874830720946191e-05,290.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0001039866838254,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,7.680425187572837e-05,289.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.000103986763861,291.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0004932672018185,289.7431030273437,294.1499938964844,254.3008728027344,253.41360473632807,255.35125732421875,254.2948455810547,288.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.93225479125977,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.839249833021312e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0001036120011121,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,7.65275108278729e-05,289.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0001036120811477,291.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0004914898891001,289.728759765625,294.1499938964844,254.30206298828125,253.4134216308593,255.331771850586,254.29751586914065,288.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.82436180114746,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.839249833021312e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0001036120011121,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,7.65275108278729e-05,289.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0001036120811477,291.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0004914898891001,289.728759765625,294.1499938964844,254.30206298828125,253.4134216308593,255.331771850586,254.29751586914065,288.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.82436180114746,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,9.822475840337574e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001034353626891,290.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,7.639704563189298e-05,289.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001034354427247,291.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.000490652048029,289.7215881347656,294.1499938964844,254.3021697998047,253.4129333496093,255.3222198486328,254.2984619140625,288.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310718583956714e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200271889567,60.0,-24.773351669311523,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.806240268517286e-05,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001032643922371,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,7.627077138749883e-05,289.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0001032644722727,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004898410406894,289.71441650390625,294.1499938964844,254.3019256591797,253.4121551513672,255.312744140625,254.29920959472656,288.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484071165323,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.723806381225582,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.7758173069451e-05,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001029440318234,290.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,7.603414996992797e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.000102944104583,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004883213550783,289.7000732421875,294.1499938964844,254.30029296875,253.40968322753903,255.29409790039065,254.2998809814453,288.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.6307373046875,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.7758173069451e-05,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001029440318234,290.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,7.603414996992797e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.000102944104583,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004883213550783,289.7000732421875,294.1499938964844,254.30029296875,253.40968322753903,255.29409790039065,254.2998809814453,288.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.6307373046875,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,9.748028969625012e-05,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.00010265140736,290.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,7.581801764899865e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0001026514801196,291.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0004869333060923,289.68572998046875,294.1499938964844,254.29698181152344,253.40586853027344,255.2758026123047,254.2993011474609,288.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.545658111572266,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,9.748028969625012e-05,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.00010265140736,290.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,7.581801764899865e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0001026514801196,291.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0004869333060923,289.68572998046875,294.1499938964844,254.29698181152344,253.40586853027344,255.2758026123047,254.2993011474609,288.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.545658111572266,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,9.722844697535038e-05,290.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.000102386205981,290.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,7.562214159406722e-05,289.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0001023862787405,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0004856753221247,289.67138671875,294.1499938964844,254.2918701171875,253.40057373046875,255.2578125,254.2974090576172,288.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069343581164958e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-24.4683895111084,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
