time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521520,290.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,9.722844697535038e-05,290.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.000102386205981,290.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,7.562214159406722e-05,289.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0001023862787405,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0004856753221247,289.67138671875,294.1499938964844,254.2918701171875,253.40057373046875,255.2578125,254.2974090576172,288.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069343581164958e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-24.4683895111084,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.70021210378036e-05,290.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0001021478747134,290.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,7.544611435150728e-05,289.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0001021479474729,291.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0004845447838306,289.65704345703125,294.1499938964844,254.28477478027344,253.39366149902344,255.2400817871093,254.29405212402344,288.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787347821088588e-09,0.0010335423285141,-0.0246901474893093,0.0,0.0,0.0,-0.0096648270264267,60.0,-24.39899063110352,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.70021210378036e-05,290.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0001021478747134,290.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,7.544611435150728e-05,289.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0001021479474729,291.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0004845447838306,289.65704345703125,294.1499938964844,254.28477478027344,253.39366149902344,255.2400817871093,254.29405212402344,288.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787347821088588e-09,0.0010335423285141,-0.0246901474893093,0.0,0.0,0.0,-0.0096648270264267,60.0,-24.39899063110352,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,9.689874423202129e-05,290.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,0.0001020390118355,290.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,7.536570774391294e-05,289.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0001020390845951,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,0.0004840283945668,289.6498413085937,294.1499938964844,254.28042602539065,253.3895721435547,255.2312927246093,254.291748046875,288.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658542410306836e-09,0.0010324409231543,-0.024352915585041,0.0,0.0,0.0,-0.0096009718254208,60.0,-24.367435455322266,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,9.680075891083106e-05,290.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0001019358242047,290.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,7.528949208790436e-05,289.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0001019358969642,291.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.0004835389263462,289.6426696777344,294.1499938964844,254.2755279541016,253.38504028320312,255.22254943847656,254.2890625,288.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314063401892,9.536450740199598e-09,0.0010313967941328,-0.0240332558751106,0.0,0.0,0.0,-0.0095404461026191,60.0,-24.337570190429688,-0.0,-7.253017031416675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,9.662382944952697e-05,290.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.000101749508758,290.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,7.515188190154731e-05,289.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,0.0001017495815176,291.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0004826551303267,289.6282653808594,294.1499938964844,254.2639923095703,253.37452697753903,255.20518493652344,254.28233337402344,288.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.315998639181089e-09,0.0010295117972418,-0.023456048220396,0.0,0.0,0.0,-0.0094311581924557,60.0,-24.28392219543457,-0.0,-7.226526577142067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,9.662382944952697e-05,290.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.000101749508758,290.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,7.515188190154731e-05,289.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,0.0001017495815176,291.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0004826551303267,289.6282653808594,294.1499938964844,254.2639923095703,253.37452697753903,255.20518493652344,254.28233337402344,288.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.315998639181089e-09,0.0010295117972418,-0.023456048220396,0.0,0.0,0.0,-0.0094311581924557,60.0,-24.28392219543457,-0.0,-7.226526577142067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,9.647034312365577e-05,290.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001015878879115,290.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,7.50325052649714e-05,289.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0001015879533952,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0004818884772248,289.6138610839844,294.1499938964844,254.25,253.36203002929688,255.1879272460937,254.2736968994141,288.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278855916112,9.124763167278616e-09,0.0010278765112161,-0.022955322638154,0.0,0.0,0.0,-0.0093363542109727,60.0,-24.238056182861328,-0.0,-7.203585283832582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,9.647034312365577e-05,290.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001015878879115,290.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,7.50325052649714e-05,289.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0001015879533952,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0004818884772248,289.6138610839844,294.1499938964844,254.25,253.36203002929688,255.1879272460937,254.2736968994141,288.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278855916112,9.124763167278616e-09,0.0010278765112161,-0.022955322638154,0.0,0.0,0.0,-0.0093363542109727,60.0,-24.238056182861328,-0.0,-7.203585283832582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.633958688937128e-05,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001014501976897,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,7.493080920539796e-05,289.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.0001014502631733,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.0004812353581655,289.59942626953125,294.1499938964844,254.2347412109375,253.3485107421875,255.1707458496093,254.2632598876953,288.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264923330396,8.961845487931441e-09,0.0010264833690598,-0.0225287284702062,0.0,0.0,0.0,-0.0092555889859795,60.0,-24.19930076599121,-0.0,-7.184070938137668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.633958688937128e-05,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001014501976897,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,7.493080920539796e-05,289.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.0001014502631733,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.0004812353581655,289.59942626953125,294.1499938964844,254.2347412109375,253.3485107421875,255.1707458496093,254.2632598876953,288.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264923330396,8.961845487931441e-09,0.0010264833690598,-0.0225287284702062,0.0,0.0,0.0,-0.0092555889859795,60.0,-24.19930076599121,-0.0,-7.184070938137668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,9.62297199293971e-05,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0001013345026876,290.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,7.484535308321938e-05,289.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0001013345681712,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0004806865472346,289.5849914550781,294.1499938964844,254.2194976806641,253.3350524902344,255.15359497070312,254.2515869140625,288.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321544148,8.824948771746222e-09,0.0010253126965835,-0.0221702605485916,0.0,0.0,0.0,-0.0091877235099673,60.0,-24.1662654876709,-0.0,-7.167692928078395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,9.62297199293971e-05,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0001013345026876,290.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,7.484535308321938e-05,289.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0001013345681712,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0004806865472346,289.5849914550781,294.1499938964844,254.2194976806641,253.3350524902344,255.15359497070312,254.2515869140625,288.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321544148,8.824948771746222e-09,0.0010253126965835,-0.0221702605485916,0.0,0.0,0.0,-0.0091877235099673,60.0,-24.1662654876709,-0.0,-7.167692928078395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,9.618209878681228e-05,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0001012843495118,290.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,7.480831118300557e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0001012844149954,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.0004804486525245,289.5777587890625,294.1499938964844,254.21188354492188,253.32833862304688,255.14505004882807,254.245346069336,288.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248140897601,8.765610459704476e-09,0.0010248052421957,-0.0220148768275976,0.0,0.0,0.0,-0.0091583058238029,60.0,-24.152006149291992,-0.0,-7.160599579947302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,9.613847942091525e-05,290.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,0.0001012384163914,290.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,7.477438339265063e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,0.000101238489151,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0004802307812497,289.57049560546875,294.1499938964844,254.2042694091797,253.32164001464844,255.1365203857422,254.23892211914065,288.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243492433801,8.711263710381445e-09,0.0010243405122309,-0.0218725651502609,0.0,0.0,0.0,-0.0091313645243644,60.0,-24.13876914978028,-0.0,-7.154106640427926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,9.606299136066808e-05,290.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.0001011589265544,290.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,7.471567369066179e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,0.0001011589920381,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,0.0004798537120223,289.5559997558594,294.1499938964844,254.1890411376953,253.3082427978516,255.1194763183593,254.22564697265625,288.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617202951199943e-09,0.0010235361987724,-0.021626254543662,0.0,0.0,0.0,-0.009084734134376,60.0,-24.115402221679688,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,9.606299136066808e-05,290.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.0001011589265544,290.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,7.471567369066179e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,0.0001011589920381,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,0.0004798537120223,289.5559997558594,294.1499938964844,254.1890411376953,253.3082427978516,255.1194763183593,254.22564697265625,288.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617202951199943e-09,0.0010235361987724,-0.021626254543662,0.0,0.0,0.0,-0.009084734134376,60.0,-24.115402221679688,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,9.600193152436988e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.000101094628917,290.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,7.466818351531401e-05,289.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,0.0001010946944006,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0004795487038791,289.5414428710937,294.1499938964844,254.17379760742188,253.2948608398437,255.1024932861328,254.21188354492188,288.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.54111981141159e-09,0.0010228855535387,-0.0214270167052745,0.0,0.0,0.0,-0.0090470165014266,60.0,-24.096132278442383,-0.0,-7.13379648686896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,9.600193152436988e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.000101094628917,290.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,7.466818351531401e-05,289.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,0.0001010946944006,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0004795487038791,289.5414428710937,294.1499938964844,254.17379760742188,253.2948608398437,255.1024932861328,254.21188354492188,288.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.54111981141159e-09,0.0010228855535387,-0.0214270167052745,0.0,0.0,0.0,-0.0090470165014266,60.0,-24.096132278442383,-0.0,-7.13379648686896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,9.595209121471272e-05,290.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0001010421401588,290.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,7.462941721314564e-05,289.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378601074219,0.0,0.0,0.0001010422056424,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0004792997497133,289.5268859863281,294.1499938964844,254.1585388183593,253.281494140625,255.0855255126953,254.1977996826172,288.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.4790112708788e-09,0.0010223544668406,-0.021264374256134,0.0,0.0,0.0,-0.0090162260457873,60.0,-24.079790115356445,-0.0,-7.126389789391396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,9.595209121471272e-05,290.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0001010421401588,290.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,7.462941721314564e-05,289.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378601074219,0.0,0.0,0.0001010422056424,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0004792997497133,289.5268859863281,294.1499938964844,254.1585388183593,253.281494140625,255.0855255126953,254.1977996826172,288.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.4790112708788e-09,0.0010223544668406,-0.021264374256134,0.0,0.0,0.0,-0.0090162260457873,60.0,-24.079790115356445,-0.0,-7.126389789391396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.59135068114847e-05,290.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0001010015112115,290.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367004394531,0.0,0.0,7.459940388798714e-05,289.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,0.0001010015766951,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0004791070241481,289.51226806640625,294.1499938964844,254.14321899414065,253.26809692382807,255.0686187744141,254.1834259033203,288.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.430935061198852e-09,0.0010219432879239,-0.0211384762078523,0.0,0.0,0.0,-0.0089923925697803,60.0,-24.066802978515625,-0.0,-7.120659262227491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.59135068114847e-05,290.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0001010015112115,290.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367004394531,0.0,0.0,7.459940388798714e-05,289.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,0.0001010015766951,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0004791070241481,289.51226806640625,294.1499938964844,254.14321899414065,253.26809692382807,255.0686187744141,254.1834259033203,288.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.430935061198852e-09,0.0010219432879239,-0.0211384762078523,0.0,0.0,0.0,-0.0089923925697803,60.0,-24.066802978515625,-0.0,-7.120659262227491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,9.589709952706472e-05,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,0.0001009842308121,290.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,7.458664185833186e-05,289.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,0.0001009842962957,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,0.0004790250677615,289.5049743652344,294.1499938964844,254.1355438232422,253.2613983154297,255.0601806640625,254.1761474609375,288.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021776930429,8.410487417620516e-09,0.0010217684321105,-0.0210849288851022,0.0,0.0,0.0,-0.0089822560548782,60.0,-24.061124801635746,-0.0,-7.11822281118657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,9.588313696440308e-05,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.0001009695261018,290.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,7.45757861295715e-05,289.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,0.0001009695915854,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,0.0004789553349837,289.4976501464844,294.1499938964844,254.1278533935547,253.25469970703125,255.0517425537109,254.1688232421875,288.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.393086226021751e-09,0.0010216196533292,-0.0210393592715263,0.0,0.0,0.0,-0.0089736292138695,60.0,-24.056072235107425,-0.0,-7.116149447483623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,9.58605669438839e-05,290.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,0.0001009457701002,290.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,7.455822924384847e-05,289.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.795166015625,0.0,0.0,0.0001009458283078,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0004788426158484,289.48297119140625,294.1499938964844,254.1124267578125,253.2412567138672,255.03488159179688,254.154052734375,288.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364964720897206e-09,0.0010213791392743,-0.0209657158702611,0.0,0.0,0.0,-0.0089596882462501,60.0,-24.0474796295166,-0.0,-7.11279994902725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,9.58605669438839e-05,290.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,0.0001009457701002,290.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,7.455822924384847e-05,289.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.795166015625,0.0,0.0,0.0001009458283078,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0004788426158484,289.48297119140625,294.1499938964844,254.1124267578125,253.2412567138672,255.03488159179688,254.154052734375,288.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364964720897206e-09,0.0010213791392743,-0.0209657158702611,0.0,0.0,0.0,-0.0089596882462501,60.0,-24.0474796295166,-0.0,-7.11279994902725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,9.584463259670883e-05,290.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.000100928984466,290.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,7.454583828803152e-05,289.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0001009290499496,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,0.0004787630168721,289.46826171875,294.1499938964844,254.096908569336,253.227783203125,255.01806640625,254.1390991210937,288.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345103275075871e-09,0.0010212092893198,-0.0209137052297592,0.0,0.0,0.0,-0.0089498423039913,60.0,-24.04090881347656,-0.0,-7.110434552259903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,9.584463259670883e-05,290.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.000100928984466,290.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,7.454583828803152e-05,289.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0001009290499496,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,0.0004787630168721,289.46826171875,294.1499938964844,254.096908569336,253.227783203125,255.01806640625,254.1390991210937,288.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345103275075871e-09,0.0010212092893198,-0.0209137052297592,0.0,0.0,0.0,-0.0089498423039913,60.0,-24.04090881347656,-0.0,-7.110434552259903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,9.583336213836446e-05,290.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0001009171173791,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789611816406,0.0,0.0,7.453707075910643e-05,289.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,0.0001009171755868,291.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,0.000478706730064,289.4535217285156,294.1499938964844,254.0813140869141,253.2142333984375,255.0012664794922,254.1240081787109,288.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210975306108,8.331052292476215e-09,0.0010210891487076,-0.020876906812191,0.0,0.0,0.0,-0.0089428760111331,60.0,-24.035659790039062,-0.0,-7.108761224117188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,9.583336213836446e-05,290.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0001009171173791,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789611816406,0.0,0.0,7.453707075910643e-05,289.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,0.0001009171755868,291.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,0.000478706730064,289.4535217285156,294.1499938964844,254.0813140869141,253.2142333984375,255.0012664794922,254.1240081787109,288.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210975306108,8.331052292476215e-09,0.0010210891487076,-0.020876906812191,0.0,0.0,0.0,-0.0089428760111331,60.0,-24.035659790039062,-0.0,-7.108761224117188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,9.582618076819928e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,0.0001009095576591,290.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,7.453148282365873e-05,289.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0001009096158668,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0004786708741448,289.438720703125,294.1499938964844,254.0655975341797,253.2006225585937,254.9844970703125,254.10874938964844,288.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021020929329,8.322100342184058e-09,0.0010210125474259,-0.0208534635603427,0.0,0.0,0.0,-0.0089384382590651,60.0,-24.031814575195312,-0.0,-7.107695410013548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,9.582618076819928e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,0.0001009095576591,290.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,7.453148282365873e-05,289.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0001009096158668,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0004786708741448,289.438720703125,294.1499938964844,254.0655975341797,253.2006225585937,254.9844970703125,254.10874938964844,288.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021020929329,8.322100342184058e-09,0.0010210125474259,-0.0208534635603427,0.0,0.0,0.0,-0.0089384382590651,60.0,-24.031814575195312,-0.0,-7.107695410013548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881164550781,0.0,0.0,9.582370694261044e-05,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,0.0001009069528663,290.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,7.452956197084859e-05,289.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,0.000100907011074,291.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,0.0004786585341207,289.43133544921875,294.1499938964844,254.0577087402344,253.1937866210937,254.9761199951172,254.10107421875,288.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319015698532441e-09,0.0010209862375631,-0.0208453852683305,0.0,0.0,0.0,-0.0089369090273976,60.0,-24.03026580810547,-0.0,-7.10732805941916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,9.58217860898003e-05,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,0.0001009049228741,290.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499084472656,0.0,0.0,7.452806312358007e-05,289.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,0.0001009049810818,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,0.0004786489298567,289.4239196777344,294.1499938964844,254.04977416992188,253.1869354248047,254.96774291992188,254.0933532714844,288.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316614952263991e-09,0.0010209657484665,-0.0208390988409519,0.0,0.0,0.0,-0.0089357187971472,60.0,-24.02891159057617,-0.0,-7.10704171069665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76568603515625,0.0,0.0,9.58190139499493e-05,290.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0001009020052151,290.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,7.452590944012627e-05,289.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,0.0001009020634228,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0004786350764334,289.4090576171875,294.1499938964844,254.0338134765625,253.1731414794922,254.9510040283203,254.0778045654297,288.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-24.026668548583984,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76568603515625,0.0,0.0,9.58190139499493e-05,290.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0001009020052151,290.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,7.452590944012627e-05,289.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,0.0001009020634228,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0004786350764334,289.4090576171875,294.1499938964844,254.0338134765625,253.1731414794922,254.9510040283203,254.0778045654297,288.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-24.026668548583984,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,9.581672202330084e-05,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,0.0001008995968732,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,7.45241268305108e-05,289.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089538574219,0.0,0.0,0.0001008996550808,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,0.000478623638628,289.3941650390625,294.1499938964844,254.0177154541016,253.15924072265625,254.93426513671875,254.06211853027344,288.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225455135107,0.0,0.0,0.0,-0.0089325848966836,60.0,-24.02481460571289,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,9.581672202330084e-05,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,0.0001008995968732,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,7.45241268305108e-05,289.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089538574219,0.0,0.0,0.0001008996550808,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,0.000478623638628,289.3941650390625,294.1499938964844,254.0177154541016,253.15924072265625,254.93426513671875,254.06211853027344,288.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225455135107,0.0,0.0,0.0,-0.0089325848966836,60.0,-24.02481460571289,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
