time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523860,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,9.58139353315346e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,0.0001008966646622,290.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,7.452195859514177e-05,289.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944885253906,0.0,0.0,0.0001008967155939,291.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,0.000478609726997,289.3792419433594,294.1499938964844,254.0014495849609,253.14523315429688,254.9175567626953,254.0462951660156,288.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306815679759438e-09,0.0010208819294348,-0.0208134371787309,0.0,0.0,0.0,-0.008930861018598,60.0,-24.02310371398925,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,9.58139353315346e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,0.0001008966646622,290.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,7.452195859514177e-05,289.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944885253906,0.0,0.0,0.0001008967155939,291.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,0.000478609726997,289.3792419433594,294.1499938964844,254.0014495849609,253.14523315429688,254.9175567626953,254.0462951660156,288.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306815679759438e-09,0.0010208819294348,-0.0208134371787309,0.0,0.0,0.0,-0.008930861018598,60.0,-24.02310371398925,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,9.580925689078867e-05,290.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,0.000100891731563,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69146728515625,0.0,0.0,7.451832061633468e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.0001008917897706,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.000478586385725,289.3642578125,294.1499938964844,253.98501586914065,253.131088256836,254.90084838867188,254.0303192138672,288.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300979459363589e-09,0.0010208319872617,-0.0207981523126363,0.0,0.0,0.0,-0.0089279673993587,60.0,-24.0212345123291,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,9.580925689078867e-05,290.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,0.000100891731563,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69146728515625,0.0,0.0,7.451832061633468e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.0001008917897706,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.000478586385725,289.3642578125,294.1499938964844,253.98501586914065,253.131088256836,254.90084838867188,254.0303192138672,288.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300979459363589e-09,0.0010208319872617,-0.0207981523126363,0.0,0.0,0.0,-0.0089279673993587,60.0,-24.0212345123291,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131652832031,0.0,0.0,9.580612095305696e-05,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694702148437,0.0,0.0,0.0001008884355542,290.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,7.451588317053393e-05,289.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,0.0001008884937618,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,0.0004785707278642,289.3567810058594,294.1499938964844,253.9767303466797,253.1239471435547,254.8924865722656,254.02227783203125,288.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075027030587e-09,0.0010207985760644,-0.0207879282534122,0.0,0.0,0.0,-0.0089260321110486,60.0,-24.020183563232425,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,9.580187179381028e-05,290.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,0.0001008839608402,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,7.451257988577709e-05,289.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654357910156,0.0,0.0,0.0001008840117719,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0004785495111718,289.3492736816406,294.1499938964844,253.9683990478516,253.1167907714844,254.88414001464844,254.0142059326172,288.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761555992,8.291776154578656e-09,0.0010207532905042,-0.0207740515470504,0.0,0.0,0.0,-0.0089234048500657,60.0,-24.018985748291016,-0.0,-7.104085142373151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,9.579068864695728e-05,290.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,0.0001008721810649,290.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620788574219,0.0,0.0,7.450387784047052e-05,289.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,0.0001008722319966,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445373535156,0.0,0.0,0.0004784936318174,289.334228515625,294.1499938964844,253.9515838623047,253.1023406982422,254.867431640625,253.9979248046875,288.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277832641567784e-09,0.0010206340812146,-0.0207375362515449,0.0,0.0,0.0,-0.0089164935052394,60.0,-24.01607322692871,-0.0,-7.102425314542415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,9.579068864695728e-05,290.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,0.0001008721810649,290.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620788574219,0.0,0.0,7.450387784047052e-05,289.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,0.0001008722319966,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445373535156,0.0,0.0,0.0004784936318174,289.334228515625,294.1499938964844,253.9515838623047,253.1023406982422,254.867431640625,253.9979248046875,288.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277832641567784e-09,0.0010206340812146,-0.0207375362515449,0.0,0.0,0.0,-0.0089164935052394,60.0,-24.01607322692871,-0.0,-7.102425314542415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67547607421875,0.0,0.0,9.57741285674274e-05,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,0.0001008547478704,290.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473388671875,0.0,0.0,7.449099939549342e-05,289.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63629150390625,0.0,0.0,0.0001008547988021,291.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,0.0004784109187312,289.3191833496094,294.1499938964844,253.9345703125,253.0877227783203,254.8507232666016,253.98147583007807,288.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204658610746,8.257195815986051e-09,0.001020457712002,-0.02068349160254,0.0,0.0,0.0,-0.0089062629267573,60.0,-24.01215553283692,-0.0,-7.099968968304894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67547607421875,0.0,0.0,9.57741285674274e-05,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,0.0001008547478704,290.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473388671875,0.0,0.0,7.449099939549342e-05,289.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63629150390625,0.0,0.0,0.0001008547988021,291.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,0.0004784109187312,289.3191833496094,294.1499938964844,253.9345703125,253.0877227783203,254.8507232666016,253.98147583007807,288.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204658610746,8.257195815986051e-09,0.001020457712002,-0.02068349160254,0.0,0.0,0.0,-0.0089062629267573,60.0,-24.01215553283692,-0.0,-7.099968968304894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,9.575222065905108e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142028808594,0.0,0.0,0.0001008316758088,290.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,7.4473959102761e-05,289.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,0.0001008317267405,291.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,0.0004783015174325,289.3040771484375,294.1499938964844,253.9173278808593,253.0729217529297,254.83399963378903,253.96487426757807,288.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202324483543,8.229895875899729e-09,0.0010202241828665,-0.020611997693777,0.0,0.0,0.0,-0.008892728947103,60.0,-24.00707244873047,-0.0,-7.096721077459733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,9.575222065905108e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142028808594,0.0,0.0,0.0001008316758088,290.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,7.4473959102761e-05,289.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,0.0001008317267405,291.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,0.0004783015174325,289.3040771484375,294.1499938964844,253.9173278808593,253.0729217529297,254.83399963378903,253.96487426757807,288.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202324483543,8.229895875899729e-09,0.0010202241828665,-0.020611997693777,0.0,0.0,0.0,-0.008892728947103,60.0,-24.00707244873047,-0.0,-7.096721077459733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452331542969,0.0,0.0,9.572322596795856e-05,290.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983947753906,0.0,0.0,0.0001008011458907,290.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,7.445141091011465e-05,289.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070251464844,0.0,0.0,0.0001008011968224,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971740722656,0.0,0.0,0.0004781566967722,289.2889709472656,294.1499938964844,253.8998413085937,253.0579376220703,254.81727600097656,253.9480895996093,288.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199234820902,8.193767442321587e-09,0.0010199153330177,-0.0205173827707767,0.0,0.0,0.0,-0.0088748186826705,60.0,-24.000621795654297,-0.0,-7.09242300445112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452331542969,0.0,0.0,9.572322596795856e-05,290.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983947753906,0.0,0.0,0.0001008011458907,290.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,7.445141091011465e-05,289.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070251464844,0.0,0.0,0.0001008011968224,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971740722656,0.0,0.0,0.0004781566967722,289.2889709472656,294.1499938964844,253.8998413085937,253.0579376220703,254.81727600097656,253.9480895996093,288.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199234820902,8.193767442321587e-09,0.0010199153330177,-0.0205173827707767,0.0,0.0,0.0,-0.0088748186826705,60.0,-24.000621795654297,-0.0,-7.09242300445112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376342773437,0.0,0.0,9.570576366968452e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0001007827595458,290.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61041259765625,0.0,0.0,7.443782669724897e-05,289.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997009277344,0.0,0.0,0.0001007828104775,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.0004780694725923,289.2813720703125,294.1499938964844,253.8910217285156,253.0503692626953,254.8089141845703,253.93963623046875,288.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197374504059,8.172007959217353e-09,0.0010197293013334,-0.0204604007303714,0.0,0.0,0.0,-0.0088640311732888,60.0,-23.99674797058105,-0.0,-7.089835207807482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,9.568645327817649e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,0.0001007624159683,290.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,7.442280184477568e-05,289.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59234619140625,0.0,0.0,0.0001007624669,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,0.0004779729933943,289.2738037109375,294.1499938964844,253.8821258544922,253.0427398681641,254.8005523681641,253.93115234375,288.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195316281169,8.147940100400321e-09,0.0010195234790444,-0.0203973688185215,0.0,0.0,0.0,-0.0088520999997854,60.0,-23.992490768432617,-0.0,-7.086973852210576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148986816406,0.0,0.0,9.564077481627464e-05,290.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,0.0001007143218885,290.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,7.438728061970323e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776672363281,0.0,0.0,0.0001007143728202,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6655578613281,0.0,0.0,0.0004777448484674,289.2586364746094,294.1499938964844,253.8641357421875,253.0273284912109,254.78379821777344,253.91403198242188,288.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190450120717,8.091030068158034e-09,0.0010190368629992,-0.0202483292669057,0.0,0.0,0.0,-0.0088238874450325,60.0,-23.982479095458984,-0.0,-7.080208774823404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148986816406,0.0,0.0,9.564077481627464e-05,290.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,0.0001007143218885,290.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,7.438728061970323e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776672363281,0.0,0.0,0.0001007143728202,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6655578613281,0.0,0.0,0.0004777448484674,289.2586364746094,294.1499938964844,253.8641357421875,253.0273284912109,254.78379821777344,253.91403198242188,288.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190450120717,8.091030068158034e-09,0.0010190368629992,-0.0202483292669057,0.0,0.0,0.0,-0.0088238874450325,60.0,-23.982479095458984,-0.0,-7.080208774823404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,9.558655438013376e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.0,0.0001006572201731,290.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,7.434510916937143e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,0.0001006572711048,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,0.0004774740082211,289.2434387207031,294.1499938964844,253.8458709716797,253.0116729736328,254.7670440673828,253.89675903320312,288.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184672428295,8.023466335771445e-09,0.0010184592101722,-0.0200713891535997,0.0,0.0,0.0,-0.0087903933599591,60.0,-23.970626831054688,-0.0,-7.072182484080258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,9.558655438013376e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.0,0.0001006572201731,290.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,7.434510916937143e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,0.0001006572711048,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,0.0004774740082211,289.2434387207031,294.1499938964844,253.8458709716797,253.0116729736328,254.7670440673828,253.89675903320312,288.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184672428295,8.023466335771445e-09,0.0010184592101722,-0.0200713891535997,0.0,0.0,0.0,-0.0087903933599591,60.0,-23.970626831054688,-0.0,-7.072182484080258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,9.552230767440052e-05,290.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63507080078125,0.0,0.0,0.0001005895683192,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584716796875,0.0,0.0,7.429513789247721e-05,289.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,0.0001005896192509,291.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339111328125,0.0,0.0,0.0004771531093865,289.22821044921875,294.1499938964844,253.8273162841797,252.99578857421875,254.7502593994141,253.8793029785156,288.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177827207371,7.943419255695972e-09,0.0010177748044952,-0.019861752167344,0.0,0.0,0.0,-0.0087507106363773,60.0,-23.95658493041992,-0.0,-7.062678264446731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,9.552230767440052e-05,290.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63507080078125,0.0,0.0,0.0001005895683192,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584716796875,0.0,0.0,7.429513789247721e-05,289.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,0.0001005896192509,291.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339111328125,0.0,0.0,0.0004771531093865,289.22821044921875,294.1499938964844,253.8273162841797,252.99578857421875,254.7502593994141,253.8793029785156,288.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177827207371,7.943419255695972e-09,0.0010177748044952,-0.019861752167344,0.0,0.0,0.0,-0.0087507106363773,60.0,-23.95658493041992,-0.0,-7.062678264446731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693359375,0.0,0.0,9.544813656248152e-05,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192321777344,0.0,0.0,0.0001005114681902,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436096191406,0.0,0.0,7.423745410051197e-05,289.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,0.0001005115118459,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,0.0004767826176248,289.2129821777344,294.1499938964844,253.8084716796875,252.97964477539065,254.73345947265625,253.86167907714844,288.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169923771172,7.851005179304593e-09,0.0010169845772907,-0.0196197219192981,0.0,0.0,0.0,-0.0087048970162868,60.0,-23.9401969909668,-0.0,-7.051714590033954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693359375,0.0,0.0,9.544813656248152e-05,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192321777344,0.0,0.0,0.0001005114681902,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436096191406,0.0,0.0,7.423745410051197e-05,289.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,0.0001005115118459,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,0.0004767826176248,289.2129821777344,294.1499938964844,253.8084716796875,252.97964477539065,254.73345947265625,253.86167907714844,288.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169923771172,7.851005179304593e-09,0.0010169845772907,-0.0196197219192981,0.0,0.0,0.0,-0.0087048970162868,60.0,-23.9401969909668,-0.0,-7.051714590033954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617370605469,0.0,0.0,9.540740575175732e-05,290.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.611328125,0.0,0.0,0.00010046857642,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361633300781,0.0,0.0,7.420577458105981e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.526123046875,0.0,0.0,0.0001004686200758,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61016845703125,0.0,0.0,0.0004765791527461,289.2053527832031,294.1499938964844,253.79893493652344,252.9714813232422,254.7250366210937,253.852783203125,288.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.800253776224508e-09,0.0010165505809709,-0.0194868054240942,0.0,0.0,0.0,-0.0086797382682561,60.0,-23.93119239807129,-0.0,-7.0456970036048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,9.536388824926688e-05,290.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,0.000100422745163,290.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287170410156,0.0,0.0,7.417192682623863e-05,289.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51873779296875,0.0,0.0,0.0001004227960947,291.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022644042969,0.0,0.0,0.0004763617762364,289.1977233886719,294.1499938964844,253.789306640625,252.9632263183593,254.71661376953125,253.84385681152344,288.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746032260058655e-09,0.0010160868987441,-0.0193447973579168,0.0,0.0,0.0,-0.008652857504785,60.0,-23.92156791687012,-0.0,-7.03927014455985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,9.526915528113022e-05,290.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,0.0001003229845082,290.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,7.40982432034798e-05,289.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.50396728515625,0.0,0.0,0.0001003230354399,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58642578125,0.0,0.0,0.0004758885479532,289.18243408203125,294.1499938964844,253.7698211669922,252.946533203125,254.69976806640625,253.82586669921875,288.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150852613151,7.627994236258928e-09,0.0010150776943191,-0.0190356522798538,0.0,0.0,0.0,-0.0085943415760993,60.0,-23.900712966918945,-0.0,-7.025290926776506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,9.526915528113022e-05,290.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,0.0001003229845082,290.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,7.40982432034798e-05,289.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.50396728515625,0.0,0.0,0.0001003230354399,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58642578125,0.0,0.0,0.0004758885479532,289.18243408203125,294.1499938964844,253.7698211669922,252.946533203125,254.69976806640625,253.82586669921875,288.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150852613151,7.627994236258928e-09,0.0010150776943191,-0.0190356522798538,0.0,0.0,0.0,-0.0085943415760993,60.0,-23.900712966918945,-0.0,-7.025290926776506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,9.516516729490831e-05,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,0.0001002134886221,290.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,7.401736365864053e-05,289.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,0.0001002135322778,291.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,0.000475369131891,289.16717529296875,294.1499938964844,253.75,252.92955017089844,254.682861328125,253.8076934814453,288.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139773366972,7.498435650177271e-09,0.0010139698861166,-0.0186963267624378,0.0,0.0,0.0,-0.0085301138460636,60.0,-23.87746810913086,-0.0,-7.00996309888069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,9.516516729490831e-05,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,0.0001002134886221,290.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,7.401736365864053e-05,289.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,0.0001002135322778,291.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,0.000475369131891,289.16717529296875,294.1499938964844,253.75,252.92955017089844,254.682861328125,253.8076934814453,288.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139773366972,7.498435650177271e-09,0.0010139698861166,-0.0186963267624378,0.0,0.0,0.0,-0.0085301138460636,60.0,-23.87746810913086,-0.0,-7.00996309888069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084533691406,0.0,0.0,9.505110938334838e-05,290.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558776855469,0.0,0.0,0.0001000933771138,290.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840087890625,0.0,0.0,7.39286479074508e-05,289.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,0.0001000934207695,291.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548095703125,0.0,0.0,0.000474799395306,289.15185546875,294.1499938964844,253.72999572753903,252.9124298095703,254.6659393310547,253.78936767578125,288.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127619607374,7.356322218043942e-09,0.0010127546265721,-0.0183241125196218,0.0,0.0,0.0,-0.0084596620872616,60.0,-23.85211181640625,-0.0,-6.993168710778265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084533691406,0.0,0.0,9.505110938334838e-05,290.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558776855469,0.0,0.0,0.0001000933771138,290.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840087890625,0.0,0.0,7.39286479074508e-05,289.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,0.0001000934207695,291.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548095703125,0.0,0.0,0.000474799395306,289.15185546875,294.1499938964844,253.72999572753903,252.9124298095703,254.6659393310547,253.78936767578125,288.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127619607374,7.356322218043942e-09,0.0010127546265721,-0.0183241125196218,0.0,0.0,0.0,-0.0084596620872616,60.0,-23.85211181640625,-0.0,-6.993168710778265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49322509765625,0.0,0.0,9.492984099779278e-05,290.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400695800781,0.0,0.0,9.99656695057638e-05,290.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690856933594,0.0,0.0,7.383432966889814e-05,289.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595947265625,0.0,0.0,9.99657204374671e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0004741936281789,289.1365661621094,294.1499938964844,253.7100067138672,252.8953399658203,254.6489715576172,253.77096557617188,288.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114698670804,7.205227969819816e-09,0.0010114626493304,-0.0179283656179904,0.0,0.0,0.0,-0.008384758606553,60.0,-23.824472427368164,-0.0,-6.975334798653422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49322509765625,0.0,0.0,9.492984099779278e-05,290.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400695800781,0.0,0.0,9.99656695057638e-05,290.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690856933594,0.0,0.0,7.383432966889814e-05,289.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595947265625,0.0,0.0,9.99657204374671e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0004741936281789,289.1365661621094,294.1499938964844,253.7100067138672,252.8953399658203,254.6489715576172,253.77096557617188,288.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114698670804,7.205227969819816e-09,0.0010114626493304,-0.0179283656179904,0.0,0.0,0.0,-0.008384758606553,60.0,-23.824472427368164,-0.0,-6.975334798653422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.485595703125,0.0,0.0,9.486713679507376e-05,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321655273437,0.0,0.0,9.989964019041508e-05,290.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,7.378555892501026e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,9.989968384616076e-05,291.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310974121094,0.0,0.0,0.0004738804127555,289.12890625,294.1499938964844,253.6999969482422,252.8867950439453,254.64048767089844,253.76173400878903,288.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108017595484,7.127102019666154e-09,0.0010107946582138,-0.0177237354218959,0.0,0.0,0.0,-0.0083460286259651,60.0,-23.81005477905273,-0.0,-6.966123322627027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779968261719,0.0,0.0,9.480353764956816e-05,290.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242614746094,0.0,0.0,9.983267227653414e-05,290.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,7.373609696514904e-05,289.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,9.983271593227984e-05,291.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.523193359375,0.0,0.0,0.000473562744446,289.1212463378906,294.1499938964844,253.69000244140625,252.8782653808593,254.6319732666016,253.7525177001953,288.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.0478649583094474e-09,0.0010101171210408,-0.0175161939114332,0.0,0.0,0.0,-0.0083067473024129,60.0,-23.795333862304688,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627685546875,0.0,0.0,9.467537893215194e-05,290.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084533691406,0.0,0.0,9.969771781470628e-05,290.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,7.363641634583473e-05,289.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299621582031,0.0,0.0,9.969776147045196e-05,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50738525390625,0.0,0.0,0.0004729225765913,289.1059265136719,294.1499938964844,253.6699981689453,252.8612060546875,254.6149444580078,253.7340850830078,288.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888190018372597e-09,0.0010087516857311,-0.0170979555696249,0.0,0.0,0.0,-0.0082275895401835,60.0,-23.7653751373291,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627685546875,0.0,0.0,9.467537893215194e-05,290.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084533691406,0.0,0.0,9.969771781470628e-05,290.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,7.363641634583473e-05,289.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299621582031,0.0,0.0,9.969776147045196e-05,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50738525390625,0.0,0.0,0.0004729225765913,289.1059265136719,294.1499938964844,253.6699981689453,252.8612060546875,254.6149444580078,253.7340850830078,288.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888190018372597e-09,0.0010087516857311,-0.0170979555696249,0.0,0.0,0.0,-0.0082275895401835,60.0,-23.7653751373291,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,9.454796236241236e-05,290.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,9.95635346043855e-05,290.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,7.353731052717194e-05,289.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,9.956357826013118e-05,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916076660156,0.0,0.0,0.0004722861049231,289.0906066894531,294.1499938964844,253.6499938964844,252.8441772460937,254.597900390625,253.71568298339844,288.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729430790386459e-09,0.0010073941666632,-0.0166821088641881,0.0,0.0,0.0,-0.0081488853320479,60.0,-23.7352237701416,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
