time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526200,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,9.454796236241236e-05,290.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,9.95635346043855e-05,290.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,7.353731052717194e-05,289.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,9.956357826013118e-05,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916076660156,0.0,0.0,0.0004722861049231,289.0906066894531,294.1499938964844,253.6499938964844,252.8441772460937,254.597900390625,253.71568298339844,288.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729430790386459e-09,0.0010073941666632,-0.0166821088641881,0.0,0.0,0.0,-0.0081488853320479,60.0,-23.7352237701416,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,9.442448936169968e-05,290.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768371582031,0.0,0.0,9.943351324182004e-05,290.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40936279296875,0.0,0.0,7.344128243857995e-05,289.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003295898437,0.0,0.0,9.943355689756572e-05,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.475830078125,0.0,0.0,0.000471669336548,289.07525634765625,294.1499938964844,253.6300048828125,252.8271484375,254.580810546875,253.69729614257807,288.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060853091999,6.575597399915978e-09,0.0010060786735266,-0.0162791553884744,0.0,0.0,0.0,-0.0080726230517029,60.0,-23.70568084716797,-0.0,-6.901265692249582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,9.442448936169968e-05,290.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768371582031,0.0,0.0,9.943351324182004e-05,290.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40936279296875,0.0,0.0,7.344128243857995e-05,289.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003295898437,0.0,0.0,9.943355689756572e-05,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.475830078125,0.0,0.0,0.000471669336548,289.07525634765625,294.1499938964844,253.6300048828125,252.8271484375,254.580810546875,253.69729614257807,288.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060853091999,6.575597399915978e-09,0.0010060786735266,-0.0162791553884744,0.0,0.0,0.0,-0.0080726230517029,60.0,-23.70568084716797,-0.0,-6.901265692249582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170837402344,0.0,0.0,9.430648788111284e-05,290.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,9.9309254437685e-05,290.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,7.334950350923464e-05,289.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.385498046875,0.0,0.0,9.93092980934307e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,0.0004710799257736,289.0599365234375,294.1499938964844,253.6100006103516,252.8101348876953,254.56369018554688,253.678939819336,288.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048279073089,6.428578114281436e-09,0.0010048215044662,-0.015894042328,0.0,0.0,0.0,-0.0079997396096587,60.0,-23.67717933654785,-0.0,-6.884027214937305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170837402344,0.0,0.0,9.430648788111284e-05,290.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,9.9309254437685e-05,290.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,7.334950350923464e-05,289.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.385498046875,0.0,0.0,9.93092980934307e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,0.0004710799257736,289.0599365234375,294.1499938964844,253.6100006103516,252.8101348876953,254.56369018554688,253.678939819336,288.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048279073089,6.428578114281436e-09,0.0010048215044662,-0.015894042328,0.0,0.0,0.0,-0.0079997396096587,60.0,-23.67717933654785,-0.0,-6.884027214937305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4094543457031,0.0,0.0,9.425055759493262e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45318603515625,0.0,0.0,9.92503555607982e-05,290.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869323730469,0.0,0.0,7.330599328270182e-05,289.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780822753906,0.0,0.0,9.925039194058628e-05,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,0.0004708004998974,289.05224609375,294.1499938964844,253.6000061035156,252.8016357421875,254.5551147460937,253.6697692871093,288.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042318608611,6.358884974133616e-09,0.0010042255744338,-0.0157114826142787,0.0,0.0,0.0,-0.0079651894047856,60.0,-23.66358184814453,-0.0,-6.875863078903421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,9.419695561518893e-05,290.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,9.919390868162736e-05,290.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37945556640625,0.0,0.0,7.326430932153016e-05,289.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706359863281,0.0,0.0,9.919395233737303e-05,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442749023437,0.0,0.0,0.000470532773761,289.0445861816406,294.1499938964844,253.58999633789065,252.7931365966797,254.54653930664065,253.6605987548828,288.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036607272922,6.292104171023993e-09,0.0010036544408649,-0.0155365485697984,0.0,0.0,0.0,-0.0079320836812257,60.0,-23.650495529174805,-0.0,-6.868044977181853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,9.409754420630634e-05,290.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42950439453125,0.0,0.0,9.908922220347448e-05,290.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.364501953125,0.0,0.0,7.318698771996424e-05,289.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,9.908926585922018e-05,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42852783203125,0.0,0.0,0.0004700362042058,289.0292358398437,294.1499938964844,253.57000732421875,252.7761383056641,254.52935791015625,253.6422576904297,288.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026014642789,6.1682428054155025e-09,0.0010025952942669,-0.0152120869606733,0.0,0.0,0.0,-0.0078706797212362,60.0,-23.62602996826172,-0.0,-6.853554879171497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,9.409754420630634e-05,290.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42950439453125,0.0,0.0,9.908922220347448e-05,290.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.364501953125,0.0,0.0,7.318698771996424e-05,289.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,9.908926585922018e-05,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42852783203125,0.0,0.0,0.0004700362042058,289.0292358398437,294.1499938964844,253.57000732421875,252.7761383056641,254.52935791015625,253.6422576904297,288.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026014642789,6.1682428054155025e-09,0.0010025952942669,-0.0152120869606733,0.0,0.0,0.0,-0.0078706797212362,60.0,-23.62602996826172,-0.0,-6.853554879171497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713684082031,0.0,0.0,9.401007264386864e-05,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,9.899711585603654e-05,290.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,7.311895024031401e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409423828125,0.0,0.0,9.89971522358246e-05,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41278076171875,0.0,0.0,0.0004695992683991,289.01385498046875,294.1499938964844,253.5500030517578,252.7591552734375,254.5121459960937,253.62388610839844,288.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016694432124,6.059261092872248e-09,0.0010016633896157,-0.0149266002699732,0.0,0.0,0.0,-0.0078166527673602,60.0,-23.604393005371094,-0.0,-6.840819111175733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713684082031,0.0,0.0,9.401007264386864e-05,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,9.899711585603654e-05,290.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,7.311895024031401e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409423828125,0.0,0.0,9.89971522358246e-05,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41278076171875,0.0,0.0,0.0004695992683991,289.01385498046875,294.1499938964844,253.5500030517578,252.7591552734375,254.5121459960937,253.62388610839844,288.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016694432124,6.059261092872248e-09,0.0010016633896157,-0.0149266002699732,0.0,0.0,0.0,-0.0078166527673602,60.0,-23.604393005371094,-0.0,-6.840819111175733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,9.393531217938288e-05,290.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979797363281,0.0,0.0,9.891838999465108e-05,290.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345642089844,0.0,0.0,7.306080806301907e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260803222656,0.0,0.0,9.891843365039676e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,0.0004692258371505,288.9984741210937,294.1499938964844,253.52999877929688,252.74215698242188,254.49490356445312,253.6054534912109,288.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008728131651,5.966116489730666e-09,0.0010008667595684,-0.0146825965493917,0.0,0.0,0.0,-0.0077704763971269,60.0,-23.585670471191406,-0.0,-6.829942833519453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,9.393531217938288e-05,290.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979797363281,0.0,0.0,9.891838999465108e-05,290.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345642089844,0.0,0.0,7.306080806301907e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260803222656,0.0,0.0,9.891843365039676e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,0.0004692258371505,288.9984741210937,294.1499938964844,253.52999877929688,252.74215698242188,254.49490356445312,253.6054534912109,288.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008728131651,5.966116489730666e-09,0.0010008667595684,-0.0146825965493917,0.0,0.0,0.0,-0.0077704763971269,60.0,-23.585670471191406,-0.0,-6.829942833519453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34088134765625,0.0,0.0,9.387476893607528e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822021484375,0.0,0.0,9.88546380540356e-05,290.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.319580078125,0.0,0.0,7.301371806534007e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111877441406,0.0,0.0,9.885467443382367e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812561035156,0.0,0.0,0.0004689234192483,288.98309326171875,294.1499938964844,253.509994506836,252.7251739501953,254.4776153564453,253.58694458007807,287.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002276394516,5.890681276099485e-09,0.0010002217022702,-0.0144849838688969,0.0,0.0,0.0,-0.0077330796048045,60.0,-23.570566177368164,-0.0,-6.821141340651593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34088134765625,0.0,0.0,9.387476893607528e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822021484375,0.0,0.0,9.88546380540356e-05,290.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.319580078125,0.0,0.0,7.301371806534007e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111877441406,0.0,0.0,9.885467443382367e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812561035156,0.0,0.0,0.0004689234192483,288.98309326171875,294.1499938964844,253.509994506836,252.7251739501953,254.4776153564453,253.58694458007807,287.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002276394516,5.890681276099485e-09,0.0010002217022702,-0.0144849838688969,0.0,0.0,0.0,-0.0077330796048045,60.0,-23.570566177368164,-0.0,-6.821141340651593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.333251953125,0.0,0.0,9.384977602167056e-05,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3742980957031,0.0,0.0,9.88283209153451e-05,290.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,7.299428398255259e-05,289.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037414550781,0.0,0.0,9.882835729513316e-05,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37335205078125,0.0,0.0,0.0004687985929194,288.9753723144531,294.1499938964844,253.5,252.7166748046875,254.4689483642578,253.57765197753903,287.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999612811952,5.859544849329268e-09,0.0009999554604291,-0.0144034167751669,0.0,0.0,0.0,-0.0077176438644528,60.0,-23.5643310546875,-0.0,-6.817509756729123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256225585937,0.0,0.0,9.382843563798816e-05,290.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,9.880584548227488e-05,290.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,7.297768024727702e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,9.880588186206296e-05,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.365478515625,0.0,0.0,0.0004686919855885,288.9676818847656,294.1499938964844,253.4900054931641,252.7081756591797,254.4602813720703,253.5683135986328,287.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997339220717,5.832951899265025e-09,0.0009997279848903,-0.0143337519839406,0.0,0.0,0.0,-0.0077044605277478,60.0,-23.558971405029297,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,9.379669063491748e-05,290.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35064697265625,0.0,0.0,9.877241245703772e-05,290.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,7.29529929230921e-05,289.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,9.87724561127834e-05,291.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,0.0004685333988163,288.9522399902344,294.1499938964844,253.47000122070312,252.691162109375,254.4429168701172,253.549545288086,287.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793397317432891e-09,0.0009993897983804,-0.0142301330342888,0.0,0.0,0.0,-0.0076848515309393,60.0,-23.550926208496094,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,9.379669063491748e-05,290.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35064697265625,0.0,0.0,9.877241245703772e-05,290.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,7.29529929230921e-05,289.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,9.87724561127834e-05,291.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,0.0004685333988163,288.9522399902344,294.1499938964844,253.47000122070312,252.691162109375,254.4429168701172,253.549545288086,287.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793397317432891e-09,0.0009993897983804,-0.0142301330342888,0.0,0.0,0.0,-0.0076848515309393,60.0,-23.550926208496094,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950439453125,0.0,0.0,9.377914830110969e-05,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348388671875,0.0,0.0,9.875394607661292e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,7.29393505025655e-05,289.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2664489746094,0.0,0.0,9.8753982456401e-05,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339233398437,0.0,0.0,0.0004684457962866,288.9367980957031,294.1499938964844,253.4499969482422,252.6741485595703,254.42550659179688,253.53062438964844,287.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.7715405787917015e-09,0.0009992028353735,-0.0141728753224015,0.0,0.0,0.0,-0.0076740160584449,60.0,-23.546476364135746,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950439453125,0.0,0.0,9.377914830110969e-05,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348388671875,0.0,0.0,9.875394607661292e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,7.29393505025655e-05,289.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2664489746094,0.0,0.0,9.8753982456401e-05,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339233398437,0.0,0.0,0.0004684457962866,288.9367980957031,294.1499938964844,253.4499969482422,252.6741485595703,254.42550659179688,253.53062438964844,287.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.7715405787917015e-09,0.0009992028353735,-0.0141728753224015,0.0,0.0,0.0,-0.0076740160584449,60.0,-23.546476364135746,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797241210937,0.0,0.0,9.377534297527744e-05,290.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31903076171875,0.0,0.0,9.87499370239675e-05,290.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594909667969,0.0,0.0,7.293638918781653e-05,289.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514953613281,0.0,0.0,9.874997340375558e-05,291.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0004684267914853,288.9213256835937,294.1499938964844,253.42999267578125,252.6571350097656,254.4080505371093,253.51150512695312,287.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766795485584453e-09,0.0009991622064262,-0.0141604440286755,0.0,0.0,0.0,-0.0076716635376214,60.0,-23.54557228088379,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797241210937,0.0,0.0,9.377534297527744e-05,290.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31903076171875,0.0,0.0,9.87499370239675e-05,290.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594909667969,0.0,0.0,7.293638918781653e-05,289.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514953613281,0.0,0.0,9.874997340375558e-05,291.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0004684267914853,288.9213256835937,294.1499938964844,253.42999267578125,252.6571350097656,254.4080505371093,253.51150512695312,287.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766795485584453e-09,0.0009991622064262,-0.0141604440286755,0.0,0.0,0.0,-0.0076716635376214,60.0,-23.54557228088379,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,9.378427057527006e-05,290.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,9.875933756120504e-05,290.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444152832031,0.0,0.0,7.294333045138046e-05,289.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2365417480469,0.0,0.0,9.87593739409931e-05,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023376464844,0.0,0.0,0.0004684713785536,288.9058532714844,294.1499938964844,253.4100036621093,252.6400909423828,254.3905639648437,253.4921875,287.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777910594417791e-09,0.0009992572013288,-0.0141895618289709,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.547983169555664,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,9.378427057527006e-05,290.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,9.875933756120504e-05,290.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444152832031,0.0,0.0,7.294333045138046e-05,289.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2365417480469,0.0,0.0,9.87593739409931e-05,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023376464844,0.0,0.0,0.0004684713785536,288.9058532714844,294.1499938964844,253.4100036621093,252.6400909423828,254.3905639648437,253.4921875,287.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777910594417791e-09,0.0009992572013288,-0.0141895618289709,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.547983169555664,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567443847656,0.0,0.0,9.379310358781368e-05,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953186035156,0.0,0.0,9.876863623503596e-05,290.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2368469238281,0.0,0.0,7.295019895536825e-05,289.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.0,0.0,9.876867261482404e-05,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29443359375,0.0,0.0,0.0004685154999606,288.8980712890625,294.1499938964844,253.3999938964844,252.63156127929688,254.3817901611328,253.48245239257807,287.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-23.550371170043945,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490539550781,0.0,0.0,9.380467236042024e-05,290.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28741455078125,0.0,0.0,9.878082346403973e-05,290.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22930908203125,0.0,0.0,7.2959199314937e-05,289.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,9.878085984382778e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865295410156,0.0,0.0,0.0004685733001679,288.89031982421875,294.1499938964844,253.38999938964844,252.6230316162109,254.37301635742188,253.47265625,287.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033275962543485e-09,0.0009994745487347,-0.014256146736443,0.0,0.0,0.0,-0.0076897735707461,60.0,-23.553482055664062,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23370361328125,0.0,0.0,9.383525321027264e-05,290.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27154541015625,0.0,0.0,9.881301957648247e-05,290.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21417236328125,0.0,0.0,7.298297714442015e-05,289.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,9.881305595627056e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27069091796875,0.0,0.0,0.0004687260370701,288.8747863769531,294.1499938964844,253.3699951171875,252.6059417724609,254.3554229736328,253.4529266357422,287.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841420236407657e-09,0.0009998001623898,-0.0143559370189905,0.0,0.0,0.0,-0.0077086575329303,60.0,-23.561616897583008,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23370361328125,0.0,0.0,9.383525321027264e-05,290.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27154541015625,0.0,0.0,9.881301957648247e-05,290.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21417236328125,0.0,0.0,7.298297714442015e-05,289.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,9.881305595627056e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27069091796875,0.0,0.0,0.0004687260370701,288.8747863769531,294.1499938964844,253.3699951171875,252.6059417724609,254.3554229736328,253.4529266357422,287.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841420236407657e-09,0.0009998001623898,-0.0143559370189905,0.0,0.0,0.0,-0.0077086575329303,60.0,-23.561616897583008,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182922363281,0.0,0.0,9.387436148244888e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,9.885420149657877e-05,290.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19903564453125,0.0,0.0,7.301339792320505e-05,289.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,9.885423787636682e-05,291.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.000468921411084,288.85919189453125,294.1499938964844,253.3500061035156,252.58883666992188,254.3377685546875,253.4329833984375,287.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002227500081,5.890142595887937e-09,0.0010002168128266,-0.0144835729151964,0.0,0.0,0.0,-0.0077328109182417,60.0,-23.57221221923828,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182922363281,0.0,0.0,9.387436148244888e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,9.885420149657877e-05,290.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19903564453125,0.0,0.0,7.301339792320505e-05,289.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,9.885423787636682e-05,291.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.000468921411084,288.85919189453125,294.1499938964844,253.3500061035156,252.58883666992188,254.3377685546875,253.4329833984375,287.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002227500081,5.890142595887937e-09,0.0010002168128266,-0.0144835729151964,0.0,0.0,0.0,-0.0077328109182417,60.0,-23.57221221923828,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.202880859375,0.0,0.0,9.39192541409284e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23980712890625,0.0,0.0,9.890148794511332e-05,290.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.183837890625,0.0,0.0,7.304831524379551e-05,289.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763610839844,0.0,0.0,9.89015170489438e-05,291.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23895263671875,0.0,0.0,0.0004691456852015,288.8435974121094,294.1499938964844,253.3300018310547,252.5717163085937,254.3200836181641,253.4128570556641,287.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946076964136182e-09,0.0010006950469687,-0.0146301006898283,0.0,0.0,0.0,-0.0077605401165783,60.0,-23.584657669067383,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.202880859375,0.0,0.0,9.39192541409284e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23980712890625,0.0,0.0,9.890148794511332e-05,290.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.183837890625,0.0,0.0,7.304831524379551e-05,289.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763610839844,0.0,0.0,9.89015170489438e-05,291.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23895263671875,0.0,0.0,0.0004691456852015,288.8435974121094,294.1499938964844,253.3300018310547,252.5717163085937,254.3200836181641,253.4128570556641,287.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946076964136182e-09,0.0010006950469687,-0.0146301006898283,0.0,0.0,0.0,-0.0077605401165783,60.0,-23.584657669067383,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,9.39673263928853e-05,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,9.89521067822352e-05,290.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,7.30857063899748e-05,289.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,9.895214316202328e-05,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230834960937,0.0,0.0,0.0004693858209066,288.8279724121094,294.1499938964844,253.3099975585937,252.5545654296875,254.3023376464844,253.3925628662109,287.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965502708932e-09,0.0010012071579694,-0.0147869866341352,0.0,0.0,0.0,-0.0077902297489345,60.0,-23.59821319580078,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,9.39673263928853e-05,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,9.89521067822352e-05,290.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,7.30857063899748e-05,289.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,9.895214316202328e-05,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230834960937,0.0,0.0,0.0004693858209066,288.8279724121094,294.1499938964844,253.3099975585937,252.5545654296875,254.3023376464844,253.3925628662109,287.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965502708932e-09,0.0010012071579694,-0.0147869866341352,0.0,0.0,0.0,-0.0077902297489345,60.0,-23.59821319580078,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797180175781,0.0,0.0,9.399176633451134e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.0,0.0,9.897784184431656e-05,289.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,7.310471846722066e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536865234375,0.0,0.0,9.897787822410464e-05,291.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,0.0004695079114753,288.82012939453125,294.1499938964844,253.3000030517578,252.5459747314453,254.2934417724609,253.38235473632807,287.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414035293092e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.605243682861328,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,9.401606803294273e-05,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079772949219,0.0,0.0,9.900343138724566e-05,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534118652344,0.0,0.0,7.31236141291447e-05,289.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460876464844,0.0,0.0,9.900346776703373e-05,291.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,0.0004696293035522,288.81231689453125,294.1499938964844,253.2899932861328,252.5373687744141,254.2845458984375,253.3721160888672,287.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.612319946289062,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,9.406299068359658e-05,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,9.905284241540356e-05,289.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381530761719,0.0,0.0,7.316011033253744e-05,289.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,9.905287879519165e-05,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,0.0004698637058027,288.796630859375,294.1499938964844,253.2700042724609,252.5201568603516,254.2666931152344,253.35157775878903,287.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.62629127502441,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,9.406299068359658e-05,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,9.905284241540356e-05,289.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381530761719,0.0,0.0,7.316011033253744e-05,289.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,9.905287879519165e-05,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,0.0004698637058027,288.796630859375,294.1499938964844,253.2700042724609,252.5201568603516,254.2666931152344,253.35157775878903,287.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.62629127502441,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
