time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528540,290.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409606933594,0.0,0.0,9.410687198396772e-05,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,9.909905202221124e-05,289.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,7.319424184970558e-05,289.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,9.909908840199932e-05,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17529296875,0.0,0.0,0.0004700828867498,288.7809143066406,294.1499938964844,253.25,252.50289916992188,254.24880981445312,253.3309783935547,287.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.639760971069336,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409606933594,0.0,0.0,9.410687198396772e-05,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,9.909905202221124e-05,289.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,7.319424184970558e-05,289.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,9.909908840199932e-05,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17529296875,0.0,0.0,0.0004700828867498,288.7809143066406,294.1499938964844,253.25,252.50289916992188,254.24880981445312,253.3309783935547,287.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.639760971069336,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,9.41453909035772e-05,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601257324219,0.0,0.0,9.913961548591033e-05,289.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,7.322419696720317e-05,289.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,9.913964458974078e-05,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,0.000470275292173,288.7651672363281,294.1499938964844,253.22999572753903,252.485595703125,254.2308807373047,253.31036376953125,287.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795612545606e-09,0.0010031041456386,-0.0153680900111794,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.652204513549805,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,9.41453909035772e-05,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601257324219,0.0,0.0,9.913961548591033e-05,289.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,7.322419696720317e-05,289.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,9.913964458974078e-05,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,0.000470275292173,288.7651672363281,294.1499938964844,253.22999572753903,252.485595703125,254.2308807373047,253.31036376953125,287.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795612545606e-09,0.0010031041456386,-0.0153680900111794,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.652204513549805,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,9.417761611985044e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,9.917355055222288e-05,289.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921936035156,0.0,0.0,7.324926264118403e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852355957031,0.0,0.0,9.917357965605332e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1433410644531,0.0,0.0,0.0004704362945631,288.7493896484375,294.1499938964844,253.2100067138672,252.46826171875,254.21290588378903,253.28973388671875,287.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.663162231445312,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,9.417761611985044e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,9.917355055222288e-05,289.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921936035156,0.0,0.0,7.324926264118403e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852355957031,0.0,0.0,9.917357965605332e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1433410644531,0.0,0.0,0.0004704362945631,288.7493896484375,294.1499938964844,253.2100067138672,252.46826171875,254.21290588378903,253.28973388671875,287.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.663162231445312,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,9.41909893299453e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,9.918762953020632e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845031738281,0.0,0.0,7.325966726057231e-05,289.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776062011719,0.0,0.0,9.91876659099944e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,0.000470503087854,288.7414855957031,294.1499938964844,253.1999969482422,252.45957946777344,254.2039031982422,253.2794342041016,287.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.2846039483588365e-09,0.0010035899467766,-0.0155169013887643,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.668031692504883,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942687988281,0.0,0.0,9.420215792488308e-05,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,9.919939475366846e-05,289.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,7.326835475396365e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,9.919942385749891e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,0.0004705588798969,288.7336120605469,294.1499938964844,253.19000244140625,252.4508819580078,254.19488525390625,253.2691345214844,287.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.672401428222656,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,9.421769937034696e-05,290.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120910644531,0.0,0.0,9.921576565830036e-05,289.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614624023437,0.0,0.0,7.328044011956081e-05,289.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546875,0.0,0.0,9.921579476213084e-05,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.111328125,0.0,0.0,0.0004706365289166,288.7177734375,294.1499938964844,253.1699981689453,252.4334716796875,254.1768341064453,253.24859619140625,287.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.3178799969421115e-09,0.0010038744658231,-0.015604069456458,0.0,0.0,0.0,-0.0079448595643043,60.0,-23.67969512939453,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,9.421769937034696e-05,290.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120910644531,0.0,0.0,9.921576565830036e-05,289.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614624023437,0.0,0.0,7.328044011956081e-05,289.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546875,0.0,0.0,9.921579476213084e-05,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.111328125,0.0,0.0,0.0004706365289166,288.7177734375,294.1499938964844,253.1699981689453,252.4334716796875,254.1768341064453,253.24859619140625,287.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.3178799969421115e-09,0.0010038744658231,-0.015604069456458,0.0,0.0,0.0,-0.0079448595643043,60.0,-23.67969512939453,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,9.422466973774136e-05,290.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,9.922309982357548e-05,289.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,7.328586070798337e-05,289.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03936767578125,0.0,0.0,9.922313620336354e-05,291.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,0.0004706713370978,288.7019348144531,294.1499938964844,253.1499938964844,252.4160003662109,254.15875244140625,253.2281494140625,287.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265606087270515e-09,0.0010039487387984,-0.0156268086284399,0.0,0.0,0.0,-0.0079491632059216,60.0,-23.68466758728028,-0.0,-6.872078017750027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,9.422466973774136e-05,290.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,9.922309982357548e-05,289.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,7.328586070798337e-05,289.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03936767578125,0.0,0.0,9.922313620336354e-05,291.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,0.0004706713370978,288.7019348144531,294.1499938964844,253.1499938964844,252.4160003662109,254.15875244140625,253.2281494140625,287.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265606087270515e-09,0.0010039487387984,-0.0156268086284399,0.0,0.0,0.0,-0.0079491632059216,60.0,-23.68466758728028,-0.0,-6.872078017750027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,9.423001029063016e-05,290.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,9.922872413881124e-05,289.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306091308594,0.0,0.0,7.329001527978107e-05,289.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,9.92287605185993e-05,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,0.0004706980253104,288.68609619140625,294.1499938964844,253.1300048828125,252.39846801757807,254.140625,253.207763671875,287.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333211732822974e-09,0.0010040056658908,-0.0156442299485206,0.0,0.0,0.0,-0.0079524600878357,60.0,-23.68825340270996,-0.0,-6.87285677258842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,9.423001029063016e-05,290.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,9.922872413881124e-05,289.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306091308594,0.0,0.0,7.329001527978107e-05,289.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,9.92287605185993e-05,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,0.0004706980253104,288.68609619140625,294.1499938964844,253.1300048828125,252.39846801757807,254.140625,253.207763671875,287.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333211732822974e-09,0.0010040056658908,-0.0156442299485206,0.0,0.0,0.0,-0.0079524600878357,60.0,-23.68825340270996,-0.0,-6.87285677258842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317687988281,0.0,0.0,9.42429614951834e-05,290.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639343261719,0.0,0.0,9.92423592833802e-05,289.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,7.33000852051191e-05,289.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086669921875,0.0,0.0,9.924238838721068e-05,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632019042969,0.0,0.0,0.0004707626940216,288.67022705078125,294.1499938964844,253.1100006103516,252.3809051513672,254.1224670410156,253.1874389648437,287.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041499044746,6.349338388389469e-09,0.0010041435016319,-0.0156864747405052,0.0,0.0,0.0,-0.0079604545608162,60.0,-23.69272804260254,-0.0,-6.874745395180072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317687988281,0.0,0.0,9.42429614951834e-05,290.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639343261719,0.0,0.0,9.92423592833802e-05,289.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,7.33000852051191e-05,289.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086669921875,0.0,0.0,9.924238838721068e-05,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632019042969,0.0,0.0,0.0004707626940216,288.67022705078125,294.1499938964844,253.1100006103516,252.3809051513672,254.1224670410156,253.1874389648437,287.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041499044746,6.349338388389469e-09,0.0010041435016319,-0.0156864747405052,0.0,0.0,0.0,-0.0079604545608162,60.0,-23.69272804260254,-0.0,-6.874745395180072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,9.425261669093744e-05,290.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,9.925253107212484e-05,289.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074462890625,0.0,0.0,7.330759399337694e-05,289.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009765625,0.0,0.0,9.92525601759553e-05,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,0.0004708109481725,288.66229248046875,294.1499938964844,253.1000061035156,252.37210083007807,254.1133728027344,253.17727661132807,287.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042526992037,6.361366544638258e-09,0.001004246296361,-0.0157179832458496,0.0,0.0,0.0,-0.0079664178192615,60.0,-23.695695877075195,-0.0,-6.876153690882347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,9.426408360013738e-05,290.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478820800781,0.0,0.0,9.926460188580676e-05,289.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,7.331651431741193e-05,289.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,9.926463098963724e-05,290.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0471496582031,0.0,0.0,0.0004708682245109,288.6543273925781,294.1499938964844,253.08999633789065,252.36328125,254.10427856445312,253.1671142578125,287.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043748188763,6.375652006340715e-09,0.0010043684160336,-0.0157554037868976,0.0,0.0,0.0,-0.0079734995961189,60.0,-23.6991024017334,-0.0,-6.877827019025062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,9.429260535398498e-05,290.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,9.929463703883812e-05,289.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,7.333869871217757e-05,289.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,9.929466614266858e-05,290.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03106689453125,0.0,0.0,0.000471010687761,288.6383972167969,294.1499938964844,253.07000732421875,252.3456268310547,254.08604431152344,253.14675903320312,287.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411181807663979e-09,0.0010046722600236,-0.0158484745770692,0.0,0.0,0.0,-0.00799111276865,60.0,-23.70727729797364,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,9.429260535398498e-05,290.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,9.929463703883812e-05,289.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,7.333869871217757e-05,289.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,9.929466614266858e-05,290.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03106689453125,0.0,0.0,0.000471010687761,288.6383972167969,294.1499938964844,253.07000732421875,252.3456268310547,254.08604431152344,253.14675903320312,287.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411181807663979e-09,0.0010046722600236,-0.0158484745770692,0.0,0.0,0.0,-0.00799111276865,60.0,-23.70727729797364,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98468017578125,0.0,0.0,9.432747901882976e-05,290.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,9.93313587969169e-05,289.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687194824219,0.0,0.0,7.336582348216325e-05,289.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,9.933138790074736e-05,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,0.0004711849032901,288.6224670410156,294.1499938964844,253.0500030517578,252.3279266357422,254.0677795410156,253.1263732910156,287.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.45462838733124e-09,0.0010050437413156,-0.0159622821956872,0.0,0.0,0.0,-0.0080126514658331,60.0,-23.71719551086425,-0.0,-6.887080417072866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98468017578125,0.0,0.0,9.432747901882976e-05,290.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,9.93313587969169e-05,289.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687194824219,0.0,0.0,7.336582348216325e-05,289.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,9.933138790074736e-05,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,0.0004711849032901,288.6224670410156,294.1499938964844,253.0500030517578,252.3279266357422,254.0677795410156,253.1263732910156,287.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.45462838733124e-09,0.0010050437413156,-0.0159622821956872,0.0,0.0,0.0,-0.0080126514658331,60.0,-23.71719551086425,-0.0,-6.887080417072866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689636230469,0.0,0.0,9.436734399059787e-05,290.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,9.937334107235074e-05,289.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,7.339682633755729e-05,289.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,9.93733701761812e-05,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,0.0004713840316981,288.60650634765625,294.1499938964844,253.02999877929688,252.3101959228516,254.04946899414065,253.1059112548828,287.5877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504292660025612e-09,0.0010054684244096,-0.016092374920845,0.0,0.0,0.0,-0.0080372719094157,60.0,-23.728565216064453,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689636230469,0.0,0.0,9.436734399059787e-05,290.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,9.937334107235074e-05,289.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,7.339682633755729e-05,289.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,9.93733701761812e-05,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,0.0004713840316981,288.60650634765625,294.1499938964844,253.02999877929688,252.3101959228516,254.04946899414065,253.1059112548828,287.5877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504292660025612e-09,0.0010054684244096,-0.016092374920845,0.0,0.0,0.0,-0.0080372719094157,60.0,-23.728565216064453,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,9.441047586733475e-05,290.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,9.941876487573607e-05,289.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,7.343037577811629e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314880371094,0.0,0.0,9.941879397956654e-05,290.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98272705078125,0.0,0.0,0.0004715995164588,288.59051513671875,294.1499938964844,253.009994506836,252.2924194335937,254.03111267089844,253.0854034423828,287.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558032339398778e-09,0.0010059279156848,-0.0162331461906433,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.74098396301269,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,9.441047586733475e-05,290.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,9.941876487573607e-05,289.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,7.343037577811629e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314880371094,0.0,0.0,9.941879397956654e-05,290.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98272705078125,0.0,0.0,0.0004715995164588,288.59051513671875,294.1499938964844,253.009994506836,252.2924194335937,254.03111267089844,253.0854034423828,287.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558032339398778e-09,0.0010059279156848,-0.0162331461906433,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.74098396301269,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453125,0.0,0.0,9.44327111938037e-05,290.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,9.944217890733852e-05,289.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298400878906,0.0,0.0,7.34476707293652e-05,289.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237365722656,0.0,0.0,9.9442208011169e-05,290.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97467041015625,0.0,0.0,0.0004717106057796,288.58251953125,294.1499938964844,253.0,252.2835235595703,254.0219268798828,253.0751342773437,287.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735956576855e-09,0.0010061648208647,-0.0163057129830122,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.747461318969727,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374389648437,0.0,0.0,9.445508476346733e-05,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96728515625,0.0,0.0,9.946574573405088e-05,289.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92205810546875,0.0,0.0,7.346507481997833e-05,289.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159851074219,0.0,0.0,9.946576756192373e-05,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665832519531,0.0,0.0,0.0004718223644886,288.5744934082031,294.1499938964844,252.9900054931641,252.2746124267578,254.0127410888672,253.0648498535156,287.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064097587019,6.613608771743884e-09,0.0010064032394438,-0.0163787230849266,0.0,0.0,0.0,-0.00809146463871,60.0,-23.7540283203125,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.921630859375,0.0,0.0,9.449939534533768e-05,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511108398437,0.0,0.0,9.9512399174273e-05,289.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90643310546875,0.0,0.0,7.34995337552391e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,9.951242827810348e-05,290.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,0.0004720436700154,288.5584716796875,294.1499938964844,252.97000122070312,252.2567901611328,253.9943084716797,253.0442657470703,287.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804619636148e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.76723861694336,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.921630859375,0.0,0.0,9.449939534533768e-05,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511108398437,0.0,0.0,9.9512399174273e-05,289.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90643310546875,0.0,0.0,7.34995337552391e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,9.951242827810348e-05,290.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,0.0004720436700154,288.5584716796875,294.1499938964844,252.97000122070312,252.2567901611328,253.9943084716797,253.0442657470703,287.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804619636148e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.76723861694336,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90582275390625,0.0,0.0,9.454147220822053e-05,290.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349060058594,0.0,0.0,9.95567097561434e-05,289.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89080810546875,0.0,0.0,7.35322610125877e-05,289.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849182128906,0.0,0.0,9.955673885997383e-05,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342346191406,0.0,0.0,0.0004722538869827,288.5424194335937,294.1499938964844,252.9499969482422,252.23892211914065,253.97586059570312,253.023666381836,287.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721230683126578e-09,0.0010073235025629,-0.0166606288403272,0.0,0.0,0.0,-0.008144817315042,60.0,-23.78014373779297,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90582275390625,0.0,0.0,9.454147220822053e-05,290.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349060058594,0.0,0.0,9.95567097561434e-05,289.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89080810546875,0.0,0.0,7.35322610125877e-05,289.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849182128906,0.0,0.0,9.955673885997383e-05,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342346191406,0.0,0.0,0.0004722538869827,288.5424194335937,294.1499938964844,252.9499969482422,252.23892211914065,253.97586059570312,253.023666381836,287.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721230683126578e-09,0.0010073235025629,-0.0166606288403272,0.0,0.0,0.0,-0.008144817315042,60.0,-23.78014373779297,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899841308594,0.0,0.0,9.458018757868558e-05,290.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.918701171875,0.0,0.0,9.959747694665566e-05,289.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751525878906,0.0,0.0,7.35623762011528e-05,289.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86932373046875,0.0,0.0,9.959750605048612e-05,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180603027344,0.0,0.0,0.0004724472819361,288.5263366699219,294.1499938964844,252.92999267578125,252.22105407714844,253.9573669433593,253.0030517578125,287.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.792430877685547,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899841308594,0.0,0.0,9.458018757868558e-05,290.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.918701171875,0.0,0.0,9.959747694665566e-05,289.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751525878906,0.0,0.0,7.35623762011528e-05,289.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86932373046875,0.0,0.0,9.959750605048612e-05,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180603027344,0.0,0.0,0.0004724472819361,288.5263366699219,294.1499938964844,252.92999267578125,252.22105407714844,253.9573669433593,253.0030517578125,287.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.792430877685547,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,9.461401350563392e-05,290.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,9.96331000351347e-05,289.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594665527344,0.0,0.0,7.358868606388569e-05,289.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.963312913896516e-05,290.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018249511719,0.0,0.0,0.0004726162587758,288.5102233886719,294.1499938964844,252.9100036621093,252.20315551757807,253.9388427734375,252.9824676513672,287.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116055018663255e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.80360221862793,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,9.461401350563392e-05,290.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,9.96331000351347e-05,289.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594665527344,0.0,0.0,7.358868606388569e-05,289.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.963312913896516e-05,290.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018249511719,0.0,0.0,0.0004726162587758,288.5102233886719,294.1499938964844,252.9100036621093,252.20315551757807,253.9388427734375,252.9824676513672,287.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116055018663255e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.80360221862793,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661804199219,0.0,0.0,9.462928574066608e-05,290.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,9.964917990146203e-05,289.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85162353515625,0.0,0.0,7.360056042671204e-05,289.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459167480469,0.0,0.0,9.96492090052925e-05,290.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89373779296875,0.0,0.0,0.0004726925399154,288.5021667480469,294.1499938964844,252.8999938964844,252.19419860839844,253.9295654296875,252.97218322753903,287.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.808801651000977,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85821533203125,0.0,0.0,9.464305185247213e-05,290.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8862609863281,0.0,0.0,9.96636736090295e-05,289.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437805175781,0.0,0.0,7.36112633603625e-05,289.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381042480469,0.0,0.0,9.966370271285996e-05,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856201171875,0.0,0.0,0.0004727612831629,288.4941101074219,294.1499938964844,252.88999938964844,252.1852264404297,253.9202880859375,252.9619140625,287.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774791651773e-09,0.0010084055829793,-0.0169920958578586,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.81366729736328,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,9.466720803175122e-05,290.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699951171875,0.0,0.0,9.96891176328063e-05,289.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,7.363005715887994e-05,289.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82244873046875,0.0,0.0,9.968914673663676e-05,290.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.869384765625,0.0,0.0,0.0004728819767478,288.4779663085937,294.1499938964844,252.8699951171875,252.16729736328125,253.9017028808593,252.9413909912109,287.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.822484970092773,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
